Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,32.93946,32.93946,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1319399,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.715193,47.57774,34.90113,1.411591,1.411591,0,0,0,1.411591,121.5077,0,0,1.715193,1.485886,1.411591,0,0,7.581006,3.802369,0.2293071,0,0.2293071,7.025594,50.18272,0.1319218,1.55275,1.372154,0,5.517561
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.802622,58.99275,36.64554,0.07260821,0.07260821,0,0,0,0.07260821,3859.924,0,0,2.802622,0.07642969,0.07260821,0,0,7.351699,4.008745,2.726192,0,2.726192,9.611887,68.6562,0.1317075,0.07986903,2.242098,0,6.811367
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.150032,64.47572,38.38357,2.765228,2.765228,0,0,0,2.765228,113.9158,0,0,3.150032,2.910766,2.765228,0,0,4.625507,6.462318,0.2392661,0,0.2392661,9.838875,70.27753,0.1316887,3.041751,2.520026,0,9.61235
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.328602,58.63039,40.10882,0.949261,0.949261,0,0,0,0.949261,245.3068,0,0,2.328602,0.9992221,0.949261,0,0,4.38624,6.677658,1.32938,0,1.32938,11.10003,79.2858,0.1315844,1.044187,1.862881,0,9.006259
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.065649,58.26111,41.87241,1.579421,1.579421,0,0,0,1.579421,130.7852,0,0,2.065649,1.662549,1.579421,0,0,3.056861,7.874099,0.4030998,0,0.4030998,11.48245,82.01733,0.1315529,1.737363,1.652519,0,9.939748
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.5103561,46.70299,42.95228,2.086581,2.086581,0,0,0,2.086581,24.45897,0,0,0.5103561,2.196401,2.086581,0,0,2.653761,8.236889,0,1.686045,-1.686045,9.705202,69.32273,0.1315529,2.295239,0.4082849,0,8.747245
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,43.48903,43.48903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.527144,6.550844,0,0,0,9.705202,69.32273,0.1315529,0,0,0,6.550844
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,44.10245,44.10245,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,4.527144,6.550844,0,1.300291,-1.300291,8.334576,59.53256,0.1315529,1.358804,0,0,6.550844
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,43.77657,43.77657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.971911,5.250554,0,0,0,8.334576,59.53256,0.1315529,0,0,0,5.250554
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,42.55611,42.55611,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,5.971911,5.250554,0,3.078391,-3.078391,5.089667,36.35469,0.1315529,3.216918,0,0,5.250554
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,41.55291,41.55291,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,9.392345,2.172163,0,1.133339,-1.133339,3.895022,27.82153,0.1315529,1.184339,0,0,2.172163
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,40.14716,40.14716,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,10.65161,1.038824,3.33,0,3.33,7.054138,50.3866,0.1318764,1.082506,0,5,1.038824
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,38.77974,38.77974,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.321611,4.035824,3.33,0,3.33,10.21325,72.95166,0.1320216,0,0,5,4.035824
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,37.34203,37.34203,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,3.991611,7.032824,3.33,0,3.33,13.37237,95.51672,0.1323158,0.9161504,0,5,7.032824
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,36.33883,36.33883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6616113,10.02982,0,0,0,13.37237,95.51672,0.1323158,0,0,0,10.02982
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,35.5465,35.5465,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,0.6616113,10.02982,0,0.5336894,-0.5336894,12.80981,91.49847,0.1323158,0.5577054,0,0,10.02982
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,34.68387,34.68387,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.254599,9.496135,0,0.1934623,-0.1934623,12.60588,90.04185,0.1323158,0.2021681,0,0,9.496135
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,34.07045,34.07045,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,1.469558,9.302672,0,0.1026485,-0.1026485,12.49768,89.26898,0.1323158,0.1072677,0,0,9.302672
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,33.48259,33.48259,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,1.583611,9.200024,0,0.3968231,-0.3968231,12.07939,86.28121,0.1323158,0.4146802,0,0,9.200024
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,32.93946,32.93946,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.024526,8.803201,0,0.361506,-0.361506,11.69833,83.55936,0.1323158,0.3777738,0,0,8.803201
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,32.51134,32.51134,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,2.426199,8.441695,0,0.2027961,-0.2027961,11.48457,82.03246,0.1323158,0.211922,0,0,8.441695
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,32.35159,32.35159,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,2.651528,8.238898,0,0.2762525,-0.2762525,11.19337,79.95249,0.1323158,0.2886839,0,0,8.238898
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,32.04488,32.04488,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,2.958476,7.962646,0,1.184383,-1.184383,9.944922,71.03502,0.1323158,1.23768,0,0,7.962646
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,32.85,32.85,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.274456,6.778264,0,0.9998537,-0.9998537,8.890985,63.5069,0.1323158,1.044847,0,0,6.778264
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.339077,44.49549,34.7925,0.962532,0.962532,0,0,0,0.962532,139.1203,0,0,1.339077,1.013192,0.962532,0,0,5.385405,5.77841,0.3258858,0,0.3258858,9.200147,65.7152,0.1322903,1.058785,1.071262,0,7.117487
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.214915,53.51906,36.49858,0.7256671,0.7256671,0,0,0,0.7256671,305.2246,0,0,2.214915,0.7638602,0.7256671,0,0,5.059519,6.071707,1.451054,0,1.451054,10.57674,75.54797,0.1321768,0.7982339,1.771932,0,8.286622
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.520796,58.23991,38.243,2.614875,2.614875,0,0,0,2.614875,96.40215,0,0,2.520796,2.752501,2.614875,0,0,3.608464,7.377656,0,0.2317044,-0.2317044,10.3325,73.80343,0.1321768,2.876363,2.016637,0,9.898452
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.31164,58.31541,39.96824,0,0,0,0,0,0,0,0,0,2.31164,0,0,0,0,3.865914,7.145952,2.31164,0,2.31164,12.52551,89.46778,0.1319964,0,1.849312,0,9.457591
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.093796,58.31119,41.69349,0,0,0,0,0,0,0,0.5395224,0,2.093796,0,0,0,0,1.554274,9.226427,1.554274,0,1.554274,14.00003,100,0.1318754,0,1.675037,0,11.32022
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.374474,45.53688,42.80532,0.9971521,0.9971521,0,0,0,0.9971521,37.55436,0,0,0.374474,1.049634,0.9971521,0,0,0,10.62527,0,0.6751598,-0.6751598,13.28835,94.91657,0.1318754,1.096867,0.2995792,0,10.99975
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,43.34845,43.34845,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,0.7501775,9.950114,0,0.236306,-0.236306,13.03926,93.13737,0.1318754,0.2469398,0,0,9.950114
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,43.92353,43.92353,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.01274,9.713808,0,2.302702,-2.302702,10.612,75.79983,0.1318754,2.406324,0,0,9.713808
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,43.59766,43.59766,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,3.571298,7.411106,0,0.09653902,-0.09653902,10.51024,75.07297,0.1318754,0.1008833,0,0,7.411106
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,42.3772,42.3772,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,3.678564,7.314567,0,2.179306,-2.179306,8.213046,58.6645,0.1318754,3.652375,0,5,7.314567
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,41.33566,41.33566,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.100015,5.135261,2.239274,0,2.239274,10.33741,73.83849,0.1321226,2.907156,0,5,5.135261
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,39.96824,39.96824,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,3.86074,7.150608,3.33,0,3.33,13.49652,96.40355,0.1322812,0.09301994,0,5,7.150608
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,38.60083,38.60083,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,0.5307403,10.14761,0,1.458619,-1.458619,11.959,85.42129,0.1322812,1.524256,0,0,10.14761
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,37.20146,37.20146,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.151428,8.68899,0,0.2716825,-0.2716825,11.67263,83.37573,0.1322812,0.2839082,0,0,8.68899
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,36.23021,36.23021,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,2.453297,8.417307,0,0.350089,-0.350089,11.3036,80.73984,0.1322812,0.365843,0,0,8.417307
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,35.45704,35.45704,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,2.842285,8.067218,0,0.1763391,-0.1763391,11.11772,79.41214,0.1322812,0.1842743,0,0,8.067218
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,34.61359,34.61359,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.038217,7.890879,0,0.5679811,-0.5679811,10.51902,75.13569,0.1322812,0.5935403,0,0,7.890879
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,33.981,33.981,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,3.669307,7.322898,0,0.1654315,-0.1654315,10.34464,73.89012,0.1322812,0.1728759,0,0,7.322898
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,33.40591,33.40591,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,3.85312,7.157466,0,0.06643442,-0.06643442,10.27461,73.38992,0.1322812,0.06942397,0,0,7.157466
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,32.86917,32.86917,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,3.926936,7.091032,0,0.426851,-0.426851,9.824669,70.17606,0.1322812,0.4460593,0,0,7.091032
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401215,6.664181,0,0,0,9.824669,70.17606,0.1322812,0,0,0,6.664181
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,32.29409,32.29409,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,4.401215,6.664181,0,0.379108,-0.379108,9.425055,67.32168,0.1322812,0.3961678,0,0,6.664181
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,31.98738,31.98738,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,4.822446,6.285073,0,0.02407078,-0.02407078,9.399681,67.14045,0.1322812,0.02515397,0,0,6.285073
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,32.77971,32.77971,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,4.849191,6.261002,0,1.444074,-1.444074,7.877493,56.2677,0.1322812,1.509058,0,0,6.261002
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.315005,44.21458,34.70304,0,0,0,0,0,0,0,0,0,1.315005,0,0,0,0,6.453718,4.816928,1.315005,0,1.315005,9.125016,65.17856,0.132179,0,1.052004,0,6.131933
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.194778,53.24404,36.40912,0.02936777,0.02936777,0,0,0,0.02936777,7473.424,0,0,2.194778,0.03091344,0.02936777,0,0,5.138713,6.000432,2.163864,0,2.163864,11.17784,79.84155,0.1320112,0.03230454,1.755822,0,8.19521
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.503692,57.95741,38.13437,2.578591,2.578591,0,0,0,2.578591,97.09534,0,0,2.503692,2.714306,2.578591,0,0,2.974849,7.94791,0,0.2106144,-0.2106144,10.95583,78.25578,0.1320112,2.83645,2.002953,0,10.4516
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.296577,58.01114,39.82128,0,0,0,0,0,0,0,0,0,2.296577,0,0,0,0,3.208865,7.737296,2.296577,0,2.296577,13.13456,93.81807,0.1318336,0,1.837262,0,10.03387
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.568909,53.65178,41.58487,0,0,0,0,0,0,0,0.6566209,0,1.568909,0,0,0,0,0.9122878,9.804215,0.9122878,0,0.9122878,14.00003,100,0.1317632,0,1.255127,0,11.37312
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3640932,45.31684,42.66474,0.7586628,0.7586628,0,0,0,0.7586628,47.99143,0,0,0.3640932,0.7985924,0.7586628,0,0,0,10.62527,0,0.4344993,-0.4344993,13.54203,96.72856,0.1317632,0.8345292,0.2912745,0,10.98937
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,43.20148,43.20148,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,0.482777,10.19077,0,2.331212,-2.331212,11.08471,79.17635,0.1317632,2.436117,0,0,10.19077
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,43.81491,43.81491,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.073013,7.859562,0,1.513189,-1.513189,9.489671,67.78323,0.1317632,1.581283,0,0,7.859562
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,43.52737,43.52737,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,4.754334,6.346374,0,0.8597231,-0.8597231,8.583443,61.31018,0.1317632,0.8984107,0,0,6.346374
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,42.26857,42.26857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.709582,5.48665,0,0,0,8.583443,61.31018,0.1317632,0,0,0,5.48665
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,41.25898,41.25898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.709582,5.48665,0,0,0,8.583443,61.31018,0.1317632,0,0,0,5.48665
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,39.85962,39.85962,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,5.709582,5.48665,0,1.007005,-1.007005,7.521966,53.72822,0.1317632,1.05232,0,0,5.48665
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,38.53054,38.53054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.828477,4.479645,0,0,0,7.521966,53.72822,0.1317632,0,0,0,4.479645
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,37.13117,37.13117,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,6.828477,4.479645,0,0.2882555,-0.2882555,7.218118,51.55788,0.1317632,0.301227,0,0,4.479645
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,36.15992,36.15992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.148761,4.19139,0,0,0,7.218118,51.55788,0.1317632,0,0,0,4.19139
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,35.40592,35.40592,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.148761,4.19139,0,0.6156739,-0.6156739,6.569141,46.92234,0.1317632,0.6433792,0,0,4.19139
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,34.5433,34.5433,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,7.832843,3.575716,0,0.4229352,-0.4229352,6.123328,43.73797,0.1317632,0.4419673,0,0,3.575716
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,33.92987,33.92987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.302771,3.152781,0,0,0,6.123328,43.73797,0.1317632,0,0,0,3.152781
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,33.35479,33.35479,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.302771,3.152781,0,0.5014939,-0.5014939,5.594707,39.96211,0.1317632,0.5240611,0,0,3.152781
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,32.81805,32.81805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.859986,2.651287,0,0,0,5.594707,39.96211,0.1317632,0,0,0,2.651287
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,32.38354,32.38354,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,8.859986,2.651287,0,0.546919,-0.546919,5.018204,35.84424,0.1317632,0.5715304,0,0,2.651287
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,32.24297,32.24297,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,9.467674,2.104367,0,0.0507947,-0.0507947,4.964662,35.4618,0.1317632,0.05308046,0,0,2.104367
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,31.93626,31.93626,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,1.796768,1.706929,0,0,9.524113,2.053573,0,1.796768,-1.796768,3.070702,21.93354,0.1317632,1.877622,0,0,2.053573
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,32.72859,32.72859,2.005525,2.005525,1.76156,0,0.645906,2.005525,0,0,0,0,0.2568051,0.2439649,0,0,11.52052,0.2568051,0,0.2568051,-0.2568051,2.800006,20,0.1317632,2.206078,0,5,0.2568051
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.29275,43.96872,34.63276,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,203.3692,8.881784E-16,0,1.29275,0,0,3.505263,3.33,11.80586,0,4.62275,0,4.62275,7.185531,51.32512,0.1319196,0.6992333,1.0342,5,1.29275
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.176726,52.96616,36.3005,2.153054,2.153054,4.862217,0,1.492385,2.153054,101.0994,0,0,2.176726,0,0,2.709163,2.573704,7.18311,4.160475,4.750431,0,4.750431,11.69219,83.51544,0.1321927,2.36836,1.741381,5,6.337201
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.488378,57.692,38.02574,2.109619,2.109619,0,0,0,2.109619,117.9539,0,0,2.488378,2.220652,2.109619,0,0,2.43268,8.435863,0.267726,0,0.267726,11.94617,85.32964,0.1321721,2.320581,1.990702,0,10.92424
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.282281,57.8019,39.75099,1.017232,1.017232,0,0,0,1.017232,224.3618,0,0,2.282281,1.070771,1.017232,0,0,2.164954,8.676816,1.21151,0,1.21151,13.09551,93.53918,0.1320789,1.118955,1.825825,0,10.9591
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.555782,53.42407,41.47624,0.4509135,0.4509135,0,0,0,0.4509135,345.0289,0.1276924,0,1.555782,0.4746458,0.4509135,0,0,0.9534437,9.767175,0.9534437,0,0.9534437,14.00003,100,0.1320057,0.4960048,1.244626,0,11.32296
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3551447,45.17909,42.59446,2.587757,2.587757,0,0,0,2.587757,13.72404,0,0,0.3551447,2.723954,2.587757,0,0,0,10.62527,0,2.36881,-2.36881,11.50308,82.16472,0.1320057,2.846532,0.2841157,0,10.98042
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,43.1312,43.1312,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.632011,8.256464,0,1.676721,-1.676721,9.735663,69.54031,0.1320057,1.752174,0,0,8.256464
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,43.74462,43.74462,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.495035,6.579743,0,1.35727,-1.35727,8.304976,59.32113,0.1320057,1.418348,0,0,6.579743
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,43.45708,43.45708,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.003113,5.222473,0,0.1366586,-0.1366586,8.160924,58.2922,0.1320057,0.1428082,0,0,5.222473
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,42.19828,42.19828,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.154956,5.085814,0,2.926908,-2.926908,5.075692,36.25487,0.1320057,3.058619,0,0,5.085814
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,41.1887,41.1887,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.407077,2.158906,0,0.4915771,-0.4915771,4.557524,32.55368,0.1320057,0.5136981,0,0,2.158906
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,39.78933,39.78933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.953273,1.667328,0,0,0,4.557524,32.55368,0.1320057,0,0,0,1.667328
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,38.42191,38.42191,2.918028,2.918028,1.334066,0,0.5292,2.918028,0,0,0,0,1.667328,1.583962,0,0,9.953273,1.667328,0,1.667328,-1.667328,2.800006,20,0.1320057,3.209831,0,5,1.667328
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,37.05449,37.05449,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1321666,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,36.08324,36.08324,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1323079,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,35.32924,35.32924,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325074,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,34.48579,34.48579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1325074,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,33.87876,33.87876,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1325074,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,33.30367,33.30367,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1325074,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,32.77971,32.77971,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1325074,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,32.33242,32.33242,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1325074,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,32.18546,32.18546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1325074,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,31.87875,31.87875,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1325074,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,32.67109,32.67109,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1325074,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.272526,43.73219,34.55608,1.150188,1.150188,0,0,0,1.150188,110.6364,0,0,1.272526,1.210724,1.150188,0,0,6.421865,4.845596,0.0618018,0,0.0618018,7.966342,56.90233,0.1325026,1.265207,1.018021,0,6.118122
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.160288,52.72434,36.21104,0.651078,0.651078,0,0,0,0.651078,331.8018,0,0,2.160288,0.6853452,0.651078,0,0,6.360063,4.901217,1.474943,0,1.474943,9.365596,66.89698,0.1323897,0.7161858,1.728231,0,7.061505
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.474876,57.44369,37.91712,0.5385087,0.5385087,0,0,0,0.5385087,459.5796,0,0,2.474876,0.5668512,0.5385087,0,0,4.88512,6.228666,1.908025,0,1.908025,11.17571,79.82632,0.132244,0.5923595,1.979901,0,8.703542
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.270813,57.53849,39.61041,0.7776417,0.7776417,0,0,0,0.7776417,292.0128,0,0,2.270813,0.8185701,0.7776417,0,0,2.977096,7.945888,1.452243,0,1.452243,12.55343,89.66714,0.1321332,0.8554058,1.81665,0,10.2167
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.544925,53.18095,41.33566,0.7352687,0.7352687,0,0,0,0.7352687,210.117,0,0,1.544925,0.7739671,0.7352687,0,0,1.524853,9.252907,0.7709577,0,0.7709577,13.28482,94.89138,0.1320745,0.8087956,1.23594,0,10.79783
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3478781,44.97596,42.44749,1.491529,1.491529,0,0,0,1.491529,23.3236,0,0,0.3478781,1.57003,1.491529,0,0,0.7538951,9.946769,0,1.222152,-1.222152,11.99656,85.68954,0.1320745,1.640681,0.2783025,0,10.29465
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,42.99062,42.99062,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.111842,8.724617,0,1.928546,-1.928546,9.963694,71.1691,0.1320745,2.01533,0,0,8.724617
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,43.59766,43.59766,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.25467,6.796071,0,1.106489,-1.106489,8.797351,62.8381,0.1320745,1.156281,0,0,6.796071
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,43.31011,43.31011,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.484103,5.689581,0,2.26796,-2.26796,6.406712,45.76213,0.1320745,2.370018,0,0,5.689581
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,42.05132,42.05132,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.004059,3.421622,0,0.09072526,-0.09072526,6.311079,45.07904,0.1320745,0.0948079,0,0,3.421622
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,41.00978,41.00978,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.104864,3.330896,0,2.482369,-2.482369,3.694432,26.38875,0.1320745,2.594076,0,0,3.330896
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,39.64236,39.64236,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,10.86305,0.8485273,0,0.4708997,-0.4708997,3.19806,22.84324,0.1320745,0.4920902,0,0,0.8485273
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,38.31329,38.31329,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,11.38627,0.3776277,3.33,0,3.33,6.357175,45.40831,0.1323097,0.5966538,0,5,0.3776277
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,36.94587,36.94587,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,8.056273,3.374628,3.33,0,3.33,9.516291,67.97337,0.1325639,0.7230412,0,5,3.374628
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,35.99379,35.99379,0.4900633,0.4900633,3.995327,0,1.255724,0.4900633,0,0,0,0,0,0,3.505263,3.33,4.726274,6.371628,3.33,0,3.33,12.67541,90.53844,0.1327882,0.5390697,0,5,6.371628
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,35.23979,35.23979,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.396274,9.368628,0,0.7864885,-0.7864885,11.84637,84.61679,0.1327882,0.8218805,0,0,9.368628
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,34.4155,34.4155,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.27015,8.582139,0,0.8174648,-0.8174648,10.98469,78.46192,0.1327882,0.8542508,0,0,8.582139
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,33.7893,33.7893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.178444,7.764674,0,0,0,10.98469,78.46192,0.1327882,0,0,0,7.764674
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,33.20783,33.20783,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.178444,7.764674,0,0.3773538,-0.3773538,10.58693,75.62074,0.1327882,0.3943348,0,0,7.764674
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,32.69025,32.69025,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.597726,7.387321,0,0.6390343,-0.6390343,9.913323,70.80931,0.1327882,0.6677908,0,0,7.387321
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,32.25575,32.25575,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.307765,6.748286,0,0.1197533,-0.1197533,9.787093,69.90767,0.1327882,0.1251422,0,0,6.748286
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,32.096,32.096,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.440824,6.628533,0,0.4592559,-0.4592559,9.302995,66.44983,0.1327882,0.4799224,0,0,6.628533
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,31.80846,31.80846,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,4.951108,6.169277,0,0.8215261,-0.8215261,8.43703,60.26438,0.1327882,0.8584948,0,0,6.169277
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,32.58163,32.58163,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,5.863914,5.347751,0,1.729484,-1.729484,6.613994,47.24272,0.1327882,1.807311,0,0,5.347751
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.576207,45.98431,34.45384,0.6226393,0.6226393,0,0,0,0.6226393,253.1492,0,0,1.576207,0.6554098,0.6226393,0,0,7.785563,3.618267,0.9207969,0,0.9207969,7.487539,53.48231,0.1327181,0.6849033,1.260965,0,5.194474
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.676599,57.16092,36.08324,0.6459141,0.6459141,0,0,0,0.6459141,414.3893,0,0,2.676599,0.6799096,0.6459141,0,0,6.864767,4.446984,1.996689,0,1.996689,9.381764,67.01247,0.1325665,0.7105055,2.141279,0,7.123583
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.463681,57.18004,37.77654,0.9550509,0.9550509,0,0,0,0.9550509,257.9633,0,0,2.463681,1.005317,0.9550509,0,0,4.868077,6.244005,1.458364,0,1.458364,10.76529,76.89478,0.132456,1.050556,1.970944,0,8.707685
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.261296,57.28579,39.46345,0,0,0,0,0,0,0,0,0,2.261296,0,0,0,0,3.409714,7.556532,2.261296,0,2.261296,12.91054,92.21798,0.1322851,0,1.809037,0,9.817828
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.536111,52.94822,41.1887,0.6623868,0.6623868,0,0,0,0.6623868,231.9054,0,0,1.536111,0.6972494,0.6623868,0,0,1.148418,9.591699,0.8388615,0,0.8388615,13.70636,97.90236,0.1322218,0.7286255,1.228889,0,11.12781
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3420883,44.79036,42.30691,0.746001,0.746001,0,0,0,0.746001,45.85629,0,0,0.3420883,0.7852643,0.746001,0,0,0.3095561,10.34667,0,0.4431759,-0.4431759,13.23921,94.56559,0.1322218,0.8206011,0.2736707,0,10.68876
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,42.84366,42.84366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8019738,9.903498,0,0,0,13.23921,94.56559,0.1322218,0,0,0,9.903498
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,43.45708,43.45708,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,0.8019738,9.903498,0,1.903712,-1.903712,11.23252,80.23212,0.1322218,1.989379,0,0,9.903498
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,43.16954,43.16954,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,2.91721,7.999785,0,0.3742302,-0.3742302,10.83805,77.41447,0.1322218,0.3910705,0,0,7.999785
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,41.91074,41.91074,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,3.333021,7.625556,0,1.879674,-1.879674,8.856696,63.26199,0.1322218,3.339259,0,5,7.625556
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,40.86921,40.86921,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.421548,5.745881,3.33,0,3.33,12.01581,85.82706,0.1323606,0,0,5,5.745881
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,39.50179,39.50179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.091548,8.742881,0,0,0,12.01581,85.82706,0.1323606,0,0,0,8.742881
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,38.17271,38.17271,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.091548,8.742881,0,1.766182,-1.766182,10.15409,72.52909,0.1323606,1.84566,0,0,8.742881
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,36.84363,36.84363,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.053972,6.976699,0,0.1605574,-0.1605574,9.98485,71.32021,0.1323606,0.1677824,0,0,6.976699
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,35.90433,35.90433,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.232369,6.816142,0,0.1303516,-0.1303516,9.847447,70.33877,0.1323606,0.1362174,0,0,6.816142
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,35.1695,35.1695,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.377204,6.685791,0,0.08344312,-0.08344312,9.759491,69.71051,0.1323606,0.08719806,0,0,6.685791
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,34.34521,34.34521,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,4.469919,6.602347,0,0.3642179,-0.3642179,9.375571,66.96823,0.1323606,0.3806078,0,0,6.602347
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,33.73179,33.73179,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,4.874605,6.23813,0,0.3047616,-0.3047616,9.054324,64.67361,0.1323606,0.3184758,0,0,6.23813
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,33.15671,33.15671,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.213229,5.933368,0,0.4890923,-0.4890923,8.538776,60.99113,0.1323606,0.5111015,0,0,5.933368
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,32.63275,32.63275,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,5.756665,5.444275,0,0.5187311,-0.5187311,7.991985,57.08549,0.1323606,0.542074,0,0,5.444275
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.333033,4.925544,0,0,0,7.991985,57.08549,0.1323606,0,0,0,4.925544
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,32.04488,32.04488,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,6.333033,4.925544,0,0.5260024,-0.5260024,7.43753,53.12511,0.1323606,0.5496725,0,0,4.925544
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,31.73817,31.73817,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,6.91748,4.399542,0,0.08830434,-0.08830434,7.344449,52.46025,0.1323606,0.09227803,0,0,4.399542
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,32.51134,32.51134,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.015596,4.311238,0,1.515796,-1.515796,5.74666,41.04749,0.1323606,1.584006,0,0,4.311238
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.117897,42.34884,34.35799,2.459331,2.459331,0,0,0,2.459331,45.45534,0,0,1.117897,2.588769,2.459331,0,0,8.699814,2.795442,0,1.470872,-1.470872,4.196225,29.97297,0.1323606,2.705264,0.8943177,0,3.913339
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.280979,53.50785,35.981,2.435451,2.435451,4.806352,0,1.477134,2.435451,93.65736,0,0,2.280979,0,0,2.370901,2.252356,10.33412,1.32457,4.533335,0,4.533335,8.496923,60.69219,0.1326325,2.678996,1.824783,5,3.605549
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.453853,56.966,37.66791,1.198683,1.198683,4.703946,0,1.449177,1.198683,204.7124,0,0,2.453853,0,0,3.505263,3.33,5.800781,5.404571,5.783853,0,5.783853,13.98397,99.88529,0.1327914,1.318551,1.963083,5,7.858425
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.253133,57.08916,39.35482,1.23327,1.23327,0,0,0,1.23327,182.6958,0.9380263,0,2.253133,1.298179,1.23327,0,0,0.01692781,10.61004,0.01692781,0,0.01692781,14.00003,100,0.1327901,1.356597,1.802507,0,12.86317
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.045713,57.1573,41.04812,2.371309,2.371309,0,0,0,2.371309,86.26935,0,0,2.045713,2.496115,2.371309,0,0,0,10.62527,0,0.4504019,-0.4504019,13.52526,96.60883,0.1327901,2.60844,1.63657,0,12.67099
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3527322,44.71951,42.15995,1.187216,1.187216,0,0,0,1.187216,29.71088,0,2.220446E-16,0.3527322,1.249701,1.187216,0,0,0.5004465,10.17487,0,0.8969685,-0.8969685,12.57977,89.85535,0.1327901,1.305937,0.2821858,0,10.5276
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,42.69669,42.69669,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.497078,9.277904,0,1.097349,-1.097349,11.42307,81.59318,0.1327901,1.146729,0,0,9.277904
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,43.34845,43.34845,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.716355,8.180555,0,0.8969214,-0.8969214,10.47763,74.84007,0.1327901,0.9372829,0,0,8.180555
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,43.02257,43.02257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.712934,7.283634,0,0,0,10.47763,74.84007,0.1327901,0,0,0,7.283634
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,41.80212,41.80212,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.712934,7.283634,0,1.385294,-1.385294,9.017402,64.40988,0.1327901,1.447632,0,0,7.283634
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,40.76058,40.76058,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.252149,5.89834,0,3.505263,-3.505263,5.32253,38.01799,0.1327901,5.244005,0,5,5.89834
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,39.35482,39.35482,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.146886,2.393077,3.236306,0,3.236306,8.392759,59.94816,0.1331312,1.752699,0,5,2.393077
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,38.06408,38.06408,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,5.91058,5.305752,1.509044,0,1.509044,9.824364,70.17389,0.1332898,3.752686,0,5,5.305752
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,36.735,36.735,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.401536,6.663891,3.33,0,3.33,12.98348,92.73895,0.1335045,0.5104224,0,5,6.663891
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,35.7957,35.7957,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.071537,9.660892,0,0.5376756,-0.5376756,12.41672,88.69067,0.1335045,0.5618709,0,0,9.660892
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,35.06087,35.06087,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.668954,9.123216,0,0.4231586,-0.4231586,11.97067,85.50462,0.1335045,0.4422007,0,0,9.123216
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,34.25576,34.25576,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.13913,8.700057,0,0.3749182,-0.3749182,11.57547,82.68178,0.1335045,0.3917895,0,0,8.700057
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,33.6615,33.6615,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.555706,8.325139,0,0.1196804,-0.1196804,11.44932,81.78069,0.1335045,0.125066,0,0,8.325139
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,33.10559,33.10559,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.688684,8.205459,0,0.4026954,-0.4026954,11.02484,78.7487,0.1335045,0.4208167,0,0,8.205459
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,32.58163,32.58163,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.136123,7.802763,0,0.3562952,-0.3562952,10.64927,76.06608,0.1335045,0.3723285,0,0,7.802763
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,32.15351,32.15351,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.532007,7.446468,0,0.8594645,-0.8594645,9.743317,69.59498,0.1335045,0.8981404,0,0,7.446468
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,31.98738,31.98738,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.486968,6.587003,0,0.1488634,-0.1488634,9.586401,68.47416,0.1335045,0.1555623,0,0,6.587003
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,31.68066,31.68066,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.652371,6.43814,0,1.414143,-1.414143,8.095763,57.82676,0.1335045,1.47778,0,0,6.43814
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,32.44105,32.44105,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.223641,5.023997,0,2.179041,-2.179041,5.798852,41.42029,0.1335045,2.277098,0,0,5.023997
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.548346,45.56478,34.26854,0.8614786,0.8614786,0,0,0,0.8614786,179.7312,0,0,1.548346,0.9068196,0.8614786,0,0,8.644798,2.844956,0.6415265,0,0.6415265,6.407458,45.76746,0.1334563,0.9476265,1.238677,0,4.393302
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.402242,54.4689,35.89154,1.71801,1.71801,0,0,0,1.71801,139.827,0,0,2.402242,1.808432,1.71801,0,0,8.003272,3.42233,0.5938104,0,0.5938104,6.970796,49.7913,0.1334116,1.889811,1.921794,0,5.824572
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.857711,60.59867,37.55929,1.329252,1.329252,0,0,0,1.329252,214.9865,0,0,2.857711,1.399212,1.329252,0,0,7.409461,3.956759,1.458499,0,1.458499,8.354449,59.67452,0.1333021,1.462177,2.286169,0,6.81447
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.559811,59.77325,39.25259,0.09289315,0.09289315,0,0,0,0.09289315,2755.651,0,0,2.559811,0.09778227,0.09289315,0,0,5.950963,5.269408,2.462029,0,2.462029,10.69014,76.35796,0.1331177,0.1021825,2.047849,0,7.829219
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.912162,55.86621,40.9395,0.878415,0.878415,0,0,0,0.878415,217.6832,0,0,1.912162,0.9246474,0.878415,0,0,3.488934,7.485234,0.9875144,0,0.9875144,11.62697,83.04964,0.1330439,0.9662565,1.529729,0,9.397396
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3550185,44.59345,42.01937,0.1809864,0.1809864,0,0,0,0.1809864,196.1576,0,0,0.3550185,0.190512,0.1809864,0,0,2.501419,8.373997,0.1645065,0,0.1645065,11.78304,84.16439,0.1330316,0.199085,0.2840148,0,8.729015
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,42.59446,42.59446,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,2.336913,8.522053,0,0.3223989,-0.3223989,11.4432,81.73698,0.1330316,0.3369069,0,0,8.522053
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,43.20148,43.20148,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,2.695134,8.199654,0,1.152492,-1.152492,10.22837,73.05962,0.1330316,1.204354,0,0,8.199654
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,42.91394,42.91394,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,3.97568,7.047162,0,1.702412,-1.702412,8.433867,60.24178,0.1330316,1.779021,0,0,7.047162
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,41.65516,41.65516,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,5.867249,5.34475,0,1.479502,-1.479502,6.874334,49.10229,0.1330316,1.54608,0,0,5.34475
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,40.61361,40.61361,2.300415,2.300415,0,0,0,2.300415,0,0,0,0,2.421489,2.300415,0,0,7.511141,3.865248,0,2.421489,-2.421489,4.321861,30.87037,0.1330316,2.530456,0,0,3.865248
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,39.25259,39.25259,1.502933,1.502933,1.25,0,0.50625,1.502933,0,0,0,0,0.2662456,0.2529333,0,0,10.20168,1.443758,0,0.2662456,-0.2662456,4.041213,28.86575,0.1330316,1.653227,0,5,1.443758
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,37.99379,37.99379,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,10.49751,1.177513,2.827309,0,2.827309,6.723434,48.02443,0.1333269,2.226274,0,5,1.177513
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,36.66471,36.66471,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,7.670203,3.722091,3.33,0,3.33,9.882549,70.5895,0.1335552,0.6087474,0,5,3.722091
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,35.72541,35.72541,0.04278263,0.04278263,3.548046,0,1.133616,0.04278263,0,0,0,0,0,0,3.505263,3.33,4.340203,6.719091,3.33,0,3.33,13.04167,93.15456,0.1336961,0.0470609,0,5,6.719091
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,34.99059,34.99059,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.010203,9.716091,0,0.4855955,-0.4855955,12.5298,89.49841,0.1336961,0.5074472,0,0,9.716091
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,34.17908,34.17908,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.549754,9.230495,0,0.2766955,-0.2766955,12.23814,87.41511,0.1336961,0.2891468,0,0,9.230495
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,33.59122,33.59122,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,1.857193,8.9538,0,0.5373188,-0.5373188,11.67176,83.36952,0.1336961,0.5614981,0,0,8.9538
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,33.02892,33.02892,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.454214,8.416481,0,0.4196012,-0.4196012,11.22946,80.21025,0.1336961,0.4384833,0,0,8.416481
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,32.53051,32.53051,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,2.920438,7.99688,0,0.0952034,-0.0952034,11.1291,79.49345,0.1336961,0.09948755,0,0,7.99688
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,32.096,32.096,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.026219,7.901677,0,0.2232505,-0.2232505,10.89378,77.81254,0.1336961,0.2332968,0,0,7.901677
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,31.93626,31.93626,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.274276,7.678426,0,0.389941,-0.389941,10.48274,74.87659,0.1336961,0.4074883,0,0,7.678426
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,31.62955,31.62955,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,3.707543,7.288486,0,1.533077,-1.533077,8.866738,63.33372,0.1336961,1.602066,0,0,7.288486
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,32.36437,32.36437,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.410963,5.755408,0,2.265377,-2.265377,6.478821,46.2772,0.1336961,2.367319,0,0,5.755408
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.21228,42.89361,34.19825,0.3653834,0.3653834,0,0,0,0.3653834,331.783,0,0,1.21228,0.3846141,0.3653834,0,0,7.928049,3.490031,0.8276658,0,0.8276658,7.264014,51.88571,0.1336344,0.4019217,0.969824,0,4.702311
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.114282,51.86579,35.7957,0,0,0,0,0,0,0,0,0,2.114282,0,0,0,0,7.100383,4.23493,2.114282,0,2.114282,9.269797,66.21271,0.1334768,0,1.691425,0,6.349211
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.439237,56.62836,37.489,0.7972689,0.7972689,0,0,0,0.7972689,305.9491,0,0,2.439237,0.8392305,0.7972689,0,0,4.986101,6.137783,1.600007,0,1.600007,10.7877,77.05482,0.1333578,0.8769958,1.95139,0,8.577021
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.909374,63.0316,39.17591,2.121772,2.121772,0,0,0,2.121772,137.12,0,0,2.909374,2.233444,2.121772,0,0,3.386095,7.577789,0.6759293,0,0.6759293,11.42894,81.63512,0.1333076,2.333949,2.327499,0,10.48716
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.949804,56.11535,40.86921,1.341863,1.341863,0,0,0,1.341863,145.3058,0,0,1.949804,1.412487,1.341863,0,0,2.710165,8.186126,0.5373173,0,0.5373173,11.93868,85.27614,0.1332677,1.476049,1.559843,0,10.13593
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.4006775,44.85263,41.9427,0.435772,0.435772,0,0,0,0.435772,91.9466,0,0,0.4006775,0.4587074,0.435772,0,0,2.172848,8.669711,0,0.05802981,-0.05802981,11.87751,84.83922,0.1332677,0.4793492,0.320542,0,9.070389
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,42.48583,42.48583,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,2.237325,8.611681,0,1.885542,-1.885542,9.889978,70.64256,0.1332677,1.970391,0,0,8.611681
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,43.1312,43.1312,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,4.332372,6.726139,0,1.961321,-1.961321,7.822565,55.87535,0.1332677,3.424581,0,5,6.726139
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,42.80532,42.80532,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.511618,4.764818,3.33,0,3.33,10.98168,78.44041,0.1334013,0,0,5,4.764818
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,41.55291,41.55291,1.084449,1.084449,4.433521,0,1.375351,1.084449,0,0,0,0,0,0,3.349072,3.181618,3.181618,7.761818,3.181618,0,3.181618,14.00003,100,0.1337015,1.192894,0,5,7.761818
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,40.50499,40.50499,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0,10.62527,0,3.097783,-3.097783,10.73468,76.67612,0.1337015,3.237183,0,0,10.62527
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,39.14396,39.14396,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,3.441981,7.527492,0,2.56665,-2.56665,8.029192,57.35125,0.1337015,4.057149,0,5,7.527492
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,37.88517,37.88517,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,6.293814,4.960842,2.733328,0,2.733328,10.62225,75.8731,0.1339826,2.335093,0,5,4.960842
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,36.56887,36.56887,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,3.560486,7.420837,3.33,0,3.33,13.78137,98.43816,0.1341625,0.31702,0,5,7.420837
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,35.63596,35.63596,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,0.2304855,10.41784,0,0.6452029,-0.6452029,13.10127,93.58029,0.1341625,0.6742371,0,0,10.41784
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,34.9203,34.9203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9473777,9.772635,0,0,0,13.10127,93.58029,0.1341625,0,0,0,9.772635
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,34.08962,34.08962,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,0.9473777,9.772635,0,0.4521321,-0.4521321,12.62468,90.17609,0.1341625,0.4724781,0,0,9.772635
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,33.50176,33.50176,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,1.449747,9.320502,0,0.4619255,-0.4619255,12.13776,86.69815,0.1341625,0.4827121,0,0,9.320502
