Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,32.93946,32.93946,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,1.962997,8.858577,0,0.09352694,-0.09352694,12.03918,85.99397,0.1341625,0.09773565,0,0,8.858577
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,32.44105,32.44105,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.066916,8.76505,0,0.0647666,-0.0647666,11.97091,85.50632,0.1341625,0.0676811,0,0,8.76505
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,32.02571,32.02571,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.138879,8.700283,0,0.5203674,-0.5203674,11.42239,81.58836,0.1341625,0.5437839,0,0,8.700283
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,31.87875,31.87875,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,2.717065,8.179915,0,0.3059008,-0.3059008,11.09995,79.28517,0.1341625,0.3196663,0,0,8.179915
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,31.57843,31.57843,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.056955,7.874015,0,1.5973,-1.5973,9.416244,67.25875,0.1341625,1.669179,0,0,7.874015
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,32.29409,32.29409,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,4.831733,6.276715,0,1.61341,-1.61341,7.71556,55.11103,0.1341625,1.686013,0,0,6.276715
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.202393,42.724,34.10879,1.249924,1.249924,0,0,0,1.249924,96.19723,0,0,1.202393,1.31571,1.249924,0,0,6.624411,4.663304,0,0.1133172,-0.1133172,7.596113,54.25784,0.1341625,1.374917,0.9619141,0,5.865697
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.107444,51.70766,35.70624,2.204721,2.204721,0,0,0,2.204721,95.58775,0,0,2.107444,2.32076,2.204721,0,0,6.750319,4.549987,0,0.2133158,-0.2133158,7.371259,52.65174,0.1341625,2.425194,1.685955,0,6.657431
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.435039,56.46581,37.38037,1.142491,1.142491,0,0,0,1.142491,213.1342,0,0,2.435039,1.202622,1.142491,0,0,6.987336,4.336671,1.232417,0,1.232417,8.540432,61.00296,0.1340711,1.25674,1.948031,0,6.77171
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.239955,56.6087,39.03533,0,0,0,0,0,0,0,0,0,2.239955,0,0,0,0,5.75492,5.445847,2.239955,0,2.239955,10.66544,76.18156,0.1339054,0,1.791964,0,7.685802
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.519789,52.30753,40.72224,0,0,0,0,0,0,0,0,0,1.519789,0,0,0,0,3.514964,7.461806,1.519789,0,1.519789,12.10724,86.4801,0.1337931,0,1.215832,0,8.981596
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3332239,44.21232,41.80212,0.8603631,0.8603631,0,0,0,0.8603631,38.73061,0,0,0.3332239,0.9056454,0.8603631,0,0,1.995175,8.829617,0,0.5724214,-0.5724214,11.50385,82.17022,0.1337931,0.9463994,0.2665791,0,9.162841
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,42.3772,42.3772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.631199,8.257195,0,0,0,11.50385,82.17022,0.1337931,0,0,0,8.257195
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,42.99062,42.99062,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,2.631199,8.257195,0,0.9233723,-0.9233723,10.53053,75.21795,0.1337931,0.964924,0,0,8.257195
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,42.66474,42.66474,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,3.657168,7.333823,0,0.6093996,-0.6093996,9.88817,70.62965,0.1337931,0.6368225,0,0,7.333823
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,41.40595,41.40595,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,4.334279,6.724423,0,1.825085,-1.825085,7.964361,56.88818,0.1337931,1.907214,0,0,6.724423
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,40.36441,40.36441,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,6.362152,4.899338,0,2.161,-2.161,5.686467,40.61754,0.1337931,3.633245,0,5,4.899338
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,38.99699,38.99699,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,8.763263,2.738338,3.33,0,3.33,8.845582,63.18261,0.1341055,1.193186,0,5,2.738338
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,37.7382,37.7382,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,5.433263,5.735338,2.471963,0,2.471963,11.19069,79.93336,0.1343572,2.637727,0,5,5.735338
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,36.44746,36.44746,0.1071438,0.1071438,3.224301,0,1.045234,0.1071438,0,0,0,0,0,0,3.117157,2.961299,2.961299,7.960105,2.961299,0,2.961299,14.00003,100,0.1344675,0.1178581,0,5,7.960105
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,35.52733,35.52733,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,0,10.62527,0,0.354129,-0.354129,13.62674,97.33369,0.1344675,0.3700648,0,0,10.62527
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,34.81167,34.81167,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,0.3934767,10.27114,0,0.3950043,-0.3950043,13.21037,94.35961,0.1344675,0.4127795,0,0,10.27114
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,34.00016,34.00016,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,0.8323703,9.876141,0,0.3536614,-0.3536614,12.83758,91.69682,0.1344675,0.3695762,0,0,9.876141
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,33.42508,33.42508,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,1.225327,9.522479,0,0.3706928,-0.3706928,12.44684,88.90579,0.1344675,0.387374,0,0,9.522479
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,32.86917,32.86917,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,1.637208,9.151787,0,0.5730005,-0.5730005,11.84284,84.59155,0.1344675,0.5987855,0,0,9.151787
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,32.38354,32.38354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.273876,8.578786,0,0,0,11.84284,84.59155,0.1344675,0,0,0,8.578786
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,31.96821,31.96821,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,2.273876,8.578786,0,0.2756437,-0.2756437,11.55229,82.51617,0.1344675,0.2880476,0,0,8.578786
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,31.80846,31.80846,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,2.580146,8.303143,0,0.4910303,-0.4910303,11.03469,78.81909,0.1344675,0.5131267,0,0,8.303143
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,31.50175,31.50175,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,3.125736,7.812112,0,0.694509,-0.694509,10.30262,73.58998,0.1344675,0.725762,0,0,7.812112
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,32.2238,32.2238,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,3.897412,7.117603,0,1.150033,-1.150033,9.090377,64.93114,0.1344675,1.201784,0,0,7.117603
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.614674,45.79793,34.00016,0.8262683,0.8262683,0,0,0,0.8262683,195.4177,0,0,1.614674,0.869756,0.8262683,0,0,5.175227,5.96757,0.7449184,0,0.7449184,9.797069,69.97892,0.1344125,0.9088951,1.29174,0,7.582245
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.725461,57.05039,35.604,0.8428161,0.8428161,0,0,0,0.8428161,323.3755,0,0,2.725461,0.8871749,0.8428161,0,0,4.430308,6.637997,1.838286,0,1.838286,11.54102,82.43569,0.1342771,0.9270977,2.180369,0,9.363458
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,3.043848,62.01553,37.23341,2.741583,2.741583,0,0,0,2.741583,111.0252,0,0,3.043848,2.885877,2.741583,0,0,2.592022,8.292455,0.1579706,0,0.1579706,11.69088,83.50615,0.1342655,3.015742,2.435078,0,11.3363
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.239931,56.44173,38.88837,2.182029,2.182029,0,0,0,2.182029,102.6536,0,4.440892E-16,2.239931,2.296873,2.182029,0,0,2.434051,8.434628,0,0.05694168,-0.05694168,11.63086,83.07742,0.1342655,2.400232,1.791945,0,10.67456
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.520951,52.16488,40.58167,0.4652774,0.4652774,0,0,0,0.4652774,326.8912,0,0,1.520951,0.4897657,0.4652774,0,0,2.49732,8.377687,1.031186,0,1.031186,12.60913,90.06504,0.1341897,0.5118052,1.216761,0,9.898638
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3345869,44.07307,41.65516,2.4072,2.4072,0,0,0,2.4072,13.89942,0,0,0.3345869,2.533895,2.4072,0,0,1.466134,9.305753,0,2.199308,-2.199308,10.29086,73.50597,0.1341897,2.64792,0.2676695,0,9.64034
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,42.19828,42.19828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.90981,7.106445,0,0,0,10.29086,73.50597,0.1341897,0,0,0,7.106445
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,42.84366,42.84366,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,3.90981,7.106445,0,1.512755,-1.512755,8.696273,62.11611,0.1341897,1.580829,0,0,7.106445
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,42.51778,42.51778,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,5.590649,5.59369,0,1.391388,-1.391388,7.229622,51.64005,0.1341897,1.454,0,0,5.59369
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,41.25898,41.25898,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,7.136635,4.202303,0,0.1761188,-0.1761188,7.043976,50.31401,0.1341897,0.1840442,0,0,4.202303
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,40.1855,40.1855,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,7.332322,4.026184,0,2.098545,-2.098545,4.831916,34.51361,0.1341897,2.19298,0,0,4.026184
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,38.85641,38.85641,5.008853,5.008853,3.177596,0,1.032484,5.008853,0,0,0,0,1.927639,1.831257,0,0,9.664039,1.927639,0,1.927639,-1.927639,2.800006,20,0.1341897,5.509739,0,5,1.927639
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,37.59763,37.59763,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1344875,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,36.3005,36.3005,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.134769,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,35.40592,35.40592,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1349674,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,34.68387,34.68387,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1349674,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,33.87876,33.87876,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1349674,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,33.31646,33.31646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1349674,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,32.77971,32.77971,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1349674,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,32.29409,32.29409,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1349674,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,31.87875,31.87875,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1349674,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,31.719,31.719,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1349674,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,31.41229,31.41229,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1349674,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,32.11517,32.11517,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1349674,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.189201,42.39452,33.89154,2.276825,2.276825,0,0,0,2.276825,52.23067,0,0,1.189201,2.396658,2.276825,0,0,8.576612,2.906324,0,1.207457,-1.207457,4.590769,32.79114,0.1349674,2.504508,0.951361,0,4.095525
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.100542,51.37067,35.45704,1.211292,1.211292,0,0,0,1.211292,173.4134,0,0,2.100542,1.275044,1.211292,0,0,9.91823,1.698867,0.8254983,0,0.8254983,5.373905,38.38496,0.1349067,1.332421,1.680434,0,3.799409
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.433371,56.12084,37.09283,2.677556,2.677556,5,0,1.53,2.677556,90.88029,0,0,2.433371,0,0,2.322444,2.206322,9.092731,2.441815,4.639692,0,4.639692,9.775504,69.82489,0.1351846,2.945312,1.946697,5,4.875186
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.24174,56.29832,38.74779,1.175673,1.175673,3.503356,0,1.121416,1.175673,190.6772,0,0,2.24174,0,0,2.327684,2.2113,4.453039,6.617539,4.453039,0,4.453039,14.00003,100,0.1352287,1.29324,1.793392,5,8.859279
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.975046,55.8507,40.4347,0.6490613,0.6490613,0,0,0,0.6490613,304.2927,1.291824,0,1.975046,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1352287,0.7139674,1.580037,0,12.60032
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3373564,43.95061,41.51458,2.437032,2.437032,0,0,0,2.437032,13.84292,0,4.440892E-16,0.3373564,2.565297,2.437032,0,0,0,10.62527,0,2.227941,-2.227941,11.65157,83.22535,0.1352287,2.680735,0.2698851,0,10.96263
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,42.05132,42.05132,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.47549,8.397333,0,1.213437,-1.213437,10.3725,74.08912,0.1352287,1.268042,0,0,8.397333
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,42.66474,42.66474,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.823753,7.183896,0,0.7961258,-0.7961258,9.533307,68.09491,0.1352287,0.8319514,0,0,7.183896
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,42.33886,42.33886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.708338,6.38777,0,0,0,9.533307,68.09491,0.1352287,0,0,0,6.38777
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,41.04812,41.04812,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.708338,6.38777,0,2.287473,-2.287473,7.122098,50.87203,0.1352287,3.765409,0,5,6.38777
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,39.96824,39.96824,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.249974,4.100297,1.77754,0,1.77754,8.808421,62.91717,0.1354058,3.441796,0,5,4.100297
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,38.67111,38.67111,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.472435,5.700083,2.344346,0,2.344346,11.03246,78.80315,0.1356389,2.785494,0,5,5.700083
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,37.41871,37.41871,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.128088,7.809995,2.702305,0,2.702305,13.59609,97.11477,0.1359068,2.371015,0,5,7.809995
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,36.15992,36.15992,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4257832,10.24207,0,0.04277105,-0.04277105,13.55101,96.79273,0.1359068,0.04469574,0,0,10.24207
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,35.25896,35.25896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4733066,10.1993,0,0,0,13.55101,96.79273,0.1359068,0,0,0,10.1993
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4733066,10.1993,0,0,0,13.55101,96.79273,0.1359068,0,0,0,10.1993
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,33.77013,33.77013,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4733066,10.1993,0,0.8279908,-0.8279908,12.67823,90.55861,0.1359068,0.8652505,0,0,10.1993
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,33.227,33.227,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.393296,9.371307,0,0.5521737,-0.5521737,12.09619,86.40118,0.1359068,0.5770215,0,0,9.371307
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,32.67109,32.67109,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,2.006823,8.819134,0,0.3603857,-0.3603857,11.71631,83.68775,0.1359068,0.376603,0,0,8.819134
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.407251,8.458748,0,0,0,11.71631,83.68775,0.1359068,0,0,0,8.458748
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,31.78929,31.78929,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.407251,8.458748,0,0.6255826,-0.6255826,11.05689,78.97761,0.1359068,0.6537338,0,0,8.458748
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102343,7.833166,0,0,0,11.05689,78.97761,0.1359068,0,0,0,7.833166
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,31.342,31.342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102343,7.833166,0,0,0,11.05689,78.97761,0.1359068,0,0,0,7.833166
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,32.02571,32.02571,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.102343,7.833166,0,2.130013,-2.130013,8.811656,62.94027,0.1359068,2.225864,0,0,7.833166
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.185882,42.24119,33.77013,1.104301,1.104301,0,0,0,1.104301,107.3876,0,0,1.185882,1.162422,1.104301,0,0,5.469024,5.703152,0.02345972,0,0.02345972,8.833912,63.09924,0.1359051,1.214731,0.9487057,0,6.889034
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.100106,51.22424,35.32924,0.5243277,0.5243277,0,0,0,0.5243277,400.5331,0,0,2.100106,0.5519239,0.5243277,0,0,5.445565,5.724266,1.548182,0,1.548182,10.30265,73.59019,0.1357916,0.5767604,1.680085,0,7.824372
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.435447,55.97087,36.94587,1.043964,1.043964,0,0,0,1.043964,233.2885,0,0,2.435447,1.098909,1.043964,0,0,3.897382,7.11763,1.336538,0,1.336538,11.5706,82.64696,0.1356938,1.14836,1.948358,0,9.553077
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.245557,56.1655,38.60083,0.6857716,0.6857716,0,0,0,0.6857716,327.4497,0,0,2.245557,0.7218649,0.6857716,0,0,2.560845,8.320514,1.523692,0,1.523692,13.0161,92.97195,0.1355824,0.7543488,1.796446,0,10.56607
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.529714,51.88414,40.25579,0,0,0,0,0,0,0,0.492562,0,1.529714,0,0,0,0,1.037152,9.691837,1.037152,0,1.037152,14.00003,100,0.1355068,0,1.223771,0,11.22155
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.341631,43.80021,41.33566,1.79532,1.79532,0,0,0,1.79532,19.02898,0,0,0.341631,1.88981,1.79532,0,0,0,10.62527,0,1.548179,-1.548179,12.3681,88.34342,0.1355068,1.974852,0.2733048,0,10.96691
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,41.87241,41.87241,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.720199,9.077095,0,0.2364224,-0.2364224,12.11889,86.56335,0.1355068,0.2470614,0,0,9.077095
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,42.48583,42.48583,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,1.982891,8.840672,0,0.4062451,-0.4062451,11.69067,83.50464,0.1355068,0.4245261,0,0,8.840672
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,42.12161,42.12161,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.434274,8.434427,0,0.08283504,-0.08283504,11.60336,82.88096,0.1355068,0.08656262,0,0,8.434427
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,40.86921,40.86921,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.526313,8.351592,0,2.160686,-2.160686,9.325793,66.61268,0.1355068,2.257917,0,0,8.351592
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,39.78933,39.78933,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.927076,6.190906,0,1.207194,-1.207194,8.053299,57.52345,0.1355068,1.261518,0,0,6.190906
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,38.4922,38.4922,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.268403,4.983712,0,0.2165227,-0.2165227,7.825064,55.8932,0.1355068,0.2262662,0,0,4.983712
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,37.23341,37.23341,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.508984,4.767189,0,0.8377791,-0.8377791,6.941967,49.58538,0.1355068,0.8754792,0,0,4.767189
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,35.99379,35.99379,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.439849,3.92941,0,0.7164441,-0.7164441,6.186769,44.19112,0.1355068,0.7486842,0,0,3.92941
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,35.13116,35.13116,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.235898,3.212966,0,0.3355261,-0.3355261,5.833093,41.66487,0.1355068,0.3506248,0,0,3.212966
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,34.43467,34.43467,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.608706,2.877439,0,0.5116739,-0.5116739,5.293742,37.81236,0.1355068,0.5346992,0,0,2.877439
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,33.6615,33.6615,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.177232,2.365766,0,0.3990706,-0.3990706,4.873084,34.80767,0.1355068,0.4170288,0,0,2.365766
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,33.13754,33.13754,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.620644,1.966695,0,0.2760926,-0.2760926,4.582057,32.72891,0.1355068,0.2885168,0,0,1.966695
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,32.58163,32.58163,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.927413,1.690602,0,0.2938837,-0.2938837,4.272276,30.5162,0.1355068,0.3071085,0,0,1.690602
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,32.11517,32.11517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25395,1.396719,0,0,0,4.272276,30.5162,0.1355068,0,0,0,1.396719
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,31.719,31.719,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.25395,1.396719,0,0.6236174,-0.6236174,3.614926,25.82085,0.1355068,0.6516801,0,0,1.396719
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,31.55926,31.55926,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.94686,0.7731014,0,0.5321063,-0.5321063,3.054037,21.8145,0.1355068,0.5560511,0,0,0.7731014
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,31.27172,31.27172,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.53809,0.2409951,0,0.05371037,-0.05371037,2.997421,21.41011,0.1355068,0.05612734,0,0,0.2409951
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,31.93626,31.93626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59777,0.1872847,0,0,0,2.997421,21.41011,0.1355068,0,0,0,0.1872847
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.1845,42.13626,33.68067,3.130288,3.130288,1.827093,0,0.6637964,3.130288,37.83997,0,0,1.1845,1.371785,1.303195,0,0,11.59777,0.1872847,0,0.1872847,-0.1872847,2.800006,20,0.1355068,3.443317,0.9475999,5,1.371785
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.101197,51.13355,35.23979,0,0,3.505263,0,1.121937,0,0,0,0,2.101197,0,0,3.505263,3.33,11.80586,0,5.431196,0,5.431196,7.952491,56.80339,0.1354789,0,1.680957,5,2.101197
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.438786,55.8835,36.84363,1.73239,1.73239,4.626727,0,1.428096,1.73239,140.7758,0,0,2.438786,0,0,2.894337,2.74962,6.374664,4.888077,5.188406,0,5.188406,12.87465,91.96156,0.1356509,1.905628,1.951029,5,7.326862
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.251212,56.05618,38.46025,0.7805745,0.7805745,0,0,0,0.7805745,288.4045,0.2432972,0,2.251212,0.8216574,0.7805745,0,0,1.186258,9.557642,1.186258,0,1.186258,14.00003,100,0.1355648,0.858632,1.80097,0,11.80885
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.536971,51.78468,40.10882,0,0,0,0,0,0,0,1.536971,0,1.536971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355648,0,1.229577,0,12.16224
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4598766,44.52153,41.1887,0,0,0,0,0,0,0,0.4598766,0,0.4598766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355648,0,0.3679013,0,11.08515
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,41.73183,41.73183,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1355648,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,42.33886,42.33886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1355648,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,41.98103,41.98103,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1355648,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,40.72224,40.72224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1355648,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,39.61041,39.61041,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1355648,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,38.31329,38.31329,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1355648,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,37.09283,37.09283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1355648,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,35.85321,35.85321,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1355648,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,35.00975,35.00975,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1355648,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,34.32604,34.32604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1355648,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,33.55288,33.55288,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1355648,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,33.02892,33.02892,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1355648,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,32.49217,32.49217,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1355648,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,32.04488,32.04488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1355648,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,31.62955,31.62955,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1355648,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,31.4698,31.4698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1355648,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,31.18226,31.18226,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1355648,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,31.8468,31.8468,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1355648,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.369447,43.42802,33.57205,0.4676566,0.4676566,0,0,0,0.4676566,292.8318,0,0,1.369447,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8771772,0,0.8771772,8.032074,57.37185,0.1355013,0.5144222,1.095558,0,5.543564
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.310862,52.79041,35.11838,1.691374,1.691374,0,0,0,1.691374,136.6263,0,0,2.310862,1.780394,1.691374,0,0,6.290776,4.963576,0.5304683,0,0.5304683,8.53532,60.96645,0.1354629,1.860512,1.84869,0,7.274438
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.666226,57.78129,36.69666,3.392417,3.392417,5,0,1.53,3.392417,78.59369,0,0,2.666226,0,0,1.607583,1.527204,5.760307,5.440998,4.193429,0,4.193429,12.51356,89.38237,0.1357665,3.731659,2.132981,5,8.107224
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.920408,62.10524,38.31329,0.2959459,0.2959459,0,0,0,0.2959459,986.805,1.042009,0,2.920408,0.3115219,0.2959459,0,0,1.566878,9.215084,1.566878,0,1.566878,14.00003,100,0.1356532,0.3255404,2.336327,0,12.13549
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.968954,55.27757,39.96824,1.691444,1.691444,0,0,0,1.691444,116.4067,0.1884865,0,1.968954,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1356532,1.860589,1.575163,0,12.59423
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4335471,44.14426,41.00978,1.243842,1.243842,0,0,0,1.243842,34.85547,0,2.220446E-16,0.4335471,1.309308,1.243842,0,0,0,10.62527,0,0.8757607,-0.8757607,13.07689,93.4062,0.1356532,1.368227,0.3468377,0,11.05882
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,41.55291,41.55291,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9730674,9.749514,0,1.579159,-1.579159,11.41232,81.51637,0.1356532,1.650221,0,0,9.749514
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,42.15995,42.15995,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.727689,8.170355,0,1.594303,-1.594303,9.731773,69.51253,0.1356532,1.666046,0,0,8.170355
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,41.80212,41.80212,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.499136,6.576052,0,0.4641475,-0.4641475,9.242518,66.01786,0.1356532,0.4850341,0,0,6.576052
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,40.54333,40.54333,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.014855,6.111905,0,1.165178,-1.165178,8.014314,57.24498,0.1356532,1.21761,0,0,6.111905
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.309497,4.946727,0,0,0,8.014314,57.24498,0.1356532,0,0,0,4.946727
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,38.17271,38.17271,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,6.309497,4.946727,0,1.91225,-1.91225,5.998625,42.84724,0.1356532,3.373301,0,5,4.946727
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,36.94587,36.94587,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,8.434219,3.034477,3.33,0,3.33,9.157741,65.4123,0.1359784,1.568878,0,5,3.034477
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,35.72541,35.72541,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,5.104219,6.031477,3.33,0,3.33,12.31686,87.97736,0.1361507,0.3377519,0,5,6.031477
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,34.88196,34.88196,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.774219,9.028477,0,0.05106429,-0.05106429,12.26303,87.5929,0.1361507,0.05336219,0,0,9.028477
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,34.21742,34.21742,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.830957,8.977412,0,0.4607159,-0.4607159,11.77739,84.12406,0.1361507,0.4814481,0,0,8.977412
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,33.44425,33.44425,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.342864,8.516697,0,0.2255033,-0.2255033,11.53969,82.4262,0.1361507,0.235651,0,0,8.516697
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,32.92029,32.92029,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.593423,8.291193,0,0.4469395,-0.4469395,11.06857,79.0611,0.1361507,0.4670517,0,0,8.291193
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,32.40271,32.40271,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.090023,7.844254,0,0.06850078,-0.06850078,10.99637,78.54533,0.1361507,0.07158332,0,0,7.844254
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,31.95543,31.95543,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.166134,7.775753,0,0.3241919,-0.3241919,10.65464,76.10442,0.1361507,0.3387805,0,0,7.775753
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,31.55926,31.55926,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.526348,7.451561,0,0.6677716,-0.6677716,9.950747,71.07663,0.1361507,0.6978214,0,0,7.451561
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,31.41229,31.41229,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.268316,6.78379,0,0.5338065,-0.5338065,9.388066,67.05748,0.1361507,0.5578278,0,0,6.78379
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,31.10558,31.10558,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.861434,6.249983,0,2.469162,-2.469162,6.785341,48.46663,0.1361507,2.580274,0,0,6.249983
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,31.77012,31.77012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.604948,3.780822,0,0,0,6.785341,48.46663,0.1361507,0,0,0,3.780822
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.456433,44.00293,33.48259,2.458733,2.458733,0,0,0,2.458733,59.23511,0,0,1.456433,2.58814,2.458733,0,0,7.604948,3.780822,0,1.131707,-1.131707,5.592418,39.94576,0.1361507,2.704606,1.165147,0,5.237255
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.110016,50.9511,35.00975,1.365094,1.365094,0,0,0,1.365094,154.5693,0,0,2.110016,1.436941,1.365094,0,0,8.862399,2.649115,0.6730754,0,0.6730754,6.230953,44.50672,0.136102,1.501603,1.688013,0,4.759131
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.451972,55.70828,36.58804,0.6499488,0.6499488,0,0,0,0.6499488,377.2562,0,0,2.451972,0.6841566,0.6499488,0,0,8.189324,3.254883,1.767815,0,1.767815,7.90805,56.48596,0.1359745,0.7149436,1.961577,0,5.706854
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.791044,60.72641,38.20466,1.552202,1.552202,0,0,0,1.552202,179.8118,0,0,2.791044,1.633897,1.552202,0,0,6.421509,4.845916,1.157146,0,1.157146,9.005816,64.32713,0.1358911,1.707423,2.232835,0,7.63696
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.723101,53.01843,39.82128,1.962973,1.962973,0,0,0,1.962973,87.78016,0,2.220446E-16,1.723101,2.066288,1.962973,0,0,5.264362,5.887348,0,0.3431865,-0.3431865,8.644065,61.7432,0.1358911,2.15927,1.378481,0,7.610449
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3631773,43.48394,40.86921,0.9620436,0.9620436,0,0,0,0.9620436,37.75061,0,1.110223E-16,0.3631773,1.012678,0.9620436,0,0,5.645681,5.544161,0,0.6495002,-0.6495002,7.959432,56.85297,0.1358911,1.058248,0.2905419,0,5.907339
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,41.40595,41.40595,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,1.908509,1.813083,0,0,6.367348,4.894661,0,1.908509,-1.908509,5.947687,42.48339,0.1358911,3.369392,0,5,4.894661
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,42.01937,42.01937,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,8.487913,2.986153,3.075456,0,3.075456,8.86532,63.32359,0.1361895,1.938946,0,5,2.986153
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,41.65516,41.65516,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,0,0,0,0,0,0,3.505263,3.33,5.412457,5.754063,3.33,0,3.33,12.02444,85.88866,0.1364395,0.8807549,0,5,5.754063
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,40.39636,40.39636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.082457,8.751063,0,0,0,12.02444,85.88866,0.1364395,0,0,0,8.751063
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,39.32287,39.32287,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.082457,8.751063,0,2.635041,-2.635041,9.24686,66.04887,0.1364395,2.753617,0,0,8.751063
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,38.06408,38.06408,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.01028,6.116023,0,2.888318,-2.888318,6.202305,44.30209,0.1364395,3.018292,0,0,6.116023
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,36.84363,36.84363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.219522,3.227705,0,0,0,6.202305,44.30209,0.1364395,0,0,0,3.227705
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,35.61679,35.61679,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.219522,3.227705,0,0.3626564,-0.3626564,5.820031,41.57157,0.1364395,0.378976,0,0,3.227705
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,34.7925,34.7925,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,8.622474,2.865048,0,0.6567096,-0.6567096,5.127799,36.62706,0.1364395,0.6862615,0,0,2.865048
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,34.12796,34.12796,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.352151,2.208338,0,0.3052006,-0.3052006,4.806089,34.32914,0.1364395,0.3189346,0,0,2.208338
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,33.35479,33.35479,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,9.691262,1.903138,0,0.3475659,-0.3475659,4.439723,31.71224,0.1364395,0.3632064,0,0,1.903138
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,32.85,32.85,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.07745,1.555572,0,0.3489258,-0.3489258,4.071922,29.0851,0.1364395,0.3646275,0,0,1.555572
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,32.31326,32.31326,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,10.46514,1.206646,0,0.49843,-0.49843,3.546531,25.33231,0.1364395,0.5208593,0,0,1.206646
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,31.87875,31.87875,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,11.01895,0.7082161,0,0.1994798,-0.1994798,3.336261,23.83039,0.1364395,0.2084564,0,0,0.7082161
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,31.48258,31.48258,0.4184546,0.4184546,0,0,0,0.4184546,0,0,0,0,0.4404785,0.4184546,0,0,11.2406,0.5087363,0,0.4404785,-0.4404785,2.871956,20.51393,0.1364395,0.4603,0,0,0.5087363
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,31.342,31.342,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,11.73002,0.06825779,3.33,0,3.33,6.031071,43.07899,0.1366002,0.2721509,0,5,0.06825779
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,31.03529,31.03529,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.400018,3.065258,3.33,0,3.33,9.190187,65.64406,0.1368301,0.7527179,0,5,3.065258
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,31.69983,31.69983,1.031976,1.031976,4.537239,0,1.403666,1.031976,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.070018,6.062258,3.33,0,3.33,12.3493,88.20912,0.1371145,1.135174,0,5,6.062258
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.19345,41.89995,33.39313,0.8702496,0.8702496,0,0,0,0.8702496,137.1389,0,0,1.19345,0.9160522,0.8702496,0,0,1.740018,9.059258,0.2773982,0,0.2773982,12.61246,90.08885,0.1370946,0.9572746,0.9547603,0,10.25271
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.117362,50.89173,34.90113,1.496007,1.496007,0,0,0,1.496007,141.5342,0,0,2.117362,1.574745,1.496007,0,0,1.46262,9.308916,0.5426174,0,0.5426174,13.12724,93.76579,0.1370555,1.645608,1.69389,0,11.42628
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.461163,55.66585,36.47941,0.9315715,0.9315715,0,0,0,0.9315715,264.1947,0.5605586,0,2.461163,0.9806017,0.9315715,0,0,0.9200026,9.797272,0.9200026,0,0.9200026,14.00003,100,0.1369893,1.024729,1.96893,0,12.25843
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.279355,55.85596,38.06408,0,0,0,0,0,0,0,2.279355,0,2.279355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369893,0,1.823484,0,12.90463
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.100822,56.10675,39.6807,0.6808536,0.6808536,0,0,0,0.6808536,308.5571,1.384134,0,2.100822,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1369893,0.748939,1.680658,0,12.7261
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3733337,43.44781,40.76058,1.018348,1.018348,0,0,0,1.018348,36.66073,0,2.220446E-16,0.3733337,1.071945,1.018348,0,0,0,10.62527,0,0.6986112,-0.6986112,13.26363,94.74001,0.1369893,1.120182,0.2986669,0,10.99861
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,41.25898,41.25898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7762346,9.926663,0,0,0,13.26363,94.74001,0.1369893,0,0,0,9.926663
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,41.87241,41.87241,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7762346,9.926663,0,0.8320566,-0.8320566,12.38656,88.47527,0.1369893,0.8694991,0,0,9.926663
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,41.55291,41.55291,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.700742,9.094606,0,0.2439104,-0.2439104,12.12946,86.63882,0.1369893,0.2548864,0,0,9.094606
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,40.29412,40.29412,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.971754,8.850696,0,1.04706,-1.04706,11.02576,78.75527,0.1369893,1.094178,0,0,8.850696
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,39.17591,39.17591,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.135154,7.803636,0,1.636678,-1.636678,9.30055,66.43237,0.1369893,1.710329,0,0,7.803636
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,37.91712,37.91712,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.953685,6.166958,0,2.223636,-2.223636,6.956632,49.69013,0.1369893,2.323699,0,0,6.166958
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,36.69666,36.69666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.424391,3.943322,0,0,0,6.956632,49.69013,0.1369893,0,0,0,3.943322
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,35.49538,35.49538,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.424391,3.943322,0,0.4519698,-0.4519698,6.480214,46.28715,0.1369893,0.4723084,0,0,3.943322
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,34.68387,34.68387,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.92658,3.491353,0,0.0389026,-0.0389026,6.439207,45.99425,0.1369893,0.04065322,0,0,3.491353
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,34.01933,34.01933,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.969805,3.45245,0,0.05363286,-0.05363286,6.382673,45.59043,0.1369893,0.05604634,0,0,3.45245
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,33.26534,33.26534,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.029397,3.398817,0,0.4944374,-0.4944374,5.86149,41.86771,0.1369893,0.5166871,0,0,3.398817
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,32.74137,32.74137,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.578772,2.90438,0,0.2260296,-0.2260296,5.623234,40.16588,0.1369893,0.236201,0,0,2.90438
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,32.2238,32.2238,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.829916,2.67835,0,0.4547405,-0.4547405,5.143896,36.74204,0.1369893,0.4752038,0,0,2.67835
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,31.78929,31.78929,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.335183,2.223609,0,0.06904557,-0.06904557,5.071115,36.22218,0.1369893,0.07215262,0,0,2.223609
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,31.41229,31.41229,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.411901,2.154564,0,0.3525437,-0.3525437,4.699502,33.5678,0.1369893,0.3684082,0,0,2.154564
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,31.25255,31.25255,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.803616,1.80202,0,0.6648713,-0.6648713,3.998666,28.56184,0.1369893,0.6947905,0,0,1.80202
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,30.96501,30.96501,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0.4707535,0.4472158,0,0,10.54236,1.137149,0,0.4707535,-0.4707535,3.502448,25.01744,0.1369893,1.866937,0,5,1.137149
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,31.61038,31.61038,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,11.06542,0.6663953,3.211003,0,3.211003,6.548673,46.77614,0.1372961,1.781996,0,5,0.6663953
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.200865,41.84099,33.2845,0,0,3.505263,0,1.121937,0,0,0,0,1.200865,0,0,3.505263,3.33,7.854418,3.556298,4.530865,0,4.530865,10.84703,77.47862,0.1373285,0,0.9606918,5,4.757163
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.126719,50.84929,34.7925,0,0,1.259825,0,0.5089322,0,0,2.220446E-16,0,2.126719,0,0,1.259825,1.196834,3.323553,7.634077,3.323553,0,3.323553,14.00003,100,0.1370919,0,1.701375,5,9.760796
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.472459,55.62753,36.358,1.998093,1.998093,0,0,0,1.998093,123.7409,0.3692032,0,2.472459,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1370919,2.197902,1.977967,0,13.09773
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.29224,55.8468,37.95546,0.9485492,0.9485492,0,0,0,0.9485492,241.6575,1.293767,0,2.29224,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1370919,1.043404,1.833792,0,12.91751
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,2.036305,55.42027,39.57207,2.159189,2.159189,0,0,0,2.159189,94.30879,0,0,2.036305,2.272831,2.159189,0,0,0,10.62527,0,0.2365256,-0.2365256,13.75071,98.21915,0.1370919,2.375108,1.629044,0,12.66158
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3851772,43.385,40.61361,0.7088788,0.7088788,0,0,0,0.7088788,54.33611,0,1.110223E-16,0.3851772,0.7461882,0.7088788,0,0,0.2628061,10.38875,0,0.361011,-0.361011,13.37017,95.50101,0.1370919,0.7797667,0.3081418,0,10.77393
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,41.11841,41.11841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6639295,10.02774,0,0,0,13.37017,95.50101,0.1370919,0,0,0,10.02774
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,41.73183,41.73183,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.6639295,10.02774,0,2.279367,-2.279367,10.9675,78.33916,0.1370919,2.381939,0,0,10.02774
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,41.40595,41.40595,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.19656,7.74837,0,1.685697,-1.685697,9.190624,65.64719,0.1370919,1.761553,0,0,7.74837
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,40.14716,40.14716,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.069556,6.062674,0,1.435064,-1.435064,7.677934,54.84228,0.1370919,1.499642,0,0,6.062674
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,39.03533,39.03533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.664072,4.62761,0,0,0,7.677934,54.84228,0.1370919,0,0,0,4.62761
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,37.77654,37.77654,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.664072,4.62761,0,1.008988,-1.008988,6.614368,47.24539,0.1370919,1.054392,0,0,4.62761
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,36.56887,36.56887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.785169,3.618622,0,0,0,6.614368,47.24539,0.1370919,0,0,0,3.618622
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,35.38675,35.38675,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.785169,3.618622,0,0.5430322,-0.5430322,6.041962,43.15678,0.1370919,0.5674686,0,0,3.618622
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,34.59442,34.59442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.388538,3.07559,0,0,0,6.041962,43.15678,0.1370919,0,0,0,3.07559
