Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,33.92987,33.92987,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.388538,3.07559,0,0.247924,-0.247924,5.780627,41.29011,0.1370919,0.2590806,0,0,3.07559
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,33.19505,33.19505,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.664009,2.827666,0,0.2631544,-0.2631544,5.503238,39.30877,0.1370919,0.2749964,0,0,2.827666
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,32.67109,32.67109,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,8.956403,2.564512,0,0.4184887,-0.4184887,5.062112,36.15787,0.1370919,0.4373207,0,0,2.564512
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,32.15351,32.15351,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.421391,2.146023,0,0.6737248,-0.6737248,4.351944,31.08525,0.1370919,0.7040424,0,0,2.146023
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,31.719,31.719,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.16997,1.472298,0,0.1008819,-0.1008819,4.245605,30.32569,0.1370919,0.1054216,0,0,1.472298
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,31.342,31.342,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.28206,1.371416,0,0.2128062,-0.2128062,4.021287,28.72342,0.1370919,0.2223824,0,0,1.371416
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,31.18226,31.18226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51852,1.15861,0,0,0,4.021287,28.72342,0.1370919,0,0,0,1.15861
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,30.89472,30.89472,1.666956,1.666956,1.25,0,0.50625,1.666956,0,0,0,0,0.4389015,0.4169564,0,0,10.51852,1.15861,0,0.4389015,-0.4389015,3.558645,25.41884,0.1370919,1.833652,0,5,1.15861
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,31.54009,31.54009,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.00618,0.7197083,3.33,0,3.33,6.71776,47.98391,0.1373521,0.9862251,0,5,0.7197083
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.210333,41.81774,33.19505,0.9801719,0.9801719,4.485435,0,1.389524,0.9801719,123.4817,0,0,1.210333,0,0,3.505263,3.33,7.676184,3.716708,4.540333,0,4.540333,11.0251,78.75054,0.137538,1.078189,0.9682663,5,4.927041
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.138087,50.82379,34.68387,0,0,1.25,0,0.50625,0,0,0.1997216,0,2.138087,0,0,1.050278,0.9977645,3.135851,7.803008,3.135851,0,3.135851,14.00003,100,0.1373142,0,1.710469,5,9.941094
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.485477,55.61929,36.24937,1.157846,1.157846,0,0,0,1.157846,214.6639,1.266692,0,2.485477,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1373142,1.27363,1.988382,0,13.11075
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.307463,55.82204,37.81488,0,0,0,0,0,0,0,2.307463,0,2.307463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373142,0,1.845971,0,12.93274
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.602649,51.59072,39.4315,3.155502,3.155502,1.25,0,0.50625,3.155502,50.78904,4.440892E-16,0,1.602649,2.005791,1.905502,0,0,0,10.62527,0,0.4031423,-0.4031423,13.57508,96.96465,0.1373142,3.471052,1.282119,5,12.22792
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5373871,44.36369,40.47304,2.246013,2.246013,0,0,0,2.246013,23.92627,0,4.440892E-16,0.5373871,2.364224,2.246013,0,0,0.4479359,10.22213,0,1.826837,-1.826837,11.64942,83.21001,0.1373142,2.470614,0.4299097,0,10.75952
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,40.97783,40.97783,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.477754,8.395295,0,1.29247,-1.29247,10.28704,73.47871,0.1373142,1.350631,0,0,8.395295
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,41.58487,41.58487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.913832,7.102825,0,0,0,10.28704,73.47871,0.1373142,0,0,0,7.102825
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,41.25898,41.25898,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.913832,7.102825,0,1.141754,-1.141754,9.083526,64.88219,0.1373142,1.193133,0,0,7.102825
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,40.00658,40.00658,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,5.182448,5.961071,0,2.180113,-2.180113,6.785485,48.46765,0.1373142,2.278218,0,0,5.961071
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,38.88837,38.88837,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.604796,3.780958,0,1.00354,-1.00354,5.727661,40.91178,0.1373142,1.048699,0,0,3.780958
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,37.62957,37.62957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.71984,2.777418,0,0,0,5.727661,40.91178,0.1373142,0,0,0,2.777418
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,36.42829,36.42829,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.71984,2.777418,0,0.747198,-0.747198,4.940045,35.28596,0.1373142,0.7808219,0,0,2.777418
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,35.25896,35.25896,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.55006,2.03022,0,0.3839843,-0.3839843,4.53529,32.39487,0.1373142,0.4012635,0,0,2.03022
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,34.50496,34.50496,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.976709,1.646236,0,0.2912703,-0.2912703,4.228264,30.20183,0.1373142,0.3043774,0,0,1.646236
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,33.84042,33.84042,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,10.30034,1.354965,0,0.1787856,-0.1787856,4.039808,28.85571,0.1373142,0.186831,0,0,1.354965
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,33.10559,33.10559,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.49899,1.17618,0,0.4300704,-0.4300704,3.586474,25.61762,0.1373142,0.4494236,0,0,1.17618
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,32.6008,32.6008,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.97685,0.7461093,0,0.01225842,-0.01225842,3.573552,25.52532,0.1373142,0.01281004,0,0,0.7461093
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,32.07683,32.07683,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.99047,0.7338508,0,0.0345462,-0.0345462,3.537138,25.26522,0.1373142,0.03610078,0,0,0.7338508
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,31.64871,31.64871,0.7397196,0.7397196,4.244983,0,1.32388,0.7397196,0,0,0,0,0,0,3.505263,3.33,11.02886,0.6993046,3.33,0,3.33,6.696253,47.83028,0.137548,0.8136916,0,5,0.6993046
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,31.27172,31.27172,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.698855,3.696305,3.33,0,3.33,9.855369,70.39535,0.1376837,0.132488,0,5,3.696305
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,31.10558,31.10558,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,4.368855,6.693305,3.33,0,3.33,13.01448,92.96041,0.1378686,0.4803466,0,5,6.693305
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,30.81804,30.81804,1.61094,1.61094,0,0,0,1.61094,0,0,2.220446E-16,0,1.695726,1.61094,0,0,1.038855,9.690305,0,1.695726,-1.695726,11.22703,80.19292,0.1378686,1.772034,0,0,9.690305
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,31.45063,31.45063,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,1.346467,1.279143,0,0,2.922995,7.994578,0,1.346467,-1.346467,9.807731,70.05508,0.1378686,1.407058,0,0,7.994578
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.222111,41.79159,33.08642,1.448061,1.448061,0,0,0,1.448061,84.39638,0,0,1.222111,1.524274,1.448061,0,0,4.41907,6.648112,0,0.3021636,-0.3021636,9.489223,67.78002,0.1378686,1.592867,0.9776887,0,7.870223
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.151463,50.81522,34.57525,3.457447,3.457447,1.25,0,0.50625,3.457447,62.22692,0,0,2.151463,2.323628,2.207447,0,0,4.754807,6.345948,0,0.1721653,-0.1721653,9.307744,66.48375,0.1378686,3.803191,1.72117,5,8.497411
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.500975,55.58915,36.10241,0.05569849,0.05569849,2.629516,0,0.8828579,0.05569849,4490.203,0,0,2.500975,0,0,2.573818,2.445127,4.946102,6.173783,4.946102,0,4.946102,14.00003,100,0.1377329,0.06126834,2.00078,5,8.674757
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.324669,55.80758,37.66791,1.386594,1.386594,0,0,0,1.386594,167.6532,0.8650963,0,2.324669,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1377329,1.525253,1.859735,0,12.94994
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.622105,51.55666,39.25259,0.1044348,0.1044348,0,0,0,0.1044348,1553.222,1.512174,0,1.622105,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1377329,0.1148783,1.297684,0,12.24738
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4139788,43.27058,40.29412,1.452781,1.452781,0,0,0,1.452781,28.49562,0,2.220446E-16,0.4139788,1.529243,1.452781,0,0,0,10.62527,0,1.115264,-1.115264,12.82444,91.60294,0.1377329,1.598059,0.331183,0,11.03925
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,40.79253,40.79253,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.239182,9.51001,0,1.495042,-1.495042,11.24852,80.34644,0.1377329,1.562319,0,0,9.51001
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,41.36761,41.36761,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.90034,8.014968,0,2.350067,-2.350067,8.771335,62.65227,0.1377329,2.45582,0,0,8.014968
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,41.04812,41.04812,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.511527,5.6649,0,1.620484,-1.620484,7.063195,50.45129,0.1377329,1.693406,0,0,5.6649
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,39.82128,39.82128,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.312064,4.044416,0,0.4990501,-0.4990501,6.53715,46.69383,0.1377329,0.5215074,0,0,4.044416
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,38.70945,38.70945,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.866564,3.545366,0,0.2624091,-0.2624091,6.260546,44.7181,0.1377329,0.2742175,0,0,3.545366
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,37.45066,37.45066,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.15813,3.282957,0,1.844205,-1.844205,4.316584,30.83268,0.1377329,1.927194,0,0,3.282957
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,36.28133,36.28133,1.860668,1.860668,1.25,0,0.50625,1.860668,0,0,2.220446E-16,0,0.6428081,0.6106677,0,0,10.20725,1.438753,0,0.6428081,-0.6428081,3.639005,25.99284,0.1377329,2.046735,0,5,1.438753
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,35.13116,35.13116,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.92148,0.7959446,3.33,0,3.33,6.79812,48.5579,0.137995,1.031938,0,5,0.7959446
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,34.37716,34.37716,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.591477,3.792945,3.33,0,3.33,9.957235,71.12297,0.1381103,0,0,5,3.792945
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,33.71262,33.71262,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.261477,6.789945,3.33,0,3.33,13.11635,93.68803,0.1382251,0,0,5,6.789945
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,32.97779,32.97779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9314773,9.786944,0,0,0,13.11635,93.68803,0.1382251,0,0,0,9.786944
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,32.49217,32.49217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9314773,9.786944,0,0,0,13.11635,93.68803,0.1382251,0,0,0,9.786944
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,31.96821,31.96821,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.9314773,9.786944,0,0.2614,-0.2614,12.84081,91.71989,0.1382251,0.273163,0,0,9.786944
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,31.54009,31.54009,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,1.221922,9.525545,0,0.002844214,-0.002844214,12.83781,91.69848,0.1382251,0.002972204,0,0,9.525545
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,31.18226,31.18226,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,1.225082,9.5227,0,0.3537278,-0.3537278,12.46495,89.03519,0.1382251,0.3696456,0,0,9.5227
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,31.01612,31.01612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.618113,9.168973,0,0,0,12.46495,89.03519,0.1382251,0,0,0,9.168973
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,30.72858,30.72858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.618113,9.168973,0,0,0,12.46495,89.03519,0.1382251,0,0,0,9.168973
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,31.342,31.342,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.618113,9.168973,0,0.7014552,-0.7014552,11.72555,83.75378,0.1382251,0.7330207,0,0,9.168973
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.236072,41.78187,32.97779,1.319032,1.319032,0,0,0,1.319032,93.71058,0,2.220446E-16,1.236072,1.388454,1.319032,0,0,2.397508,8.467517,0,0.1523822,-0.1523822,11.56493,82.60646,0.1382251,1.450935,0.9888577,0,9.703589
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.167003,50.81062,34.45384,0.6647363,0.6647363,0,0,0,0.6647363,325.9944,0,0,2.167003,0.6997225,0.6647363,0,0,2.566821,8.315135,1.467281,0,1.467281,12.95691,92.54919,0.1381213,0.73121,1.733602,0,10.48214
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.517989,55.60202,35.981,3.375595,3.375595,2.028069,0,0.7186629,3.375595,74.59393,0,0,2.517989,1.418449,1.347526,0,0,1.099541,9.635688,1.099541,0,1.099541,14.00003,100,0.1381643,3.713155,2.014392,5,12.15368
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.343756,55.80984,37.52095,0,0,0,0,0,0,0,2.343756,0,2.343756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381643,0,1.875005,0,12.96903
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.643205,51.57091,39.10562,0.5935043,0.5935043,0,0,0,0.5935043,276.8649,1.018463,0,1.643205,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1381643,0.6528547,1.314564,0,12.26848
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4310986,43.20712,40.10882,0.206592,0.206592,0,0,0,0.206592,208.6715,0.2136333,0,0.4310986,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1381643,0.2272512,0.3448789,0,11.05637
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,40.61361,40.61361,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1381643,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,41.1887,41.1887,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1381643,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,40.86921,40.86921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1381643,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,39.61041,39.61041,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1381643,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,38.4922,38.4922,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1382024,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,37.27174,37.27174,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382024,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,36.10241,36.10241,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1382024,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,34.95224,34.95224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1382024,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,34.23659,34.23659,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1382024,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,33.59122,33.59122,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1382024,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,32.85,32.85,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1382024,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,32.38354,32.38354,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1382024,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,31.86597,31.86597,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1382024,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,31.43146,31.43146,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1382024,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,31.0928,31.0928,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1382024,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,30.92667,30.92667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1382024,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,30.63913,30.63913,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1382024,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,31.23338,31.23338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1382024,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.552834,44.07157,32.85,1.154484,1.154484,0,0,0,1.154484,134.5046,0,0,1.552834,1.215246,1.154484,0,0,5.055358,6.075452,0.3375882,0,0.3375882,9.524359,68.031,0.1381785,1.269932,1.242267,0,7.628286
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.800261,56.2407,34.32604,0,0,0,0,0,0,0,0,0,2.800261,0,0,0,0,4.71777,6.379282,2.800261,0,2.800261,12.18092,87.00639,0.137981,0,2.240208,0,9.179543
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.33847,63.22629,35.81487,0,0,0,0,0,0,0,1.420961,0,3.33847,0,0,0,0,1.917509,8.899516,1.917509,0,1.917509,14.00003,100,0.137846,0,2.670776,0,12.23799
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.365168,55.79632,37.34203,0.6196678,0.6196678,0,0,0,0.6196678,381.6832,1.712886,0,2.365168,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.137846,0.6816345,1.892134,0,12.99044
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,2.009039,54.46263,38.9267,1.338567,1.338567,0,0,0,1.338567,150.0888,0.6000214,0,2.009039,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.137846,1.472423,1.607231,0,12.63431
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4500732,43.16368,39.9299,0,0,0,0,0,0,0,0.4500732,0,0.4500732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137846,0,0.3600586,0,11.07535
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,40.4347,40.4347,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.137846,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,41.04812,41.04812,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.137846,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,40.72224,40.72224,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.137846,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.137846,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,38.31329,38.31329,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.137846,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,37.09283,37.09283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.137846,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,35.96183,35.96183,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.137846,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,34.84362,34.84362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.137846,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,34.10879,34.10879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.137846,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,33.46342,33.46342,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.137846,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,32.76054,32.76054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.137846,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,32.29409,32.29409,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.137846,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,31.77012,31.77012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.137846,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,31.36117,31.36117,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.137846,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,31.01612,31.01612,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.137846,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,30.85638,30.85638,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.137846,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,30.58801,30.58801,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.137846,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,31.16309,31.16309,2.484215,2.484215,1.25,0,0.50625,2.484215,0,0,4.440892E-16,0,1.299173,1.234214,0,0,8.838002,2.671072,0,1.299173,-1.299173,4.246114,30.32932,0.137846,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.576975,44.16321,32.76054,0,0,3.505263,0,1.121937,0,0,0,0,1.576975,0,0,3.505263,3.33,10.28153,1.371899,4.906975,0,4.906975,8.901279,63.58044,0.1378499,0,1.26158,5,2.948874
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.203994,50.85866,34.21742,0.7596902,0.7596902,4.097121,0,1.283514,0.7596902,290.1174,0,0,2.203994,0,0,3.33743,3.170559,5.374553,5.788177,5.374553,0,5.374553,14.00003,100,0.1379122,0.8356593,1.763195,5,7.992171
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.558359,55.63323,35.69346,0,0,0,0,0,0,0,2.558359,0,2.558359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379122,0,2.046687,0,13.18363
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.387436,55.87079,37.23341,1.1276,1.1276,0,0,0,1.1276,211.7272,1.200489,0,2.387436,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1379122,1.24036,1.909949,0,13.01271
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.691477,51.61495,38.77974,1.274331,1.274331,0,0,0,1.274331,132.7345,0.350076,0,1.691477,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1379122,1.401764,1.353181,0,12.31675
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.470894,43.1729,39.78933,2.504738,2.504738,0,0,0,2.504738,18.80013,0,4.440892E-16,0.470894,2.636567,2.504738,0,0,0,10.62527,0,2.165673,-2.165673,11.71721,83.69418,0.1379122,2.755212,0.3767152,0,11.09617
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,40.29412,40.29412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.406303,8.459601,0,0,0,11.71721,83.69418,0.1379122,0,0,0,8.459601
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,40.86921,40.86921,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.406303,8.459601,0,0.3297747,-0.3297747,11.3696,81.21124,0.1379122,0.3446145,0,0,8.459601
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,40.54333,40.54333,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.772719,8.129827,0,1.125875,-1.125875,10.18282,72.73428,0.1379122,1.176539,0,0,8.129827
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,39.28453,39.28453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023691,7.003952,0,0,0,10.18282,72.73428,0.1379122,0,0,0,7.003952
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,38.13437,38.13437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.023691,7.003952,0,0,0,10.18282,72.73428,0.1379122,0,0,0,7.003952
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,36.94587,36.94587,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.023691,7.003952,0,2.044515,-2.044515,8.027711,57.34068,0.1379122,2.136518,0,0,7.003952
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,35.7957,35.7957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.295375,4.959437,0,0,0,8.027711,57.34068,0.1379122,0,0,0,4.959437
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,34.6647,34.6647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.295375,4.959437,0,0,0,8.027711,57.34068,0.1379122,0,0,0,4.959437
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,33.94904,33.94904,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.295375,4.959437,0,0.7766506,-0.7766506,7.20905,51.49311,0.1379122,0.8115999,0,0,4.959437
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,33.31646,33.31646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.15832,4.182786,0,0,0,7.20905,51.49311,0.1379122,0,0,0,4.182786
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,32.63275,32.63275,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.15832,4.182786,0,0.237355,-0.237355,6.958855,49.70601,0.1379122,0.248036,0,0,4.182786
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,32.16629,32.16629,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.422048,3.945431,0,0.2256672,-0.2256672,6.720981,48.00691,0.1379122,0.2358222,0,0,3.945431
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,31.66788,31.66788,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.672789,3.719764,0,0.3216217,-0.3216217,6.381962,45.58535,0.1379122,0.3360947,0,0,3.719764
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,31.25255,31.25255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.030147,3.398142,0,0,0,6.381962,45.58535,0.1379122,0,0,0,3.398142
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,30.91389,30.91389,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.030147,3.398142,0,0.05383421,-0.05383421,6.325216,45.18002,0.1379122,0.05625675,0,0,3.398142
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,30.76692,30.76692,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.089962,3.344308,0,0.1718071,-0.1718071,6.144115,43.88645,0.1379122,0.1795384,0,0,3.344308
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,30.47938,30.47938,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.280859,3.172501,0,0.9371644,-0.9371644,5.156257,36.83034,0.1379122,0.9793367,0,0,3.172501
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,31.07363,31.07363,2.900885,2.900885,1.25,0,0.50625,2.900885,0,0,4.440892E-16,0,1.737773,1.650885,0,0,9.322153,2.235337,0,1.737773,-1.737773,3.324483,23.74626,0.1379122,3.190973,0,5,2.235337
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.737701,45.28804,32.63275,2.208938,2.208938,5,0,1.53,2.208938,78.66683,0,0,1.737701,0,0,2.791062,2.651509,11.25301,0.4975632,4.389211,0,4.389211,7.488454,53.48885,0.1381816,2.429832,1.390161,5,2.235265
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.305166,51.57726,34.08962,0,0,3.505263,0,1.121937,0,0,0,0,2.305166,0,0,3.505263,3.33,6.863801,4.447853,5.635166,0,5.635166,12.83444,91.6744,0.1381339,0,1.844133,5,6.753019
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.581106,55.69048,35.56567,0.4913594,0.4913594,0,0,0,0.4913594,525.2991,0.8352504,0,2.581106,0.5172204,0.4913594,0,0,1.228636,9.519503,1.228636,0,1.228636,14.00003,100,0.1380483,0.5404954,2.064885,0,12.10061
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.411994,55.92936,37.09283,0.5405871,0.5405871,0,0,0,0.5405871,446.1805,1.842955,0,2.411994,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1380483,0.5946458,1.929595,0,13.03727
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.718237,51.68332,38.63916,0.1220522,0.1220522,0,0,0,0.1220522,1407.789,1.589761,0,1.718237,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1380483,0.1342574,1.37459,0,12.34351
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4938352,43.1585,39.61041,1.28342,1.28342,0,0,0,1.28342,38.47808,0,0,0.4938352,1.350968,1.28342,0,0,0,10.62527,0,0.8571328,-0.8571328,13.09653,93.54646,0.1380483,1.411762,0.3950682,0,11.11911
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,40.07687,40.07687,3.127234,3.127234,4.129728,0,1.292416,3.127234,0,0,0,0,0,0,1.002495,0.9523698,0.9523698,9.768142,0.9523698,0,0.9523698,14.00003,100,0.1381353,3.439957,0,5,9.768142
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,40.65195,40.65195,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1381353,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,40.32607,40.32607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1381353,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,39.06728,39.06728,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1381868,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,37.95546,37.95546,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1381868,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,36.75417,36.75417,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1381868,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,35.63596,35.63596,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1382149,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,34.5433,34.5433,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1382149,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,33.82125,33.82125,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1382149,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,33.19505,33.19505,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1382149,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,32.51134,32.51134,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1382149,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,32.06405,32.06405,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1382149,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,31.55926,31.55926,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1382149,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,31.16309,31.16309,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1382149,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,30.81804,30.81804,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1382149,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,30.67746,30.67746,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1382149,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,30.38992,30.38992,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1382149,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,30.96501,30.96501,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1382149,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.313692,41.90763,32.54329,0.9730383,0.9730383,0,0,0,0.9730383,135.0093,0,0,1.313692,1.024251,0.9730383,0,0,9.754587,1.846146,0.2894414,0,0.2894414,5.020602,35.86137,0.1381947,1.070342,1.050954,0,3.159838
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.918378,56.92609,33.981,0.9285561,0.9285561,0,0,0,0.9285561,314.2921,0,0,2.918378,0.9774275,0.9285561,0,0,9.465146,2.106643,1.940951,0,1.940951,6.861949,49.01382,0.1380596,1.021412,2.334702,0,5.025021
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.605404,55.78411,35.45704,3.424598,3.424598,5,0,1.53,3.424598,76.07912,0,0,2.605404,0,0,1.575402,1.496632,7.524196,3.853498,4.102036,0,4.102036,10.75348,76.81043,0.1383466,3.767058,2.084323,5,6.458902
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.438465,55.99792,36.94587,1.697897,1.697897,2.632407,0,0.883647,1.697897,143.6168,0,0,2.438465,0,0,0.9345097,0.8877842,3.42216,7.545331,3.32625,0,3.32625,13.90904,99.35008,0.1383262,1.867687,1.950772,5,9.983796
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.746927,51.76095,38.4922,1.748909,1.748909,0,0,0,1.748909,99.88671,0,2.220446E-16,1.746927,1.840957,1.748909,0,0,0.09591021,10.53895,0,0.09402922,-0.09402922,13.80992,98.64212,0.1383262,1.9238,1.397542,0,12.28588
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5187938,43.19165,39.46345,1.28053,1.28053,0,0,0,1.28053,40.51398,0,0,0.5187938,1.347927,1.28053,0,0,0.2003871,10.44493,0,0.8291329,-0.8291329,12.93594,92.3994,0.1383262,1.408583,0.415035,0,10.96372
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,39.9299,39.9299,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.121646,9.615793,0,0.9925308,-0.9925308,11.88972,84.92641,0.1383262,1.037195,0,0,9.615793
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,40.50499,40.50499,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.224458,8.623262,0,1.653668,-1.653668,10.1466,72.47559,0.1383262,1.728083,0,0,8.623262
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,40.14716,40.14716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061867,6.969594,0,0,0,10.1466,72.47559,0.1383262,0,0,0,6.969594
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,38.88837,38.88837,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.061867,6.969594,0.1935603,0,0.1935603,10.33023,73.78721,0.1383437,5.275877,0,5,6.969594
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,37.7382,37.7382,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,3.868306,7.143798,3.200021,0,3.200021,13.36604,95.4715,0.1386337,1.794712,0,5,7.143798
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,36.55609,36.55609,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.6682851,10.02382,0,1.647785,-1.647785,11.62912,83.06497,0.1386337,1.721935,0,0,10.02382
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,35.43787,35.43787,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.499157,8.376033,0,2.040471,-2.040471,9.478274,67.70182,0.1386337,2.132292,0,0,8.376033
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,34.35799,34.35799,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.766347,6.335562,0,0.4498956,-0.4498956,9.004043,64.31446,0.1386337,0.4701409,0,0,6.335562
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,33.6615,33.6615,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.266231,5.885666,0,0.2035672,-0.2035672,8.789464,62.78176,0.1386337,0.2127277,0,0,5.885666
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,33.04808,33.04808,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.492417,5.682099,0,0.4389787,-0.4389787,8.326739,59.47659,0.1386337,0.4587328,0,0,5.682099
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,32.38354,32.38354,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,5.980171,5.24312,0,0.4319317,-0.4319317,7.871444,56.22449,0.1386337,0.4513686,0,0,5.24312
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,31.93626,31.93626,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.460095,4.811189,0,0.3259342,-0.3259342,7.527879,53.77046,0.1386337,0.3406012,0,0,4.811189
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,31.45063,31.45063,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.822244,4.485255,0,0.4466542,-0.4466542,7.057064,50.4075,0.1386337,0.4667536,0,0,4.485255
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,31.05446,31.05446,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.318526,4.0386,0,0.576825,-0.576825,6.449037,46.06446,0.1386337,0.6027821,0,0,4.0386
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,30.72858,30.72858,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,7.959443,3.461775,0,0.113352,-0.113352,6.329554,45.21101,0.1386337,0.1184529,0,0,3.461775
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,30.58801,30.58801,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.08539,3.348423,0,0.3751725,-0.3751725,5.934087,42.38625,0.1386337,0.3920552,0,0,3.348423
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,30.30046,30.30046,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.502248,2.973251,0,0.8615112,-0.8615112,5.025975,35.89975,0.1386337,0.9002792,0,0,2.973251
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,30.87555,30.87555,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.459483,2.11174,0,0.7358833,-0.7358833,4.250286,30.35912,0.1386337,0.7689981,0,0,2.11174
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.338463,41.98672,32.44105,2.58164,2.58164,5,0,1.53,2.58164,51.84545,-4.440892E-16,0,1.338463,0,0,2.41836,2.297442,10.27713,1.375856,3.635905,0,3.635905,7.699608,54.99709,0.1389413,2.839804,1.07077,5,2.714319
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.274099,51.0736,33.87876,1.794641,1.794641,5,0,1.53,1.794641,126.716,0,0,2.274099,0,0,3.205359,3.045091,6.641226,4.64817,5.319189,0,5.319189,12.74583,91.04149,0.1391399,1.974106,1.819279,5,6.922269
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.631832,55.87508,35.32924,0.8909826,0.8909826,0,0,0,0.8909826,295.3853,0.3719182,0,2.631832,0.9378764,0.8909826,0,0,1.322037,9.435441,1.322037,0,1.322037,14.00003,100,0.1390483,0.9800808,2.105465,0,12.06727
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.466074,56.12834,36.84363,1.510182,1.510182,0,0,0,1.510182,163.2965,0.8764091,0,2.466074,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.1390483,1.6612,1.972859,0,13.09135
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.777395,51.86068,38.35162,1.164698,1.164698,0,0,0,1.164698,152.6057,0.5513976,0,1.777395,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1390483,1.281168,1.421916,0,12.40267
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.546034,43.20892,39.28453,0.1754633,0.1754633,0,0,0,0.1754633,311.1955,0.3613358,0,0.546034,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1390483,0.1930097,0.4368272,0,11.17131
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,39.75099,39.75099,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1390483,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,40.32607,40.32607,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1391802,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,39.96824,39.96824,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1391802,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,38.70945,38.70945,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1391802,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,37.55929,37.55929,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1391802,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,36.37717,36.37717,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1393279,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,35.27813,35.27813,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1395913,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,34.21742,34.21742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1395913,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,33.51454,33.51454,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1395913,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,32.92029,32.92029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1395913,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,32.25575,32.25575,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1395913,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,31.82763,31.82763,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1395913,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,31.342,31.342,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1395913,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,30.92667,30.92667,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1395913,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,30.62634,30.62634,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1395913,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,30.46021,30.46021,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1395913,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,30.19184,30.19184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1395913,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,30.74775,30.74775,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1395913,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.365571,42.05653,32.31326,1.206826,1.206826,0,0,0,1.206826,113.1539,0,0,1.365571,1.270343,1.206826,0,0,5.339006,5.820168,0.09522726,0,0.09522726,9.025342,64.4666,0.1395847,1.327509,1.092457,0,7.185739
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.301567,51.16382,33.75096,1.2142,1.2142,0,0,0,1.2142,189.5542,0,0,2.301567,1.278105,1.2142,0,0,5.243779,5.905873,1.023462,0,1.023462,9.996283,71.40188,0.1395137,1.33562,1.841254,0,8.207439
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.464827,63.76421,35.20784,1.584725,1.584725,0,0,0,1.584725,218.6389,0,0,3.464827,1.668132,1.584725,0,0,4.220318,6.826988,1.796695,0,1.796695,11.70078,83.57681,0.1393894,1.743198,2.771861,0,10.29181
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.292407,63.82426,36.67749,1.046203,1.046203,0,0,0,1.046203,314.7004,0,0,3.292407,1.101267,1.046203,0,0,2.423623,8.444014,2.19114,0,2.19114,13.77948,98.42463,0.1392381,1.150824,2.633925,0,11.73642
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.182687,55.12671,38.17271,0,0,0,0,0,0,0,1.950204,0,2.182687,0,0,0,0,0.232483,10.41604,0.232483,0,0.232483,14.00003,100,0.1392221,0,1.746149,0,12.59873
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6497505,43.83225,39.14396,0,0,0,0,0,0,0,0.6497505,0,0.6497505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392221,0,0.5198004,0,11.27502
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,39.61041,39.61041,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1392221,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,40.14716,40.14716,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1392221,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,39.78933,39.78933,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1392221,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,38.53054,38.53054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1392221,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,37.38037,37.38037,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1393572,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,36.23021,36.23021,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1395454,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,35.15033,35.15033,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1395454,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,34.10879,34.10879,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1395454,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,33.40591,33.40591,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1395454,0.1212781,0,0,6.332414
