Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,32.79888,32.79888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1395454,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,32.15351,32.15351,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1395454,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,31.73817,31.73817,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1395454,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,31.25255,31.25255,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1395454,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,30.85638,30.85638,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1395454,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,30.54967,30.54967,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1395454,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,30.37075,30.37075,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1395454,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,30.10238,30.10238,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1395454,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,30.65829,30.65829,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1395454,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.394671,42.16216,32.20463,1.487095,1.487095,4.806426,0,1.477154,1.487095,93.78493,0,0,1.394671,0,0,3.319331,3.153364,11.14748,0.5925454,4.548035,0,4.548035,7.739248,55.28024,0.1397645,1.635805,1.115737,5,1.987216
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,3.048386,57.74279,33.64233,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,388.1081,0,0,3.048386,0,0,3.505263,3.33,6.599441,4.685777,6.378386,0,6.378386,13.79032,98.50207,0.1397797,0.8639925,2.438709,5,7.734163
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.411755,63.06076,35.08004,0.3900625,0.3900625,0,0,0,0.3900625,874.6687,2.780108,0,3.411755,0.4105921,0.3900625,0,0,0.221055,10.42632,0.221055,0,0.221055,14.00003,100,0.1397645,0.4290688,2.729404,0,13.83808
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.528112,56.33426,36.53692,0.3642585,0.3642585,0,0,0,0.3642585,694.0434,2.144682,0,2.528112,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1397645,0.4006844,2.02249,0,13.15339
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.844239,52.06144,38.02574,0.5448115,0.5448115,0,0,0,0.5448115,338.5096,1.270753,0,1.844239,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1397645,0.5992926,1.475391,0,12.46951
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.6073465,43.32696,38.95866,1.313196,1.313196,0,0,0,1.313196,46.24951,0,0,0.6073465,1.382311,1.313196,0,0,0,10.62527,0,0.7749647,-0.7749647,13.18314,94.16512,0.1397645,1.444515,0.4858772,0,11.23262
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,39.4315,39.4315,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8610719,9.850309,0,0.09263334,-0.09263334,13.0855,93.46767,0.1397645,0.09680184,0,0,9.850309
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,40.00658,40.00658,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.9639978,9.757676,0,1.042144,-1.042144,11.98698,85.62114,0.1397645,1.08904,0,0,9.757676
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,39.64236,39.64236,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.121936,8.715532,0,2.874107,-2.874107,8.957409,63.98136,0.1397645,3.003442,0,0,8.715532
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,38.38357,38.38357,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.315388,5.841425,0,2.641758,-2.641758,6.172751,44.09099,0.1397645,2.760637,0,0,5.841425
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,37.23341,37.23341,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.250674,3.199667,2.115989,0,2.115989,8.180155,58.42956,0.1399511,3.049907,0,5,3.199667
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,36.10241,36.10241,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.134685,5.104058,2.674614,0,2.674614,10.71752,76.55354,0.1401864,2.403079,0,5,5.104058
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,35.02892,35.02892,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.460071,7.51121,3.33,0,3.33,13.87663,99.1186,0.1403899,0.7184033,0,5,7.51121
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,33.981,33.981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.130071,10.50821,0,0,0,13.87663,99.1186,0.1403899,0,0,0,10.50821
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,33.30367,33.30367,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.130071,10.50821,0,0.02186469,-0.02186469,13.85358,98.95398,0.1403899,0.0228486,0,0,10.50821
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,32.70942,32.70942,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1543651,10.48635,0,0.6551925,-0.6551925,13.16295,94.02089,0.1403899,0.6846762,0,0,10.48635
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,32.07683,32.07683,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.8823567,9.831153,0,0.03557271,-0.03557271,13.12545,93.75305,0.1403899,0.03717348,0,0,9.831153
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,31.64871,31.64871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.921882,9.795581,0,0,0,13.12545,93.75305,0.1403899,0,0,0,9.795581
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,31.16309,31.16309,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.921882,9.795581,0,0.4534414,-0.4534414,12.64748,90.339,0.1403899,0.4738462,0,0,9.795581
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,30.76692,30.76692,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.425706,9.342139,0,0.02272323,-0.02272323,12.62353,90.16791,0.1403899,0.02374578,0,0,9.342139
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,30.46021,30.46021,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.450954,9.319416,0,0.3272279,-0.3272279,12.2786,87.70414,0.1403899,0.3419532,0,0,9.319416
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,30.30046,30.30046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81454,8.992188,0,0,0,12.2786,87.70414,0.1403899,0,0,0,8.992188
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,30.01292,30.01292,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.81454,8.992188,0,0.1881608,-0.1881608,12.08027,86.28744,0.1403899,0.196628,0,0,8.992188
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,30.56884,30.56884,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.023608,8.804028,0,0.3437147,-0.3437147,11.71796,83.69953,0.1403899,0.3591818,0,0,8.804028
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.42574,42.3036,32.11517,0.6854905,0.6854905,0,0,0,0.6854905,207.9883,0,0,1.42574,0.7215689,0.6854905,0,0,2.405513,8.460313,0.7041711,0,0.7041711,12.38599,88.47121,0.1403415,0.7540395,1.140592,0,9.886052
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.36174,51.43358,33.53371,0.4199195,0.4199195,0,0,0,0.4199195,562.4269,0.218378,0,2.36174,0.4420205,0.4199195,0,0,1.701342,9.094067,1.701342,0,1.701342,14.00003,100,0.1402247,0.4619115,1.889392,0,11.45581
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.721496,56.27453,34.97142,2.104871,2.104871,0,0,0,2.104871,129.2951,0.5058423,0,2.721496,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1402247,2.315358,2.177197,0,13.34677
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.561351,56.48752,36.40912,0.5501791,0.5501791,0,0,0,0.5501791,465.5485,1.982215,0,2.561351,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1402247,0.6051971,2.04908,0,13.18662
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.880089,52.20752,37.88517,0.01323437,0.01323437,0,0,0,0.01323437,14206.11,1.866158,0,1.880089,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1402247,0.01455781,1.504071,0,12.50536
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6414288,43.47416,38.85641,1.27481,1.27481,0,0,0,1.27481,50.31565,0,0,0.6414288,1.341905,1.27481,0,0,0,10.62527,0,0.7004762,-0.7004762,13.26166,94.72596,0.1402247,1.402291,0.5131431,0,11.2667
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,39.32287,39.32287,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.7783068,9.924798,0,0.6400717,-0.6400717,12.58697,89.90672,0.1402247,0.668875,0,0,9.924798
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,39.85962,39.85962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.489498,9.284726,0,0,0,12.58697,89.90672,0.1402247,0,0,0,9.284726
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,39.50179,39.50179,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.489498,9.284726,0,1.198868,-1.198868,11.32325,80.88018,0.1402247,1.252817,0,0,9.284726
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,38.243,38.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.821573,8.085858,0,0,0,11.32325,80.88018,0.1402247,0,0,0,8.085858
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,37.09283,37.09283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.821573,8.085858,0,0,0,11.32325,80.88018,0.1402247,0,0,0,8.085858
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,35.981,35.981,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.821573,8.085858,0,2.22295,-2.22295,8.980054,64.14311,0.1402247,2.322982,0,0,8.085858
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,34.9203,34.9203,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.291518,5.862908,0,2.874926,-2.874926,5.949615,42.49717,0.1402247,3.004298,0,0,5.862908
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,33.89154,33.89154,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.48588,2.987982,0,0.6871056,-0.6871056,5.225342,37.3238,0.1402247,0.7180254,0,0,2.987982
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,33.20783,33.20783,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.249331,2.300876,0,0.2252218,-0.2252218,4.987937,35.62806,0.1402247,0.2353568,0,0,2.300876
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,32.61996,32.61996,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.499578,2.075655,0,0.3911207,-0.3911207,4.57566,32.68322,0.1402247,0.4087211,0,0,2.075655
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,31.98738,31.98738,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.934155,1.684534,0,0.682327,-0.682327,3.856424,27.54583,0.1402247,0.7130318,0,0,1.684534
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,31.55926,31.55926,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.6923,1.002207,0,0.3885689,-0.3885689,3.446837,24.62021,0.1402247,0.4060545,0,0,1.002207
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,31.07363,31.07363,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.12404,0.613638,3.33,0,3.33,6.605952,47.18528,0.1404467,0.8609815,0,5,0.613638
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,30.67746,30.67746,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.79404,3.610638,3.33,0,3.33,9.765067,69.75034,0.1405522,0,0,5,3.610638
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,30.38992,30.38992,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.46404,6.607638,3.33,0,3.33,12.92418,92.31541,0.1406721,0.1094555,0,5,6.607638
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,30.21101,30.21101,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.13404,9.604638,0,0.6887588,-0.6887588,12.19817,87.12959,0.1406721,0.719753,0,0,9.604638
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,29.94264,29.94264,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.899328,8.915879,0.9662994,0,0.9662994,13.11488,93.67752,0.1407561,4.381127,0,5,8.915879
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,30.47938,30.47938,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9330285,9.785548,0,0.8305148,-0.8305148,12.23944,87.42439,0.1407561,0.867888,0,0,9.785548
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.458905,42.46153,32.02571,0.7384271,0.7384271,0,0,0,0.7384271,197.5692,0,0,1.458905,0.7772917,0.7384271,0,0,1.855823,8.955033,0.6816132,0,0.6816132,12.88608,92.04321,0.1407094,0.8122698,1.167124,0,10.41394
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.394391,51.61306,33.44425,0.8152483,0.8152483,0,0,0,0.8152483,293.7008,0.3620253,0,2.394391,0.8581561,0.8152483,0,0,1.17421,9.568485,1.17421,0,1.17421,14.00003,100,0.1406291,0.8967732,1.915513,0,11.96288
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.754726,56.45185,34.86279,1.66026,1.66026,0,0,0,1.66026,165.9213,1.007083,0,2.754726,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1406291,1.826286,2.20378,0,13.38
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.595985,56.67639,36.3005,0,0,0,0,0,0,0,2.595985,0,2.595985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406291,0,2.076788,0,13.22126
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.917315,52.40121,37.77654,0.9724005,0.9724005,0,0,0,0.9724005,197.1734,0.8937358,0,1.917315,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1406291,1.069641,1.533852,0,12.54259
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6782021,43.5957,38.70945,0.728354,0.728354,0,0,0,0.728354,93.11436,0,1.110223E-16,0.6782021,0.7666884,0.728354,0,0,0,10.62527,0,0.08848628,-0.08848628,13.90676,99.33377,0.1406291,0.8011894,0.5425617,0,11.30348
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,39.17591,39.17591,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.09831809,10.53679,0,0.5197417,-0.5197417,13.3589,95.42052,0.1406291,0.54313,0,0,10.53679
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,39.71904,39.71904,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.6758088,10.01705,0,1.842448,-1.842448,11.41679,81.54833,0.1406291,1.925358,0,0,10.01705
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,39.35482,39.35482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.722973,8.174599,0,0,0,11.41679,81.54833,0.1406291,0,0,0,8.174599
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,38.10242,38.10242,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.722973,8.174599,0,1.483483,-1.483483,9.853061,70.37886,0.1406291,1.55024,0,0,8.174599
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,36.9842,36.9842,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.371288,6.691115,0,2.73731,-2.73731,6.967682,49.76906,0.1406291,2.860489,0,0,6.691115
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,35.85321,35.85321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412744,3.953805,0,0,0,6.967682,49.76906,0.1406291,0,0,0,3.953805
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,34.7925,34.7925,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.412744,3.953805,1.684385,0,1.684385,8.56563,61.18295,0.1407753,3.54966,0,5,3.953805
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,33.77013,33.77013,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.728359,5.469751,3.33,0,3.33,11.72474,83.74801,0.1408797,0,0,5,5.469751
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,33.08642,33.08642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398359,8.466751,0,0,0,11.72474,83.74801,0.1408797,0,0,0,8.466751
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,32.51134,32.51134,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.398359,8.466751,0,0.6010041,-0.6010041,11.09123,79.22292,0.1408797,0.6280493,0,0,8.466751
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,31.87875,31.87875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066141,7.865747,0,0,0,11.09123,79.22292,0.1408797,0,0,0,7.865747
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,31.45063,31.45063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066141,7.865747,0,0,0,11.09123,79.22292,0.1408797,0,0,0,7.865747
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,30.98417,30.98417,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.066141,7.865747,0,0.2224996,-0.2224996,10.8567,77.54768,0.1408797,0.232512,0,0,7.865747
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,30.58801,30.58801,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.313363,7.643248,0,0.3096707,-0.3096707,10.53027,75.21609,0.1408797,0.3236059,0,0,7.643248
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,30.30046,30.30046,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.657441,7.333577,0,0.2122561,-0.2122561,10.30654,73.61797,0.1408797,0.2218076,0,0,7.333577
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,30.12155,30.12155,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.893281,7.121321,0,0.3006399,-0.3006399,9.989635,71.35439,0.1408797,0.3141687,0,0,7.121321
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,29.85318,29.85318,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.227326,6.820681,0,0.103076,-0.103076,9.880983,70.57831,0.1408797,0.1077145,0,0,6.820681
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,30.38992,30.38992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.341855,6.717605,0,0,0,9.880983,70.57831,0.1408797,0,0,0,6.717605
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.494305,42.6166,31.91709,1.157606,1.157606,0,0,0,1.157606,129.0859,0,0,1.494305,1.218532,1.157606,0,0,4.341855,6.717605,0.275773,0,0.275773,10.1426,72.44703,0.1408609,1.273366,1.195444,0,8.21191
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.429164,51.7898,33.33562,0.03389422,0.03389422,0,0,0,0.03389422,7166.898,0,0,2.429164,0.03567813,0.03389422,0,0,4.066082,6.965801,2.393486,0,2.393486,12.41326,88.666,0.1406976,0.03728364,1.943331,0,9.394965
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.789668,56.64573,34.75416,0,0,0,0,0,0,0,1.117072,0,2.789668,0,0,0,0,1.672596,9.119938,1.672596,0,1.672596,14.00003,100,0.1405837,0,2.231734,0,11.90961
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.632482,56.8683,36.17909,0.3517373,0.3517373,0,0,0,0.3517373,748.4229,2.262233,0,2.632482,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1405837,0.386911,2.105986,0,13.25776
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.956671,52.57126,37.62957,1.822759,1.822759,0,0,0,1.822759,107.3467,0.03797781,0,1.956671,1.918694,1.822759,0,0,0,10.62527,0,0,0,14.00003,100,0.1405837,2.005035,1.565337,0,12.58195
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7175801,43.74368,38.56887,1.099098,1.099098,0,0,0,1.099098,65.28807,0,0,0.7175801,1.156946,1.099098,0,0,0,10.62527,0,0.4393656,-0.4393656,13.5369,96.69192,0.1405837,1.209008,0.5740641,0,11.34285
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,39.03533,39.03533,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.488184,10.18591,0,0.1545788,-0.1545788,13.37396,95.52806,0.1405837,0.1615349,0,0,10.18591
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,39.57207,39.57207,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.6599383,10.03133,0,2.853518,-2.853518,10.36608,74.0433,0.1405837,2.981926,0,0,10.03133
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,39.17591,39.17591,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.830514,7.177812,0,1.40197,-1.40197,8.888277,63.48757,0.1405837,1.465059,0,0,7.177812
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,37.95546,37.95546,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.388258,5.775842,1.683369,0,1.683369,10.48526,74.89458,0.1407292,3.550836,0,5,5.775842
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,36.84363,36.84363,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.704889,7.290874,1.879533,0,1.879533,12.26834,87.63084,0.1408913,3.323699,0,5,7.290874
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,35.70624,35.70624,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.825356,8.982453,0,1.717382,-1.717382,10.45806,74.7003,0.1408913,1.794664,0,0,8.982453
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,34.6647,34.6647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733558,7.265071,0,0,0,10.45806,74.7003,0.1408913,0,0,0,7.265071
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,33.6615,33.6615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733558,7.265071,0,0,0,10.45806,74.7003,0.1408913,0,0,0,7.265071
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,32.95863,32.95863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733558,7.265071,0,0,0,10.45806,74.7003,0.1408913,0,0,0,7.265071
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,32.38354,32.38354,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.733558,7.265071,0,0.09485433,-0.09485433,10.35808,73.98612,0.1408913,0.09912277,0,0,7.265071
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,31.77012,31.77012,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.838952,7.170217,0,0.3197502,-0.3197502,10.02103,71.57866,0.1408913,0.3341389,0,0,7.170217
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,31.36117,31.36117,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.19423,6.850467,0,0.9755905,-0.9755905,8.992669,64.23322,0.1408913,1.019492,0,0,6.850467
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,30.89472,30.89472,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.27822,5.874876,0,0.519303,-0.519303,8.445276,60.32328,0.1408913,0.5426716,0,0,5.874876
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,30.49855,30.49855,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.855223,5.355574,0,0.1290063,-0.1290063,8.309291,59.35196,0.1408913,0.1348116,0,0,5.355574
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,30.23018,30.23018,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,5.998563,5.226567,0,0.3049106,-0.3049106,7.987887,57.05622,0.1408913,0.3186316,0,0,5.226567
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,30.03209,30.03209,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.337353,4.921657,0,0.423436,-0.423436,7.541546,53.86808,0.1408913,0.4424906,0,0,4.921657
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,29.75733,29.75733,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.807837,4.49822,0,0.4906463,-0.4906463,7.02436,50.1739,0.1408913,0.5127254,0,0,4.49822
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,30.30046,30.30046,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.353,4.007574,0,2.546106,-2.546106,4.340529,31.00372,0.1408913,2.660681,0,0,4.007574
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.53177,42.78812,31.80846,1.635821,1.635821,4.722388,0,1.454212,1.635821,93.63922,0,0,1.53177,0,0,3.086567,2.932239,10.18201,1.461469,4.464009,0,4.464009,8.575459,61.25316,0.1410959,1.799403,1.225416,5,2.993238
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.465494,52.00268,33.24617,0.6116195,0.6116195,4.035307,0,1.266639,0.6116195,403.1091,0,0,2.465494,0,0,3.423688,3.252504,5.717998,5.479076,5.717998,0,5.717998,14.00003,100,0.1411142,0.6727814,1.972395,5,7.94457
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.826294,56.85612,34.64553,1.565696,1.565696,0,0,0,1.565696,180.5135,1.178192,0,2.826294,1.648101,1.565696,0,0,0,10.62527,0,0,0,14.00003,100,0.1411142,1.722266,2.261035,0,13.45157
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.670201,57.10216,36.08324,1.480851,1.480851,0,0,0,1.480851,180.3153,1.11141,0,2.670201,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1411142,1.628936,2.136161,0,13.29548
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.997254,52.79519,37.52095,0.9483402,0.9483402,0,0,0,0.9483402,210.6052,0.9990011,0,1.997254,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1411142,1.043174,1.597803,0,12.62253
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.759404,43.97673,38.4922,0,0,0,0,0,0,0,0.759404,0,0.759404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411142,0,0.6075232,0,11.38468
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,38.9267,38.9267,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1411142,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1411142,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,39.10562,39.10562,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1411142,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,37.88517,37.88517,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1411142,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,36.75417,36.75417,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1411142,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,35.63596,35.63596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1411142,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,34.57525,34.57525,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1411142,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,33.57205,33.57205,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1411142,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,32.88834,32.88834,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1411142,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,32.31326,32.31326,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1411142,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,31.719,31.719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1411142,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,31.29088,31.29088,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1411142,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,30.81804,30.81804,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1411142,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,30.42826,30.42826,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1411142,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,30.1535,30.1535,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1411142,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,29.97459,29.97459,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1411142,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,29.70621,29.70621,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.141399,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,30.24296,30.24296,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1416672,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.061829,46.93254,31.75734,0,0,2.162775,0,0.7554375,0,0,0,0,2.061829,0,0,2.162775,2.054636,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1415207,0,1.649464,5,8.982285
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.503339,52.25167,33.17588,0.9401159,0.9401159,0,0,0,0.9401159,266.2798,1.513743,0,2.503339,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1415207,1.034127,2.002671,0,13.12861
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.863575,57.14153,34.59442,0,0,0,0,0,0,0,2.863575,0,2.863575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415207,0,2.29086,0,13.48885
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.709088,57.3779,36.01295,0.06620996,0.06620996,0,0,0,0.06620996,4091.663,2.639394,0,2.709088,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1415207,0.07283096,2.167271,0,13.33436
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.476564,56.92149,37.45066,0.686958,0.686958,0,0,0,0.686958,360.5117,1.75345,0,2.476564,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1415207,0.7556539,1.981251,0,13.10184
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.8041393,44.19942,38.38357,1.609926,1.609926,0,0,0,1.609926,49.94883,0,0,0.8041393,1.694659,1.609926,0,0,0,10.62527,0,0.8905196,-0.8905196,13.06134,93.29508,0.1415207,1.770918,0.6433114,0,11.42941
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,38.85641,38.85641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9894662,9.734755,0,0,0,13.06134,93.29508,0.1415207,0,0,0,9.734755
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,39.35482,39.35482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9894662,9.734755,0,0,0,13.06134,93.29508,0.1415207,0,0,0,9.734755
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,38.99699,38.99699,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,0.9894662,9.734755,0,1.993774,-1.993774,10.95971,78.28352,0.1415207,2.083494,0,0,9.734755
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,37.77654,37.77654,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.204771,7.74098,0,1.028917,-1.028917,9.875142,70.53658,0.1415207,1.075218,0,0,7.74098
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,36.64554,36.64554,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.348012,6.712064,0,2.445202,-2.445202,7.297673,52.12613,0.1415207,2.555236,0,0,6.712064
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,35.5465,35.5465,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.064903,4.266862,0,0.7056144,-0.7056144,6.55389,46.8134,0.1415207,0.7373671,0,0,4.266862
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,34.50496,34.50496,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.848919,3.561247,1.013599,0,1.013599,7.515475,53.68185,0.1416069,4.326359,0,5,3.561247
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,33.50176,33.50176,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.83532,4.473487,3.33,0,3.33,10.67459,76.24692,0.1417507,0.3221897,0,5,4.473487
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,32.81805,32.81805,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.505319,7.470487,3.33,0,3.33,13.8337,98.81198,0.1418518,0,0,5,7.470487
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,32.2238,32.2238,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.1753194,10.46749,0,0.5748329,-0.5748329,13.22778,94.48394,0.1418518,0.6007004,0,0,10.46749
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,31.62955,31.62955,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8140227,9.892653,0,0.6178435,-0.6178435,12.57651,89.83206,0.1418518,0.6456465,0,0,9.892653
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,31.21421,31.21421,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.500515,9.27481,0,0.4472855,-0.4472855,12.10503,86.46436,0.1418518,0.4674134,0,0,9.27481
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,30.72858,30.72858,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,1.997499,8.827525,0,0.7101247,-0.7101247,11.3565,81.11767,0.1418518,0.7420803,0,0,8.827525
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,30.35158,30.35158,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.786527,8.1174,0,0.5995228,-0.5995228,10.72454,76.60373,0.1418518,0.6265014,0,0,8.1174
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,30.08321,30.08321,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.452663,7.517877,0,0.08888429,-0.08888429,10.63085,75.9345,0.1418518,0.09288408,0,0,7.517877
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,29.88513,29.88513,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.551424,7.428993,0,0.02826936,-0.02826936,10.60105,75.72166,0.1418518,0.02954148,0,0,7.428993
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,29.61676,29.61676,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.582834,7.400723,0,1.102822,-1.102822,9.438577,67.41827,0.1418518,1.152449,0,0,7.400723
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2863714,32.07494,30.1535,0.5973089,0.5973089,0,0,0,0.5973089,47.94361,0,0,0.2863714,0.6287462,0.5973089,0,0,4.808192,6.297901,0,0.3423748,-0.3423748,9.077682,64.84045,0.1418518,0.6570398,0.2290971,0,6.584272
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.612117,43.25786,31.66788,1.249545,1.249545,0,0,0,1.249545,129.0163,0,0,1.612117,1.315311,1.249545,0,0,5.188609,5.955526,0.2968057,0,0.2968057,9.359256,66.8517,0.1418317,1.3745,1.289693,0,7.567643
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.54323,52.49777,33.08642,1.527579,1.527579,0,0,0,1.527579,166.4876,0,0,2.54323,1.607978,1.527579,0,0,4.891803,6.222651,0.9352514,0,0.9352514,10.24651,73.18924,0.1417685,1.680337,2.034584,0,8.765881
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.903125,57.40425,34.50496,0,0,0,0,0,0,0,0,0,2.903125,0,0,0,0,3.956552,7.064378,2.903125,0,2.903125,13.00066,92.86167,0.1415728,0,2.3225,0,9.967503
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.749837,57.64991,35.9235,1.497427,1.497427,0,0,0,1.497427,183.6375,0.1201717,0,2.749837,1.576239,1.497427,0,0,1.053427,9.67719,1.053427,0,1.053427,14.00003,100,0.1415019,1.647169,2.19987,0,12.42703
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.082782,53.32667,37.34203,0.9626212,0.9626212,0,0,0,0.9626212,216.3656,1.069496,0,2.082782,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1415019,1.058883,1.666225,0,12.70806
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.851644,44.45061,38.28133,2.07142,2.07142,0,0,0,2.07142,41.11403,0,4.440892E-16,0.851644,2.180442,2.07142,0,0,0,10.62527,0,1.328798,-1.328798,12.59935,89.99519,0.1415019,2.278562,0.6813152,0,11.47692
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,38.70945,38.70945,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.476442,9.296476,0,1.173638,-1.173638,11.36223,81.15862,0.1415019,1.226452,0,0,9.296476
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,39.25259,39.25259,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.780484,8.122839,0,0.5177031,-0.5177031,10.81652,77.26072,0.1415019,0.5409998,0,0,8.122839
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,38.88837,38.88837,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.35571,7.605135,0,0.9015925,-0.9015925,9.86616,70.47243,0.1415019,0.9421641,0,0,7.605135
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,37.66791,37.66791,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.357479,6.703543,0,2.140115,-2.140115,7.610281,54.35904,0.1415019,2.23642,0,0,6.703543
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,36.53692,36.53692,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.735384,4.563428,0.7471196,0,0.7471196,8.319061,59.42175,0.141565,4.634914,0,5,4.563428
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,35.45704,35.45704,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,5.988265,5.235836,2.960985,0,2.960985,11.1281,79.48626,0.1418147,2.071491,0,5,5.235836
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,34.39633,34.39633,0.4407895,0.4407895,3.6274,0,1.15528,0.4407895,0,0,0,0,0,0,3.18661,3.02728,3.02728,7.900723,3.02728,0,3.02728,14.00003,100,0.141953,0.4848685,0,5,7.900723
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,33.40591,33.40591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141953,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,32.72859,32.72859,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.141953,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,32.15351,32.15351,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.141953,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,31.55926,31.55926,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.141953,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,31.14392,31.14392,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.141953,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,30.67746,30.67746,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.141953,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,30.30046,30.30046,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.141953,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,30.03209,30.03209,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.141953,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,29.83401,29.83401,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.141953,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,29.56564,29.56564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.141953,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2991362,32.09048,30.08321,0,0,0,0,0,0,0,0,0,0.2991362,0,0,0,0,2.562069,8.319411,0.2991362,0,0.2991362,11.85322,84.6657,0.1419329,0,0.2393089,0,8.618547
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.655322,43.51089,31.59121,1.298076,1.298076,0,0,0,1.298076,127.5211,0,0,1.655322,1.366396,1.298076,0,0,2.262933,8.588634,0.2889257,0,0.2889257,12.12732,86.62354,0.1419135,1.427884,1.324257,0,10.24396
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.584371,52.79289,33.02892,1.387368,1.387368,0,0,0,1.387368,186.2786,0,0,2.584371,1.460388,1.387368,0,0,1.974008,8.848667,1.123983,0,1.123983,13.19362,94.23998,0.141838,1.526105,2.067497,0,11.43304
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.943909,57.7028,34.43467,1.300832,1.300832,0,0,0,1.300832,226.3097,0.7245873,0,2.943909,1.369297,1.300832,0,0,0.8500248,9.860251,0.8500248,0,0.8500248,14.00003,100,0.1417809,1.430915,2.355127,0,12.80416
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.792102,57.9376,35.83404,0.9014856,0.9014856,0,0,0,0.9014856,309.7223,1.84317,0,2.792102,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1417809,0.9916341,2.233682,0,13.41738
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.127633,53.63403,37.27174,1.22337,1.22337,0,0,0,1.22337,173.9158,0.839875,0,2.127633,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1417809,1.345707,1.702106,0,12.75291
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.901104,44.71111,38.17271,0.5404562,0.5404562,0,0,0,0.5404562,166.7303,0.3322027,0,0.901104,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1417809,0.5945019,0.7208832,0,11.52638
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,38.60083,38.60083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417809,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,39.10562,39.10562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417809,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,38.74779,38.74779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417809,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,37.52095,37.52095,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1417809,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,36.37717,36.37717,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1417809,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,35.29729,35.29729,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1417809,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,34.26854,34.26854,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1417809,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,33.30367,33.30367,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1417809,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,32.61996,32.61996,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1417809,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,32.02571,32.02571,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1417809,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,31.4698,31.4698,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1417809,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,31.05446,31.05446,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1417809,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,30.58801,30.58801,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1417809,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,30.21101,30.21101,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1417809,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,29.95542,29.95542,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1417809,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,29.75733,29.75733,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1417809,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,29.48896,29.48896,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1417809,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3317693,32.24119,30.01292,1.630908,1.630908,4.782716,0,1.470682,1.630908,20.34261,0,0,0.3317693,0,0,3.151808,2.994218,11.60082,0.1845354,3.325987,0,3.325987,6.149831,43.92728,0.142055,1.793999,0.2654154,5,0.5163046
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.206546,47.83725,31.50175,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,396.6877,0,0,2.206546,0,0,3.505263,3.33,8.274834,3.177923,5.536546,0,5.536546,11.40226,81.44455,0.1420863,0.6118668,1.765237,5,5.38447
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.397774,60.27111,32.93946,1.67544,1.67544,0,0,0,1.67544,202.7989,0,0,3.397774,1.763621,1.67544,0,0,2.738288,8.160814,1.634153,0,1.634153,12.95255,92.51805,0.1419769,1.842984,2.718219,0,11.55859
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.986574,57.99803,34.34521,1.552551,1.552551,0,0,0,1.552551,192.3656,0.2481741,0,2.986574,1.634264,1.552551,0,0,1.104136,9.631552,1.104136,0,1.104136,14.00003,100,0.1419031,1.707806,2.389259,0,12.61813
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.835845,58.24086,35.74458,0.1051895,0.1051895,0,0,0,0.1051895,2695.94,2.725119,0,2.835845,0.1107258,0.1051895,0,0,0,10.62527,0,0,0,14.00003,100,0.1419031,0.1157084,2.268676,0,13.46112
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.174467,53.91716,37.16312,0.1394101,0.1394101,0,0,0,0.1394101,1559.763,2.02772,0,2.174467,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1419031,0.1533512,1.739574,0,12.79974
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9521665,44.98509,38.06408,0,0,0,0,0,0,0,0.9521665,0,0.9521665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419031,0,0.7617332,0,11.57744
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,38.4922,38.4922,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1419031,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,38.99699,38.99699,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1419031,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,38.60083,38.60083,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1419031,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,37.38037,37.38037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1419031,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,36.24937,36.24937,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1419031,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,35.18867,35.18867,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1419031,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,34.1663,34.1663,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1419031,0.2292672,0,0,6.551092
