Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,33.19505,33.19505,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1419031,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,32.51134,32.51134,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1419031,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,31.93626,31.93626,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1419031,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,31.38034,31.38034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1419031,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,30.96501,30.96501,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1419031,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,30.49855,30.49855,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1419031,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,30.12155,30.12155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1419031,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,29.88513,29.88513,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1419031,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,29.68704,29.68704,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1419031,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,29.43784,29.43784,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1419031,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3263124,32.14577,29.95542,2.538163,2.538163,5,0,1.53,2.538163,12.85624,0,0,0.3263124,0,0,2.461837,2.338745,9.442451,2.127068,2.665057,0,2.665057,7.570427,54.07437,0.1421206,2.79198,0.2610499,5,2.45338
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.747606,44.05959,31.43146,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,969.8373,0,0,1.747606,0,0,3.505263,3.33,6.777394,4.525619,5.077606,0,5.077606,12.38747,88.48174,0.1421286,0.1982154,1.398085,5,6.273225
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.67269,53.36756,32.85,0,0,0,0,0,0,0,0.9729022,0,2.67269,0,0,0,0,1.699788,9.095465,1.699788,0,1.699788,14.00003,100,0.1420154,0,2.138152,0,11.76816
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,3.030745,58.30938,34.25576,1.959418,1.959418,0,0,0,1.959418,154.6758,0.9681997,0,3.030745,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1420154,2.15536,2.424596,0,13.65602
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.881366,58.54005,35.63596,0.2179914,0.2179914,0,0,0,0.2179914,1321.779,2.651901,0,2.881366,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1420154,0.2397906,2.305093,0,13.50664
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.222775,54.2148,37.05449,1.596451,1.596451,0,0,0,1.596451,139.2323,0.5423001,0,2.222775,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1420154,1.756096,1.77822,0,12.84805
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,1.004792,45.2724,37.95546,1.712446,1.712446,0,0,0,1.712446,58.67582,0,0,1.004792,1.802575,1.712446,0,0,0,10.62527,0,0.7977832,-0.7977832,13.15909,93.99332,0.1420154,1.883691,0.8038335,0,11.63007
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,38.35162,38.35162,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.8864257,9.827491,0,2.0221,-2.0221,11.02761,78.76849,0.1420154,2.113095,0,0,9.827491
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,38.85641,38.85641,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.133204,7.805391,0,1.382266,-1.382266,9.570574,68.3611,0.1420154,1.444468,0,0,7.805391
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,38.4922,38.4922,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.669055,6.423125,0,0.2221351,-0.2221351,9.336423,66.6886,0.1420154,0.2321311,0,0,6.423125
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,37.27174,37.27174,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.915872,6.20099,1.427178,0,1.427178,10.69036,76.35958,0.1421339,3.847478,0,5,6.20099
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,36.14075,36.14075,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.488694,7.48545,3.33,0,3.33,13.84948,98.92464,0.1422325,0,0,5,7.48545
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,35.08004,35.08004,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.1586939,10.48245,0,1.920569,-1.920569,11.82502,84.46426,0.1422325,2.006995,0,0,10.48245
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,34.05767,34.05767,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.29266,8.56188,0,1.42804,-1.42804,10.31973,73.71223,0.1422325,1.492302,0,0,8.56188
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,33.08642,33.08642,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.87937,7.133841,0,0.4633177,-0.4633177,9.831354,70.22382,0.1422325,0.4841669,0,0,7.133841
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,32.40271,32.40271,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.394168,6.670523,0,0.2437872,-0.2437872,9.57438,68.38829,0.1422325,0.2547576,0,0,6.670523
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,31.8468,31.8468,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.665042,6.426736,0,0.3382135,-0.3382135,9.217872,65.84181,0.1422325,0.3534331,0,0,6.426736
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,31.29088,31.29088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.040835,6.088522,0,0,0,9.217872,65.84181,0.1422325,0,0,0,6.088522
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,30.87555,30.87555,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.040835,6.088522,0,0.06032003,-0.06032003,9.154288,65.38765,0.1422325,0.06303443,0,0,6.088522
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,30.40909,30.40909,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.107858,6.028202,0,0.2919784,-0.2919784,8.846517,63.18928,0.1422325,0.3051174,0,0,6.028202
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,30.04487,30.04487,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.432278,5.736224,0,0.5508512,-0.5508512,8.265868,59.0418,0.1422325,0.5756395,0,0,5.736224
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,29.81484,29.81484,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.044335,5.185373,0,0.3327263,-0.3327263,7.915144,56.53663,0.1422325,0.347699,0,0,5.185373
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,29.61676,29.61676,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.414031,4.852646,0,0.02213429,-0.02213429,7.891812,56.36998,0.1422325,0.02313033,0,0,4.852646
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,29.34838,29.34838,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.438624,4.830512,0,0.7267285,-0.7267285,7.125773,50.89828,0.1422325,0.7594313,0,0,4.830512
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4923579,33.2114,29.88513,0,0,0,0,0,0,0,0,0,0.4923579,0,0,0,0,7.246101,4.103784,0.4923579,0,0.4923579,7.592865,54.23464,0.1421997,0,0.3938863,0,4.596141
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.796498,44.36809,31.36117,1.260148,1.260148,0,0,0,1.260148,142.5624,0,0,1.796498,1.326472,1.260148,0,0,6.753743,4.546906,0.4700257,0,0.4700257,8.038771,57.41967,0.1421685,1.386163,1.437198,0,6.343403
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.719011,53.69896,32.77971,1.614473,1.614473,0,0,0,1.614473,168.4148,0,0,2.719011,1.699445,1.614473,0,0,6.283717,4.969929,1.019566,0,1.019566,9.006016,64.32855,0.1421008,1.77592,2.175209,0,7.68894
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.076383,58.63675,34.1663,2.440423,2.440423,0,0,0,2.440423,126.0595,0,0,3.076383,2.568866,2.440423,0,0,5.264151,5.887538,0.5075175,0,0.5075175,9.487489,67.76765,0.1420671,2.684465,2.461107,0,8.963922
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.927954,58.87412,35.5465,0,0,0,0,0,0,0,0,0,2.927954,0,0,0,0,4.756634,6.344304,2.927954,0,2.927954,12.26519,87.60833,0.1418731,0,2.342363,0,9.272258
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.272516,54.52681,36.94587,0,0,0,0,0,0,0,0.4438365,0,2.272516,0,0,0,0,1.82868,8.979463,1.82868,0,1.82868,14.00003,100,0.1417522,0,1.818013,0,11.25198
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.05894,45.57292,37.84683,2.079158,2.079158,0,0,0,2.079158,50.93118,0,0,1.05894,2.188588,2.079158,0,0,0,10.62527,0,1.129648,-1.129648,12.80927,91.49464,0.1417522,2.287074,0.8471518,0,11.68421
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,38.243,38.243,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.255164,9.495626,0,1.485892,-1.485892,11.24301,80.30704,0.1417522,1.552757,0,0,9.495626
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,38.74779,38.74779,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,2.906155,8.009734,0,0.7877765,-0.7877765,10.41262,74.37569,0.1417522,0.8232264,0,0,8.009734
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,38.35162,38.35162,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,3.781462,7.221958,0,1.347228,-1.347228,8.992515,64.23212,0.1417522,1.407853,0,0,7.221958
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,37.16312,37.16312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.278382,5.87473,0,0,0,8.992515,64.23212,0.1417522,0,0,0,5.87473
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,35.99379,35.99379,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.278382,5.87473,0,2.640557,-2.640557,6.209124,44.3508,0.1417522,2.759382,0,0,5.87473
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,34.97142,34.97142,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.212335,3.234173,0,1.537318,-1.537318,4.588649,32.776,0.1417522,1.606497,0,0,3.234173
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,33.94904,33.94904,1.238296,1.238296,0,0,0,1.238296,0,0,2.220446E-16,0,1.303469,1.238296,0,0,9.920465,1.696856,0,1.303469,-1.303469,3.214671,22.96189,0.1417522,1.362125,0,0,1.696856
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,32.99696,32.99696,0.06418034,0.06418034,0,0,0,0.06418034,0,0,1.387779E-17,0,0.06755825,0.06418034,0,0,11.36876,0.3933866,0,0.06755825,-0.06755825,3.143459,22.45323,0.1417522,0.07059837,0,0,0.3933866
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,32.33242,32.33242,0.102951,0.102951,0,0,0,0.102951,0,0,1.387779E-17,0,0.1083695,0.102951,0,0,11.44383,0.3258283,0,0.1083695,-0.1083695,3.029227,21.63729,0.1417522,0.1132461,0,0,0.3258283
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,31.75734,31.75734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56424,0.2174588,0,0,0,3.029227,21.63729,0.1417522,0,0,0,0.2174588
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,31.21421,31.21421,0.2171578,0.2171578,3.722421,0,1.181221,0.2171578,0,0,0,0,0,0,3.505263,3.33,11.56424,0.2174588,3.33,0,3.33,6.188343,44.20236,0.1418815,0.2388736,0,5,0.2174588
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,30.78609,30.78609,0.2968526,0.2968526,3.802116,0,1.202978,0.2968526,0,0,0,0,0,0,3.505263,3.33,8.23424,3.214459,3.33,0,3.33,9.347458,66.76743,0.1420217,0.3265378,0,5,3.214459
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,30.33241,30.33241,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.904239,6.211459,3.33,0,3.33,12.50657,89.33249,0.1421196,0,0,5,6.211459
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,29.97459,29.97459,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.574239,9.208459,0,0.1284047,-0.1284047,12.37122,88.3657,0.1421196,0.1341829,0,0,9.208459
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,29.72538,29.72538,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.716911,9.080054,0,0.03622752,-0.03622752,12.33304,88.09293,0.1421196,0.03785776,0,0,9.080054
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,29.54647,29.54647,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.757164,9.043827,0,0.4136845,-0.4136845,11.89697,84.97822,0.1421196,0.4323003,0,0,9.043827
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,29.29088,29.29088,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.216814,8.630142,0,0.5214534,-0.5214534,11.34731,81.05208,0.1421196,0.5449188,0,0,8.630142
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4614456,32.92691,29.81484,0,0,0,0,0,0,0,0,0,0.4614456,0,0,0,0,2.796206,8.108688,0.4614456,0,0.4614456,11.78508,84.17897,0.1420892,0,0.3691565,0,8.570134
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.460109,49.72897,31.29088,0.8773134,0.8773134,0,0,0,0.8773134,280.4138,0,0,2.460109,0.9234878,0.8773134,0,0,2.334761,8.52399,1.536621,0,1.536621,13.24285,94.59157,0.141988,0.9650448,1.968087,0,10.9841
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.767231,54.02713,32.69025,0.3908764,0.3908764,0,0,0,0.3908764,707.9557,1.557643,0,2.767231,0.4114488,0.3908764,0,0,0.79814,9.906948,0.79814,0,0.79814,14.00003,100,0.1419355,0.429964,2.213785,0,12.67418
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.123572,58.97354,34.07045,2.783347,2.783347,0,0,0,2.783347,112.2236,0.1937322,0,3.123572,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1419355,3.061682,2.498857,0,13.74885
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.975901,59.22344,35.45704,0.2278995,0.2278995,0,0,0,0.2278995,1305.795,2.736007,0,2.975901,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1419355,0.2506894,2.380721,0,13.60118
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.32356,54.85956,36.84363,0,0,0,0,0,0,0,2.32356,0,2.32356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419355,0,1.858848,0,12.94883
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.507284,48.98,37.7382,0.8839288,0.8839288,0,0,0,0.8839288,170.5209,0.5768321,0,1.507284,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1419355,0.9723217,1.205827,0,12.13256
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,38.13437,38.13437,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1419355,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,38.63916,38.63916,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1419355,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,38.243,38.243,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1419355,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,37.05449,37.05449,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1419355,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,35.90433,35.90433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1419355,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,34.88196,34.88196,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1419355,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,33.85959,33.85959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1419355,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,32.92029,32.92029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1419355,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,32.24297,32.24297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1419355,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,31.68066,31.68066,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1419355,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,31.14392,31.14392,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1419355,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,30.7158,30.7158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1419355,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,30.26213,30.26213,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1419355,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,29.9043,29.9043,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1419355,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,29.66788,29.66788,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1419355,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,29.47618,29.47618,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1419355,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,29.22059,29.22059,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1419355,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5786952,33.67794,29.75733,2.359629,2.359629,5,0,1.53,2.359629,24.52484,4.440892E-16,0,0.5786952,0,0,2.640371,2.508353,11.24166,0.5077842,3.087048,0,3.087048,6.263888,44.74197,0.1421805,2.595592,0.4629562,5,1.086479
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.505115,50.00426,31.19504,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,295.5486,4.440892E-16,0,2.505115,0,0,3.505263,3.33,8.154608,3.286128,5.835114,0,5.835114,11.79956,84.28243,0.1422319,0.9323764,2.004092,5,5.791242
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.453521,60.40689,32.6008,0.1406545,0.1406545,0,0,0,0.1406545,2455.322,0.9859709,0,3.453521,0.1480574,0.1406545,0,0,2.319493,8.53773,2.319493,0,2.319493,14.00003,100,0.1420799,0.15472,2.762817,0,11.99125
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.915338,66.99785,33.981,1.409333,1.409333,0,0,0,1.409333,277.8151,2.43183,0,3.915338,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1420799,1.550266,3.13227,0,14.54061
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.77271,67.21105,35.34841,0.9214844,0.9214844,0,0,0,0.9214844,409.4166,2.802727,0,3.77271,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1420799,1.013633,3.018168,0,14.39798
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.37604,55.19994,36.735,1.872727,1.872727,0,0,0,1.872727,126.8759,0.4047484,0,2.37604,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1420799,2.06,1.900832,0,13.00131
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.58898,49.52267,37.62957,0,0,0,0,0,0,0,1.58898,0,1.58898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420799,0,1.271184,0,12.21425
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,38.02574,38.02574,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1420799,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,38.53054,38.53054,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1420799,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,38.13437,38.13437,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1420799,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,36.94587,36.94587,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1420799,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,35.7957,35.7957,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1420799,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,34.7925,34.7925,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1420799,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,33.7893,33.7893,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1420799,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,32.85,32.85,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1420799,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,32.16629,32.16629,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1420799,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,31.61038,31.61038,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1420799,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,31.0928,31.0928,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1420799,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,30.63913,30.63913,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1420799,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,30.21101,30.21101,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1420799,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,29.85318,29.85318,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1420799,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,29.61676,29.61676,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1420799,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,29.41867,29.41867,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1420799,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,29.16947,29.16947,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1420799,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5739302,33.5729,29.68704,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,100.4386,0,0,0.5739302,0,0,3.505263,3.33,11.39336,0.37125,3.90393,0,3.90393,6.894931,49.24941,0.1422192,0.6285661,0.4591441,5,0.9451802
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.381411,48.87379,31.12475,4.503333,4.503333,5,0,1.53,4.503333,52.88108,0,0,2.381411,0,0,0.4966675,0.4718342,7.48943,3.884787,2.853245,0,2.853245,9.601757,68.58384,0.1424172,4.953666,1.905129,5,6.266198
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.715891,62.99058,32.53051,1.406134,1.406134,2.280414,0,0.7875531,1.406134,264.2628,0,0,3.715891,0,0,0.8742797,0.8305657,4.636185,6.452708,4.546456,0,4.546456,13.9149,99.39198,0.1422637,1.546748,2.972713,5,10.1686
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,4.0898,68.83842,33.89154,2.838339,2.838339,0,0,0,2.838339,144.0913,1.012346,0,4.0898,2.987725,2.838339,0,0,0.0897287,10.54452,0.0897287,0,0.0897287,14.00003,100,0.1422578,3.122172,3.27184,0,14.63432
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.076063,59.94775,35.25896,0,0,0,0,0,0,0,3.076063,0,3.076063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422578,0,2.46085,0,13.70134
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.429826,55.55431,36.62637,1.090145,1.090145,0,0,0,1.090145,222.8901,1.282304,0,2.429826,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1422578,1.19916,1.94386,0,13.0551
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.586696,49.3864,37.52095,0.4186688,0.4186688,0,0,0,0.4186688,378.986,1.145992,0,1.586696,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1422578,0.4605357,1.269357,0,12.21197
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,37.91712,37.91712,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1422578,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,38.38357,38.38357,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1422578,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,38.02574,38.02574,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1422578,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,36.81168,36.81168,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1422578,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,35.69346,35.69346,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1422578,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,34.68387,34.68387,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1422578,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,33.68067,33.68067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1422578,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,32.76054,32.76054,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1422578,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,32.096,32.096,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1422578,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,31.54009,31.54009,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1422578,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,31.00334,31.00334,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1422578,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,30.56884,30.56884,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1422578,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,30.14072,30.14072,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1424035,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,29.7765,29.7765,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1425945,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,29.56564,29.56564,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1427315,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,29.34838,29.34838,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1427315,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,29.09279,29.09279,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1427315,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7126486,34.46812,29.61676,1.064057,1.064057,0,0,0,1.064057,66.97465,0,0,0.7126486,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4074117,-0.4074117,11.49554,82.11081,0.1427315,1.170463,0.5701189,0,9.369365
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,2.010442,45.73833,31.05446,0.9844129,0.9844129,0,0,0,0.9844129,204.2276,0,0,2.010442,1.036224,0.9844129,0,0,2.639966,8.249305,0.9742182,0,0.9742182,12.41976,88.7124,0.142668,1.082854,1.608354,0,10.25975
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.920738,55.12806,32.44105,1.283035,1.283035,0,0,0,1.283035,227.6428,0,0,2.920738,1.350564,1.283035,0,0,1.665748,9.126101,1.570174,0,1.570174,13.90936,99.35236,0.1425659,1.411339,2.336591,0,12.04684
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.248268,59.88004,33.82125,1.801457,1.801457,0,0,0,1.801457,180.3134,1.256424,0,3.248268,1.89627,1.801457,0,0,0.0955734,10.53926,0.0955734,0,0.0955734,14.00003,100,0.1425597,1.981603,2.598614,0,13.78753
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.127831,60.34204,35.1695,0.319243,0.319243,0,0,0,0.319243,979.765,2.791786,0,3.127831,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1425597,0.3511674,2.502265,0,13.75311
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.251696,63.23806,36.53692,1.653244,1.653244,0,0,0,1.653244,196.6859,1.51144,0,3.251696,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1425597,1.818568,2.601357,0,13.87697
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.289862,46.91085,37.41871,1.291143,1.291143,0,0,0,1.291143,99.90081,0,0,1.289862,1.359097,1.291143,0,0,0,10.62527,0,0.06923556,-0.06923556,13.92705,99.47871,0.1425597,1.420257,1.031889,0,11.91514
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,37.77654,37.77654,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.0769284,10.55604,0,0.7659503,-0.7659503,13.11967,93.7117,0.1425597,0.8004181,0,0,10.55604
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,38.28133,38.28133,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.9279844,9.790089,0,1.479169,-1.479169,11.56048,82.57472,0.1425597,1.545731,0,0,9.790089
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,37.88517,37.88517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.571505,8.31092,0,0,0,11.56048,82.57472,0.1425597,0,0,0,8.31092
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,36.69666,36.69666,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.571505,8.31092,0,0.4184893,-0.4184893,11.11936,79.42382,0.1425597,0.4373213,0,0,8.31092
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,35.58484,35.58484,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.036493,7.89243,0,0.7458851,-0.7458851,10.33313,73.80789,0.1425597,0.77945,0,0,7.89243
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,34.59442,34.59442,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.865255,7.146545,0,2.674019,-2.674019,7.514462,53.67463,0.1425597,2.794349,0,0,7.146545
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,33.59122,33.59122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.836386,4.472527,0,0,0,7.514462,53.67463,0.1425597,0,0,0,4.472527
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,32.67109,32.67109,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.836386,4.472527,0,0.1765198,-0.1765198,7.328394,52.34557,0.1425597,0.1844632,0,0,4.472527
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,32.02571,32.02571,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.032519,4.296007,0,0.6428692,-0.6428692,6.650751,47.50526,0.1425597,0.6717983,0,0,4.296007
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,31.4698,31.4698,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.746819,3.653137,0,0.4455035,-0.4455035,6.181149,44.15097,0.1425597,0.4655512,0,0,3.653137
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,30.94584,30.94584,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.241822,3.207634,0,0.3568665,-0.3568665,5.804978,41.46405,0.1425597,0.3729255,0,0,3.207634
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,30.49855,30.49855,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.638341,2.850767,0,0.01015032,-0.01015032,5.794279,41.38762,0.1425597,0.01060708,0,0,2.850767
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,30.08321,30.08321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.649619,2.840617,0,0,0,5.794279,41.38762,0.1425597,0,0,0,2.840617
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,29.72538,29.72538,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.649619,2.840617,0,0.1646683,-0.1646683,5.620703,40.1478,0.1425597,0.1720784,0,0,2.840617
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,29.48896,29.48896,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.832583,2.675949,0,0.4714295,-0.4714295,5.123773,36.5983,0.1425597,0.4926438,0,0,2.675949
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,29.2781,29.2781,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.356395,2.204519,0,0.307804,-0.307804,4.799319,34.28078,0.1425597,0.3216551,0,0,2.204519
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,29.04167,29.04167,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.698399,1.896715,2.041593,0,2.041593,6.736145,48.11522,0.142724,3.13605,0,5,1.896715
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5676001,33.40472,29.56564,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,147.0917,0,0,0.5676001,0,0,3.505263,3.33,7.656806,3.734149,3.8976,0,3.8976,10.43373,74.52651,0.1428353,0.4244699,0.4540801,5,4.301749
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.068192,46.12759,30.98417,0,0,1.780014,0,0.6509439,0,0,2.220446E-16,0,2.068192,0,0,1.780014,1.691014,3.759206,7.241989,3.759206,0,3.759206,14.00003,100,0.1426646,0,1.654554,5,9.310182
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.974358,55.55311,32.38354,0.790087,0.790087,0,0,0,0.790087,376.4596,2.142688,0,2.974358,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,0.8690957,2.379487,0,13.59963
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.255105,59.86122,33.75096,1.179686,1.179686,0,0,0,1.179686,275.9299,2.013331,0,3.255105,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,1.297654,2.604084,0,13.88038
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.180402,60.77065,35.09921,1.478332,1.478332,0,0,0,1.478332,215.1345,1.624263,0,3.180402,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,1.626165,2.544322,0,13.80568
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.540254,56.36289,36.46663,1.618248,1.618248,0,0,0,1.618248,156.9755,0.8368347,0,2.540254,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1426646,1.780073,2.032203,0,13.16553
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.350733,47.3076,37.34203,1.461915,1.461915,0,0,0,1.461915,92.39475,0,0,1.350733,1.538858,1.461915,0,0,0,10.62527,0,0.1881252,-0.1881252,13.80173,98.58356,0.1426646,1.608106,1.080586,0,11.97601
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,37.70625,37.70625,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.209028,10.43715,0,1.360519,-1.360519,12.36761,88.33992,0.1426646,1.421743,0,0,10.43715
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,38.17271,38.17271,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.720716,9.07663,1.710594,0,1.710594,13.99043,99.9314,0.1428016,3.519313,0,5,9.07663
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,37.77654,37.77654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01012237,10.61616,0,0,0,13.99043,99.9314,0.1428016,0,0,0,10.61616
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,36.6072,36.6072,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.01012237,10.61616,0,1.010995,-1.010995,12.92474,92.3194,0.1428016,6.55649,0,5,10.61616
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,35.52733,35.52733,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.13345,9.605169,0,2.708388,-2.708388,10.06985,71.92736,0.1428016,2.830266,0,0,9.605169
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,34.5433,34.5433,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.142771,6.89678,0,2.908949,-2.908949,7.003549,50.02525,0.1428016,3.039852,0,0,6.89678
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,33.53371,33.53371,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.374937,3.987831,0,2.23868,-2.23868,4.643773,33.16974,0.1428016,2.339421,0,0,3.987831
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,32.63275,32.63275,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.862359,1.749151,0,0.2736611,-0.2736611,4.355309,31.10928,0.1428016,0.2859759,0,0,1.749151
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,31.96821,31.96821,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.16643,1.47549,0,0.1385019,-0.1385019,4.209315,30.06647,0.1428016,0.1447345,0,0,1.47549
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,31.41229,31.41229,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.32032,1.336988,0,0.4447702,-0.4447702,3.740486,26.7177,0.1428016,0.4647848,0,0,1.336988
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,30.89472,30.89472,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.81451,0.8922178,0,0.2331983,-0.2331983,3.494673,24.9619,0.1428016,0.2436922,0,0,0.8922178
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,30.42826,30.42826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07362,0.6590195,0,0,0,3.494673,24.9619,0.1428016,0,0,0,0.6590195
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,30.01292,30.01292,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.07362,0.6590195,0,0.2438632,-0.2438632,3.237619,23.1258,0.1428016,0.2548371,0,0,0.6590195
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,29.66788,29.66788,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.34458,0.4151563,0,0.2889005,-0.2889005,2.933091,20.95061,0.1428016,0.301901,0,0,0.4151563
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,29.43784,29.43784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.66558,0.1262558,0,0,0,2.933091,20.95061,0.1428016,0,0,0,0.1262558
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,29.22059,29.22059,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.66558,0.1262558,3.33,0,3.33,6.092206,43.51567,0.1430044,0.8681275,0,5,0.1262558
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,28.97139,28.97139,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.335576,3.123256,2.968097,0,2.968097,8.90799,63.62838,0.143241,2.063256,0,5,3.123256
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6180239,33.69564,29.50813,4.084705,4.084705,5,0,1.53,4.084705,15.13019,0,0,0.6180239,0,0,0.9152948,0.8695301,5.367479,5.794543,1.487554,0,1.487554,10.31921,73.70848,0.1433507,4.493176,0.4944191,5,6.412567
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.127588,46.53283,30.91389,1.630914,1.630914,3.295634,0,1.064708,1.630914,130.4538,0,0,2.127588,0,0,1.66472,1.581484,3.879925,7.133342,3.709072,0,3.709072,13.83794,98.84225,0.1433907,1.794005,1.70207,5,9.26093
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,3.029572,55.981,32.31326,0.7737831,0.7737831,0,0,0,0.7737831,391.5273,2.04421,0,3.029572,0.8145086,0.7737831,0,0,0.1708528,10.47151,0.1708528,0,0.1708528,14.00003,100,0.1433797,0.8511614,2.423657,0,13.50108
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.262081,59.84374,33.68067,1.708625,1.708625,0,0,0,1.708625,190.9184,1.463528,0,3.262081,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1433797,1.879488,2.609665,0,13.88735
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.188198,60.7617,35.02892,0.1423455,0.1423455,0,0,0,0.1423455,2239.76,3.038361,0,3.188198,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1433797,0.1565801,2.550559,0,13.81347
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.597362,56.77788,36.37717,2.114745,2.114745,0,0,0,2.114745,122.8215,0.3713151,0,2.597362,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1433797,2.326219,2.07789,0,13.22264
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.413097,47.68451,37.23341,1.464256,1.464256,0,0,0,1.464256,96.50613,0,0,1.413097,1.541322,1.464256,0,0,0,10.62527,0,0.1282253,-0.1282253,13.86487,99.03456,0.1433797,1.610681,1.130477,0,12.03837
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,37.59763,37.59763,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.1424726,10.49705,0,1.372437,-1.372437,12.41819,88.70119,0.1433797,1.434197,0,0,10.49705
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,38.10242,38.10242,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.667403,9.124612,0,0.7514129,-0.7514129,11.62613,83.04363,0.1433797,0.7852265,0,0,9.124612
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,37.70625,37.70625,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.502306,8.373199,0,2.944488,-2.944488,8.522369,60.87395,0.1433797,3.076989,0,0,8.373199
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,36.55609,36.55609,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.773959,5.428711,0,0.3354291,-0.3354291,8.168797,58.34843,0.1433797,5.850523,0,5,5.428711
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,35.45704,35.45704,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.146658,5.093282,3.33,0,3.33,11.32791,80.91349,0.1434727,0,0,5,5.093282
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,34.46662,34.46662,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.816658,8.090281,0,0.5337232,-0.5337232,10.76532,76.89497,0.1434727,0.5577407,0,0,8.090281
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,33.48259,33.48259,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.409684,7.556559,0,0.8185924,-0.8185924,9.902446,70.73161,0.1434727,0.855429,0,0,7.556559
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,32.58163,32.58163,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.319231,6.737967,0,0.3374497,-0.3374497,9.546742,68.19088,0.1434727,0.3526349,0,0,6.737967
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,31.93626,31.93626,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.694175,6.400517,0,0.4211563,-0.4211563,9.102805,65.01991,0.1434727,0.4401083,0,0,6.400517
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,31.342,31.342,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.162127,5.979361,0,0.1466561,-0.1466561,8.948215,63.9157,0.1434727,0.1532556,0,0,5.979361
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,30.81804,30.81804,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.325078,5.832705,0,0.03814466,-0.03814466,8.908008,63.6285,0.1434727,0.03986117,0,0,5.832705
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,30.37075,30.37075,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.367461,5.794559,0,0.2204423,-0.2204423,8.675641,61.96874,0.1434727,0.2303622,0,0,5.794559
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,29.95542,29.95542,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.612396,5.574118,0,0.2414164,-0.2414164,8.421166,60.15107,0.1434727,0.2522801,0,0,5.574118
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,29.59759,29.59759,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.880637,5.332701,0,0.2132242,-0.2132242,8.196408,58.54565,0.1434727,0.2228193,0,0,5.332701
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,29.36755,29.36755,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.117553,5.119477,0,0.3033666,-0.3033666,7.876632,56.26154,0.1434727,0.3170181,0,0,5.119477
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,29.1503,29.1503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.454627,4.81611,0,0,0,7.876632,56.26154,0.1434727,0,0,0,4.81611
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,28.89471,28.89471,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.454627,4.81611,0,1.578756,-1.578756,6.212477,44.37475,0.1434727,1.6498,0,0,4.81611
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6721092,34.00024,29.43784,1.520788,1.520788,0,0,0,1.520788,44.19481,0,2.220446E-16,0.6721092,1.600829,1.520788,0,0,8.208799,3.237355,0,0.9287199,-0.9287199,5.23352,37.38221,0.1434727,1.672866,0.5376874,0,3.909464
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.188665,46.94749,30.83721,1.507164,1.507164,0,0,0,1.507164,145.2175,0,0,2.188665,1.586488,1.507164,0,0,9.24071,2.308635,0.6021774,0,0.6021774,5.804796,41.46275,0.1434338,1.65788,1.750932,0,4.4973
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.086465,56.40509,32.2238,1.069966,1.069966,0,0,0,1.069966,288.4638,0,0,3.086465,1.12628,1.069966,0,0,8.638533,2.850594,1.960185,0,1.960185,7.664391,54.74554,0.1433074,1.176963,2.469172,0,5.937059
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.269319,59.82103,33.604,0.2889252,0.2889252,0,0,0,0.2889252,1131.545,0,0,3.269319,0.3041317,0.2889252,0,0,6.678349,4.61476,2.965188,0,2.965188,10.47741,74.83852,0.1431165,0.3178177,2.615455,0,7.88408
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.195733,60.72685,34.93946,0.9446725,0.9446725,0,0,0,0.9446725,338.29,0,0,3.195733,0.994392,0.9446725,0,0,3.713161,7.283429,2.201341,0,2.201341,12.56579,89.75546,0.1429751,1.03914,2.556586,0,10.47916
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.65568,57.19978,36.28133,2.247967,2.247967,0,0,0,2.247967,118.137,0,0,2.65568,2.366281,2.247967,0,0,1.51182,9.264636,0.289399,0,0.289399,12.84034,91.71651,0.1429565,2.472763,2.124544,0,11.92032
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.476351,48.11233,37.16312,3.167304,3.167304,2.92607,0,0.9638172,3.167304,46.61224,2.220446E-16,0,1.476351,0.2539297,0.2412332,0,0,1.222421,9.525095,1.222421,0,1.222421,14.00003,100,0.1430361,3.484034,1.181081,5,11.00145
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,37.52095,37.52095,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0,10.62527,0,1.070682,-1.070682,12.87143,91.93861,0.1430361,1.118862,0,0,10.62527
