Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,37.99379,37.99379,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.189646,9.554592,0,0.7956895,-0.7956895,12.0327,85.94769,0.1430361,0.8314955,0,0,9.554592
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,37.62957,37.62957,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.073746,8.758904,0,0.9900103,-0.9900103,10.98914,78.49368,0.1430361,1.034561,0,0,8.758904
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,36.44746,36.44746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.173757,7.768893,0,0,0,10.98914,78.49368,0.1430361,0,0,0,7.768893
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,35.36758,35.36758,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.173757,7.768893,0,2.385739,-2.385739,8.474348,60.53094,0.1430361,2.493097,0,0,7.768893
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,34.37716,34.37716,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.824578,5.383154,0,2.206416,-2.206416,6.148582,43.91836,0.1430361,2.305704,0,0,5.383154
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,33.39313,33.39313,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.276151,3.176739,0,2.062916,-2.062916,3.974078,28.38622,0.1430361,2.155747,0,0,3.176739
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,32.49217,32.49217,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.56828,1.113823,0,0.08476626,-0.08476626,3.884727,27.74799,0.1430361,0.08858074,0,0,1.113823
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,31.8468,31.8468,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.66246,1.029057,0,0.8002664,-0.8002664,3.041172,21.72261,0.1430361,0.8362784,0,0,1.029057
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,31.27172,31.27172,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.55165,0.2287902,0,0.007265914,-0.007265914,3.033513,21.6679,0.1430361,0.00759288,0,0,0.2287902
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,30.76692,30.76692,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.55972,0.2215243,0,0.1179324,-0.1179324,2.909201,20.77997,0.1430361,0.1232394,0,0,0.2215243
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,30.30046,30.30046,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.69076,0.1035919,3.33,0,3.33,6.068316,43.34503,0.1431517,0.1826387,0,5,0.1035919
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,29.88513,29.88513,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.360758,3.100592,3.33,0,3.33,9.227432,65.9101,0.1432706,0.2121237,0,5,3.100592
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,29.54647,29.54647,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.030758,6.097592,3.33,0,3.33,12.38655,88.47516,0.1434211,0.4717258,0,5,6.097592
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,29.31005,29.31005,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.700758,9.094592,0,0.2258511,-0.2258511,12.14848,86.77468,0.1434211,0.2360144,0,0,9.094592
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,29.09279,29.09279,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.951704,8.868741,0,0.3373314,-0.3373314,11.7929,84.23484,0.1434211,0.3525113,0,0,8.868741
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,28.86276,28.86276,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.326516,8.531409,0,2.246807,-2.246807,9.424559,67.31814,0.1434211,2.347913,0,0,8.531409
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7299536,34.33263,29.36755,1.229429,1.229429,0,0,0,1.229429,59.37338,2.220446E-16,0,0.7299536,1.294136,1.229429,0,0,4.822968,6.284603,0,0.5641823,-0.5641823,8.829858,63.07029,0.1434211,1.352372,0.5839629,0,7.014556
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.251467,47.36499,30.74775,0.105448,0.105448,0,0,0,0.105448,2135.144,0,0,2.251467,0.1109979,0.105448,0,0,5.449838,5.72042,2.140469,0,2.140469,10.86049,77.57474,0.1432842,0.1159928,1.801173,0,7.971887
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.14428,56.86438,32.15351,0,0,0,0,0,0,0,0,0,3.14428,0,0,0,0,3.309369,7.646842,3.14428,0,3.14428,13.84341,98.8813,0.1430835,0,2.515424,0,10.79112
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.276946,59.78649,33.51454,0.1492029,0.1492029,0,0,0,0.1492029,2196.301,2.9548,0,3.276946,0.1570557,0.1492029,0,0,0.1650896,10.47669,0.1650896,0,0.1650896,14.00003,100,0.143073,0.1641232,2.621557,0,13.75364
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.20349,60.68638,34.84362,2.04531,2.04531,0,0,0,2.04531,156.6262,1.050533,0,3.20349,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.143073,2.24984,2.562792,0,13.82876
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.714955,57.64144,36.19187,0,0,0,0,0,0,0,2.714955,0,2.714955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143073,0,2.171964,0,13.34023
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.54108,48.51355,37.05449,0.6485129,0.6485129,0,0,0,0.6485129,237.6328,0.8584344,0,1.54108,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.143073,0.7133642,1.232864,0,12.16635
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,37.41871,37.41871,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.143073,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,37.88517,37.88517,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.143073,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.143073,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,36.358,36.358,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.143073,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,35.25896,35.25896,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.143073,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,34.26854,34.26854,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1431,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,33.30367,33.30367,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1432892,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,32.40271,32.40271,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1432892,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,31.77012,31.77012,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1432892,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,31.21421,31.21421,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1432892,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,30.69663,30.69663,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1432892,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,30.23018,30.23018,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1432892,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,29.83401,29.83401,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1432892,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,29.48896,29.48896,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1432892,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1432892,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,29.0225,29.0225,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1432892,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,28.80525,28.80525,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1432892,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.791634,34.70695,29.31005,0.880303,0.880303,0,0,0,0.880303,89.92744,0,0,0.791634,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1350008,-0.1350008,9.563615,68.3114,0.1432892,0.9683333,0.6333072,0,7.343158
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.315281,47.8371,30.69663,2.676805,2.676805,0,0,0,2.676805,86.4942,4.440892E-16,0,2.315281,2.817689,2.676805,0,0,4.67639,6.416523,0,0.5024081,-0.5024081,9.03403,64.52866,0.1432892,2.944485,1.852225,0,8.731804
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.159743,56.94135,32.096,1.429898,1.429898,0,0,0,1.429898,220.9769,0,0,3.159743,1.505155,1.429898,0,0,5.234621,5.914115,1.654588,0,1.654588,10.60371,75.74063,0.1431839,1.572887,2.527794,0,9.073858
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.283918,59.79233,33.46342,1.067685,1.067685,0,0,0,1.067685,307.5738,0,0,3.283918,1.123878,1.067685,0,0,3.580034,7.403244,2.16004,0,2.16004,12.6529,90.3777,0.1430466,1.174453,2.627135,0,10.68716
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.210447,60.69246,34.7925,2.185052,2.185052,0,0,0,2.185052,146.9277,0,0,3.210447,2.300054,2.185052,0,0,1.419994,9.34728,0.9103925,0,0.9103925,13.51658,96.54679,0.1429888,2.403557,2.568357,0,12.55773
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.774589,58.13525,36.14075,0.419293,0.419293,0,0,0,0.419293,661.7303,1.823627,0,2.774589,0.441361,0.419293,0,0,0.5096012,10.16663,0.5096012,0,0.5096012,14.00003,100,0.1429565,0.4612223,2.219671,0,12.94122
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.606573,48.96539,36.9842,2.222708,2.222708,0,0,0,2.222708,72.28001,0,0,1.606573,2.339692,2.222708,0,0,0,10.62527,0,0.7331191,-0.7331191,13.22725,94.48019,0.1429565,2.444978,1.285259,0,12.23185
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,37.34203,37.34203,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.8145767,9.892155,0,0.9705814,-0.9705814,12.20417,87.17247,0.1429565,1.014258,0,0,9.892155
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,37.81488,37.81488,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.893,8.921574,0,1.235414,-1.235414,10.90193,77.87077,0.1429565,1.291007,0,0,8.921574
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,37.41871,37.41871,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.265682,7.68616,0,2.499599,-2.499599,8.267121,59.05075,0.1429565,2.612081,0,0,7.68616
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,36.26854,36.26854,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.043014,5.186562,0,1.045869,-1.045869,7.164679,51.17617,0.1429565,1.092933,0,0,5.186562
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,35.18867,35.18867,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.205091,4.140692,1.750144,0,1.750144,8.825011,63.03566,0.1430933,3.473517,0,5,4.140692
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,34.21742,34.21742,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.454947,5.715822,3.33,0,3.33,11.98413,85.60073,0.1433258,1.152145,0,5,5.715822
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,33.24617,33.24617,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.124947,8.712822,0,0.6955454,-0.6955454,11.25096,80.36382,0.1433258,6.226845,0,5,8.712822
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,32.35159,32.35159,0.7749413,0.7749413,0,0,0,0.7749413,0,0,1.110223E-16,0,0.8157277,0.7749413,0,0,2.897775,8.017277,0,0.8157277,-0.8157277,10.3911,74.22202,0.1433258,0.8524355,0,0,8.017277
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,31.69983,31.69983,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,3.804139,7.201549,0,0.5020095,-0.5020095,9.86194,70.44229,0.1433258,0.5245999,0,0,7.201549
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,31.14392,31.14392,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,4.361928,6.699539,0,0.01977182,-0.01977182,9.841099,70.29342,0.1433258,0.02066156,0,0,6.699539
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,30.63913,30.63913,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,4.383896,6.679768,0,0.7519608,-0.7519608,9.048463,64.63174,0.1433258,0.785799,0,0,6.679768
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,30.1535,30.1535,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,5.219409,5.927807,0,0.4906708,-0.4906708,8.53125,60.93738,0.1433258,0.512751,0,0,5.927807
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,29.75733,29.75733,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,5.764598,5.437136,0,0.6012257,-0.6012257,7.897502,56.41062,0.1433258,0.6282808,0,0,5.437136
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,29.43784,29.43784,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,6.432627,4.83591,0,0.4881993,-0.4881993,7.382895,52.73486,0.1433258,0.5101683,0,0,4.83591
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,29.20142,29.20142,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,6.97507,4.347711,0,0.5595778,-0.5595778,6.793048,48.52168,0.1433258,0.5847588,0,0,4.347711
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,28.99055,28.99055,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,7.596823,3.788133,0,0.5879917,-0.5879917,6.173251,44.09456,0.1433258,0.6144513,0,0,3.788133
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,28.75413,28.75413,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,8.250148,3.200141,0,1.340059,-1.340059,4.760705,34.00496,0.1433258,1.400362,0,0,3.200141
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.85729,35.11811,29.25893,0.7935991,0.7935991,0,0,0,0.7935991,108.0256,0,0,0.85729,0.8353674,0.7935991,0,0,9.739102,1.860082,0.02192257,0,0.02192257,4.781502,34.15351,0.1433244,0.872959,0.685832,0,2.717372
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.380797,48.30541,30.62634,0,0,0,0,0,0,0,0,0,2.380797,0,0,0,0,9.717179,1.879812,2.380797,0,2.380797,7.040124,50.2865,0.1431735,0,1.904638,0,4.26061
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.167456,56.90669,32.00654,1.48137,1.48137,0,0,0,1.48137,213.8194,0,0,3.167456,1.559337,1.48137,0,0,7.336383,4.02253,1.60812,0,1.60812,8.565721,61.18359,0.1430718,1.629507,2.533965,0,7.189986
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.292179,59.74054,33.35479,1.693845,1.693845,0,0,0,1.693845,194.3613,0,0,3.292179,1.782995,1.693845,0,0,5.728263,5.469838,1.509184,0,1.509184,9.997458,71.41028,0.1429765,1.863229,2.633743,0,8.762016
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.218636,60.64061,34.68387,0.380429,0.380429,0,0,0,0.380429,846.0543,0,0,3.218636,0.4004516,0.380429,0,0,4.219079,6.828104,2.818184,0,2.818184,12.67102,90.50713,0.1427988,0.4184719,2.574908,0,10.04674
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.38573,63.97866,36.03212,0,0,0,0,0,0,0,1.984835,0,3.38573,0,0,0,0,1.400895,9.364469,1.400895,0,1.400895,14.00003,100,0.1427106,0,2.708584,0,12.7502
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.673475,49.39029,36.87558,1.350481,1.350481,0,0,0,1.350481,123.9169,0.2519159,0,1.673475,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1427106,1.485529,1.33878,0,12.29875
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,37.23341,37.23341,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1427106,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,37.70625,37.70625,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1427106,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,37.31009,37.31009,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1427106,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,36.14075,36.14075,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1428068,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,35.08004,35.08004,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1428068,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,34.10879,34.10879,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1428068,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,33.13754,33.13754,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1428068,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,32.25575,32.25575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1428068,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,31.62955,31.62955,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1428068,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,31.05446,31.05446,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1428068,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,30.56884,30.56884,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1428068,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,30.10238,30.10238,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1428068,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,29.70621,29.70621,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1428068,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,29.38033,29.38033,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1428068,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,29.1503,29.1503,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1428068,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,28.93305,28.93305,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1428068,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,28.70301,28.70301,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1430518,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.927094,35.5546,29.20142,1.32645,1.32645,4.613811,0,1.424571,1.32645,69.89286,0,0,0.927094,0,0,3.287361,3.122993,8.332113,3.126372,4.050087,0,4.050087,9.937741,70.98373,0.1432454,1.459095,0.7416753,5,4.053466
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.447807,48.78278,30.54967,1.284674,1.284674,3.027181,0,0.9914204,1.284674,190.5392,0,0,2.447807,0,0,1.742507,1.655382,4.282026,6.771451,4.103189,0,4.103189,13.83037,98.78815,0.1432241,1.413141,1.958246,5,9.219258
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.174576,56.91253,31.95543,0.5174363,0.5174363,0,0,0,0.5174363,613.5201,2.45107,0,3.174576,0.5446698,0.5174363,0,0,0.1788363,10.46432,0.1788363,0,0.1788363,14.00003,100,0.1432129,0.56918,2.539661,0,13.6389
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.299383,59.74863,33.30367,0.5034848,0.5034848,0,0,0,0.5034848,655.3093,2.769399,0,3.299383,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1432129,0.5538332,2.639506,0,13.92466
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.226137,60.62867,34.61359,0,0,0,0,0,0,0,3.226137,0,3.226137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432129,0,2.58091,0,13.85141
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.898287,59.06395,35.94267,0.8756415,0.8756415,0,0,0,0.8756415,330.9902,1.976559,0,2.898287,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1432129,0.9632056,2.31863,0,13.52356
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.741205,49.84615,36.78612,0,0,0,0,0,0,0,1.741205,0,1.741205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432129,0,1.392964,0,12.36648
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,37.13117,37.13117,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1432129,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,37.59763,37.59763,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1432129,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,37.23341,37.23341,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1432129,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,36.07046,36.07046,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1432129,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,35.00975,35.00975,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1433854,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,34.05767,34.05767,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1435453,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,33.08642,33.08642,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1436631,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,32.2238,32.2238,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1436631,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,31.55926,31.55926,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1436631,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,31.00334,31.00334,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1436631,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,30.51772,30.51772,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1436631,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,30.03209,30.03209,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1436631,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,29.65509,29.65509,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1436631,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,29.32921,29.32921,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1436631,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,29.09279,29.09279,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1436631,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,28.88193,28.88193,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1436631,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,28.66467,28.66467,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1436631,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,1.001094,36.03061,29.1503,0.5174195,0.5174195,0,0,0,0.5174195,193.4783,0,0,1.001094,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4564422,0,0.4564422,6.758964,48.27821,0.1436345,0.5691614,0.8008754,0,4.346094
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.515802,49.30153,30.49855,0.8482592,0.8482592,0,0,0,0.8482592,296.5841,0,0,2.515802,0.8929044,0.8482592,0,0,7.632752,3.755797,1.622898,0,1.622898,8.298579,59.27545,0.1435327,0.9330851,2.012642,0,6.271599
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.182328,56.89359,31.87875,0,0,0,0,0,0,0,0,0,3.182328,0,0,0,0,6.009854,5.216405,3.182328,0,3.182328,11.3176,80.83984,0.1433334,0,2.545862,0,8.398733
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.307608,59.71204,33.20783,0,0,0,0,0,0,0,0.4800809,0,3.307608,0,0,0,0,2.827527,8.0805,2.827527,0,2.827527,14.00003,100,0.1431569,0,2.646086,0,11.38811
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.234097,60.59785,34.52413,1.743554,1.743554,0,0,0,1.743554,185.4887,1.398776,0,3.234097,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1431569,1.91791,2.587277,0,13.85937
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.961284,59.55704,35.85321,0,0,0,0,0,0,0,2.961284,0,2.961284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431569,0,2.369027,0,13.58656
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.80989,50.31344,36.69666,0.1204863,0.1204863,0,0,0,0.1204863,1502.155,1.683063,0,1.80989,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1431569,0.1325349,1.447912,0,12.43516
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2775338,38.96481,37.02254,0.9958462,0.9958462,0,0,0,0.9958462,27.86914,0,2.220446E-16,0.2775338,1.048259,0.9958462,0,0,0,10.62527,0,0.7707253,-0.7707253,13.18761,94.19704,0.1431569,1.095431,0.222027,0,10.90281
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,37.45066,37.45066,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8563614,9.854548,0,2.517565,-2.517565,10.53387,75.24174,0.1431569,2.630856,0,0,9.854548
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,37.09283,37.09283,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.653656,7.336984,0,1.605698,-1.605698,8.841311,63.1521,0.1431569,1.677955,0,0,7.336984
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,35.96183,35.96183,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.437765,5.731286,1.414519,0,1.414519,10.18324,72.7373,0.1432654,3.862135,0,5,5.731286
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,34.90113,34.90113,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.023246,7.004353,3.33,0,3.33,13.34236,95.30236,0.1435202,1.527998,0,5,7.004353
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,33.96822,33.96822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6932458,10.00135,0,0,0,13.34236,95.30236,0.1435202,0,0,0,10.00135
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,32.99696,32.99696,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.6932458,10.00135,0,2.312406,-2.312406,10.90487,77.89175,0.1435202,2.416464,0,0,10.00135
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,32.13434,32.13434,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.262586,7.688947,0,0.3964275,-0.3964275,10.487,74.90697,0.1435202,0.4142668,0,0,7.688947
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,31.48258,31.48258,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.703061,7.292519,0,0.05290927,-0.05290927,10.43122,74.5086,0.1435202,0.05529019,0,0,7.292519
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,30.92667,30.92667,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.761849,7.23961,0,0.3876969,-0.3876969,10.02256,71.58955,0.1435202,0.4051433,0,0,7.23961
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,30.44104,30.44104,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.192624,6.851913,0,0.2537415,-0.2537415,9.755089,69.67907,0.1435202,0.2651599,0,0,6.851913
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,29.95542,29.95542,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.474558,6.598172,0,0.5025553,-0.5025553,9.225349,65.89522,0.1435202,0.5251702,0,0,6.598172
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,29.59759,29.59759,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.032953,6.095616,0,0.8852194,-0.8852194,8.292246,59.23021,0.1435202,0.9250543,0,0,6.095616
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,29.2781,29.2781,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.01653,5.210397,0,0.3130078,-0.3130078,7.962307,56.87351,0.1435202,0.3270932,0,0,5.210397
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.364317,4.897389,0,0,0,7.962307,56.87351,0.1435202,0,0,0,4.897389
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,28.82442,28.82442,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.364317,4.897389,0,0.09380465,-0.09380465,7.863428,56.16723,0.1435202,0.09802586,0,0,4.897389
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,28.59439,28.59439,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.468544,4.803585,0,1.307683,-1.307683,6.485009,46.3214,0.1435202,1.366529,0,0,4.803585
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.078306,36.54642,29.11196,0.1404771,0.1404771,0,0,0,0.1404771,767.6027,0,0,1.078306,0.1478707,0.1404771,0,0,7.921525,3.495902,0.9304354,0,0.9304354,7.367698,52.62631,0.1434622,0.1545248,0.8626449,0,4.574208
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.413759,57.3444,30.42826,2.809429,2.809429,0,0,0,2.809429,121.5108,0,0,3.413759,2.957294,2.809429,0,0,6.99109,4.333293,0.4564648,0,0.4564648,7.800738,55.71945,0.1434337,3.090372,2.731007,0,7.747052
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.190091,56.88243,31.80846,1.694875,1.694875,0,0,0,1.694875,188.2198,0,0,3.190091,1.78408,1.694875,0,0,6.534625,4.744112,1.406011,0,1.406011,9.134598,65.24699,0.1433462,1.864363,2.552073,0,7.934203
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.968062,66.47424,33.13754,0,0,0,0,0,0,0,0,0,3.968062,0,0,0,0,5.128613,6.009522,3.968062,0,3.968062,12.89903,92.13576,0.1430996,0,3.174449,0,9.977584
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.241738,60.58726,34.45384,1.453373,1.453373,0,0,0,1.453373,223.0493,0.5513197,0,3.241738,1.529867,1.453373,0,0,1.160552,9.580777,1.160552,0,1.160552,14.00003,100,0.1430277,1.598711,2.593391,0,12.82252
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.973475,59.58968,35.78292,2.086924,2.086924,0,0,0,2.086924,142.4812,0.7767125,0,2.973475,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1430277,2.295617,2.37878,0,13.59875
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.879272,50.81141,36.62637,0,0,0,0,0,0,0,1.879272,0,1.879272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430277,0,1.503418,0,12.50455
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.318597,39.17847,36.94587,0.3012427,0.3012427,0,0,0,0.3012427,105.7609,0.001499425,0,0.318597,0.3170976,0.3012427,0,0,0,10.62527,0,0,0,14.00003,100,0.1430277,0.331367,0.2548776,0,10.94387
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,37.41871,37.41871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430277,0,0,0,10.62527
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,37.02254,37.02254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430277,0,0,0,10.62527
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,35.90433,35.90433,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0,10.62527,0,2.045802,-2.045802,11.84356,84.59671,0.1430277,2.137863,0,0,10.62527
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,34.86279,34.86279,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.273113,8.579472,0,0.8384131,-0.8384131,10.9598,78.28412,0.1430277,0.8761417,0,0,8.579472
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,33.92987,33.92987,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.204684,7.741059,0,3.116866,-3.116866,7.674334,54.81656,0.1430277,3.257124,0,0,7.741059
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,32.95863,32.95863,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.667868,4.624193,0,2.988186,-2.988186,4.524509,32.31786,0.1430277,3.122654,0,0,4.624193
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,32.096,32.096,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.988073,1.636008,0,0.2410895,-0.2410895,4.270379,30.50264,0.1430277,0.2519385,0,0,1.636008
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,31.43146,31.43146,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.25595,1.394918,0,0.6701052,-0.6701052,3.564026,25.45728,0.1430277,0.7002599,0,0,1.394918
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,30.87555,30.87555,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.00051,0.7248131,3.33,0,3.33,6.723141,48.02234,0.1432254,0.9035501,0,5,0.7248131
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,30.38992,30.38992,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.670512,3.721813,3.33,0,3.33,9.882257,70.5874,0.143338,0.19396,0,5,3.721813
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,29.9043,29.9043,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.340512,6.718813,3.33,0,3.33,13.04137,93.15247,0.1434447,0.1472868,0,5,6.718813
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,29.54647,29.54647,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.010512,9.715813,0,0.5418608,-0.5418608,12.4702,89.07269,0.1434447,0.5662445,0,0,9.715813
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61258,9.173952,0,0,0,12.4702,89.07269,0.1434447,0,0,0,9.173952
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,28.99055,28.99055,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.61258,9.173952,0,0.2224615,-0.2224615,12.23571,87.39772,0.1434447,0.2324723,0,0,9.173952
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,28.79247,28.79247,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.859759,8.95149,0,0.1446298,-0.1446298,12.08325,86.30877,0.1434447,0.1511381,0,0,8.95149
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,28.55605,28.55605,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.020459,8.806861,0,1.520779,-1.520779,10.48021,74.8585,0.1434447,1.589214,0,0,8.806861
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.157206,37.06475,29.06084,3.661501,3.661501,5,0,1.53,3.661501,31.60469,0,0,1.157206,0,0,1.338499,1.271574,3.710213,7.286082,2.42878,0,2.42878,12.78435,91.31663,0.1436132,4.027651,0.9257649,5,8.443288
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.655964,50.35896,30.37075,0.3069284,0.3069284,0,0,0,0.3069284,865.3368,1.051448,0,2.655964,0.3230825,0.3069284,0,0,1.281433,9.471984,1.281433,0,1.281433,14.00003,100,0.1435339,0.3376212,2.124772,0,12.12795
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.197984,56.87249,31.73817,0,0,0,0,0,0,0,3.197984,0,3.197984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435339,0,2.558387,0,13.82326
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.14422,68.382,33.08642,1.095965,1.095965,0,0,0,1.095965,378.1345,2.990573,0,4.14422,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1435339,1.205561,3.315376,0,14.76949
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.917104,67.53645,34.37716,1.589529,1.589529,0,0,0,1.589529,246.4317,2.243915,0,3.917104,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1435339,1.748482,3.133683,0,14.54238
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.9809,59.56907,35.70624,1.855307,1.855307,0,0,0,1.855307,160.6689,1.027946,0,2.9809,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1435339,2.040837,2.38472,0,13.60617
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.549365,56.56358,36.56887,2.058126,2.058126,0,0,0,2.058126,123.8682,0.3829159,0,2.549365,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1435339,2.263939,2.039492,0,13.17464
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.362944,39.46177,36.91392,0,0,0,0,0,0,0,0.362944,0,0.362944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435339,0,0.2903552,0,10.98822
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,37.34203,37.34203,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1435339,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,36.94587,36.94587,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1435339,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,35.85321,35.85321,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1435339,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,34.81167,34.81167,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1435339,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,33.89154,33.89154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1435339,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,32.92029,32.92029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1435339,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,32.06405,32.06405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1435339,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,31.39312,31.39312,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1435339,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,30.83721,30.83721,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1435339,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,30.35158,30.35158,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1435339,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,29.86596,29.86596,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1435339,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,29.5273,29.5273,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1435339,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,29.20142,29.20142,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1435339,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,28.97139,28.97139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1435339,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,28.75413,28.75413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1435339,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,28.51771,28.51771,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1435339,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.626942,40.51919,29.0225,1.646407,1.646407,0,0,0,1.646407,98.81775,0,0,1.626942,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1061176,-0.1061176,5.423016,38.73575,0.1435339,1.811047,1.301554,0,4.221466
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.72743,50.93637,30.33241,1.816475,1.816475,0,0,0,1.816475,150.1496,0,0,2.72743,1.912079,1.816475,0,0,9.040964,2.488406,0.8153508,0,0.8153508,6.196526,44.26081,0.1434835,1.998123,2.181944,0,5.215836
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.627845,61.03687,31.69983,2.68263,2.68263,0,0,0,2.68263,135.2346,0,0,3.627845,2.823821,2.68263,0,0,8.225614,3.222222,0.804024,0,0.804024,6.95929,49.70911,0.1434339,2.950893,2.902276,0,6.850067
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.50255,61.45381,33.04808,0,0,0,0,0,0,0,0,0,3.50255,0,0,0,0,7.421589,3.945844,3.50255,0,3.50255,10.2821,73.44343,0.143218,0,2.80204,0,7.448393
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.745064,65.63387,34.35799,1.949352,1.949352,0,0,0,1.949352,192.1184,0,0,3.745064,2.05195,1.949352,0,0,3.91904,7.098138,1.693115,0,1.693115,11.88833,84.91647,0.1431139,2.144287,2.996052,0,10.8432
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.895411,69.02393,35.69346,0,0,0,0,0,0,0,1.669486,0,3.895411,0,0,0,0,2.225925,8.621942,2.225925,0,2.225925,14.00003,100,0.1429772,0,3.116328,0,12.51735
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,2.019894,51.89228,36.53692,0.7446558,0.7446558,0,0,0,0.7446558,271.252,1.236046,0,2.019894,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1429772,0.8191215,1.615916,0,12.64517
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5609491,40.81488,36.84363,1.040392,1.040392,0,0,0,1.040392,53.91708,0,0,0.5609491,1.09515,1.040392,0,0,0,10.62527,0,0.5342007,-0.5342007,13.43693,95.97789,0.1429772,1.144432,0.4487593,0,11.18622
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,37.27174,37.27174,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.5935563,10.09107,0,2.811671,-2.811671,10.47317,74.8082,0.1429772,2.938197,0,0,10.09107
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,36.87558,36.87558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.717636,7.279402,0,0,0,10.47317,74.8082,0.1429772,0,0,0,7.279402
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,35.78292,35.78292,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.717636,7.279402,0,2.586067,-2.586067,7.747215,55.33714,0.1429772,2.70244,0,0,7.279402
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,34.74138,34.74138,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.591043,4.693335,0.1633989,0,0.1633989,7.902229,56.44438,0.1429896,5.310801,0,5,4.693335
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,33.84042,33.84042,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.427644,4.840394,3.33,0,3.33,11.06134,79.00945,0.143169,0.7651069,0,5,4.840394
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,32.86917,32.86917,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.097644,7.837394,2.857135,0,2.857135,13.77186,98.37024,0.1433843,2.191738,0,5,7.837394
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,32.00654,32.00654,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2405092,10.40882,0,0.2226514,-0.2226514,13.53717,96.69385,0.1433843,0.2326707,0,0,10.40882
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,31.36117,31.36117,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.4878997,10.18616,0,0.466079,-0.466079,13.04588,93.18464,0.1433843,0.4870526,0,0,10.18616
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,30.80526,30.80526,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.005765,9.720085,0,0.5054493,-0.5054493,12.51309,89.379,0.1433843,0.5281945,0,0,9.720085
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,30.31963,30.31963,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.567376,9.214636,0,0.2521555,-0.2521555,12.24729,87.48047,0.1433843,0.2635024,0,0,9.214636
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,29.83401,29.83401,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.847548,8.962481,0,0.5954669,-0.5954669,11.61961,82.99706,0.1433843,0.6222629,0,0,8.962481
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,29.47618,29.47618,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.509178,8.367014,0,0.2583038,-0.2583038,11.34734,81.05224,0.1433843,0.2699274,0,0,8.367014
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,29.16947,29.16947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.796182,8.10871,0,0,0,11.34734,81.05224,0.1433843,0,0,0,8.10871
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,28.91388,28.91388,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.796182,8.10871,0,0.101061,-0.101061,11.24081,80.29133,0.1433843,0.1056088,0,0,8.10871
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,28.70301,28.70301,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.908473,8.007649,0,0.6500038,-0.6500038,10.55564,75.39731,0.1433843,0.679254,0,0,8.007649
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,28.46659,28.46659,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.630699,7.357645,0,2.723816,-2.723816,7.684491,54.88911,0.1433843,2.846387,0,0,7.357645
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.586592,40.17825,28.99055,2.413577,2.413577,0,0,0,2.413577,65.73611,0,0,1.586592,2.540607,2.413577,0,0,6.657161,4.63383,0,0.9540155,-0.9540155,6.67887,47.70612,0.1433843,2.654934,1.269273,0,6.220421
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.800511,51.49625,30.26213,1.866655,1.866655,0,0,0,1.866655,150.0283,0,0,2.800511,1.9649,1.866655,0,0,7.717178,3.679814,0.8356114,0,0.8356114,7.471601,53.36847,0.1433331,2.05332,2.240409,0,6.480325
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.213518,56.88872,31.62955,2.428885,2.428885,0,0,0,2.428885,132.3042,0,0,3.213518,2.556721,2.428885,0,0,6.881567,4.431864,0.6567966,0,0.6567966,8.094692,57.81912,0.1432928,2.671774,2.570814,0,7.645382
