Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.338341,59.73193,32.97779,0,0,0,0,0,0,0,0,0,3.338341,0,0,0,0,6.22477,5.022981,3.338341,0,3.338341,11.26172,80.4407,0.1430886,0,2.670673,0,8.361322
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.26449,60.58495,34.26854,1.776681,1.776681,0,0,0,1.776681,183.7409,0,0,3.26449,1.870191,1.776681,0,0,2.886429,8.027488,1.394299,0,1.394299,12.58447,89.88889,0.1430035,1.95435,2.611592,0,11.29198
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.440364,64.0072,35.604,0.5686131,0.5686131,0,0,0,0.5686131,605.0449,1.349695,0,3.440364,0.5985401,0.5686131,0,0,1.49213,9.282357,1.49213,0,1.49213,14.00003,100,0.1429125,0.6254744,2.752291,0,12.72272
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.999449,51.62013,36.44746,0.6075032,0.6075032,0,0,0,0.6075032,329.1256,1.359972,0,1.999449,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1429125,0.6682536,1.599559,0,12.62472
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5980372,40.99271,36.75417,0,0,0,0,0,0,0,0.5980372,0,0.5980372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429125,0,0.4784298,0,11.22331
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,37.16312,37.16312,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1429125,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,36.81168,36.81168,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1429125,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,35.70624,35.70624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1429125,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,34.68387,34.68387,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1429125,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,33.7893,33.7893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1429125,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,32.83083,32.83083,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1429125,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,31.96821,31.96821,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1429125,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,31.32283,31.32283,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1429125,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,30.76692,30.76692,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1429125,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,30.2813,30.2813,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1429125,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,29.79567,29.79567,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1429125,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,29.43784,29.43784,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1429125,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,29.13113,29.13113,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1429125,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,28.88193,28.88193,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1429125,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,28.66467,28.66467,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1429125,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,28.42825,28.42825,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1429125,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.402731,38.73587,28.93305,0.6957487,0.6957487,0,0,0,0.6957487,201.6146,0,0,1.402731,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6703641,0,0.6703641,4.331679,30.9405,0.1428716,0.7653236,1.122185,0,2.252476
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.874329,52.09046,30.21101,1.912373,1.912373,5,0,1.53,1.912373,150.3017,0,0,2.874329,0,0,3.087627,2.933246,10.19133,1.453073,5.807574,0,5.807574,9.841228,70.29434,0.1430025,2.103611,2.299463,5,4.327402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.221395,56.90175,31.57843,2.13537,2.13537,3.239618,0,1.049416,2.13537,150.8589,0,0,3.221395,0,0,1.104248,1.049035,4.383761,6.67989,4.27043,0,4.27043,13.89251,99.23204,0.1429995,2.348907,2.577116,5,9.901284
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.346238,59.73901,32.92029,0.5771217,0.5771217,0,0,0,0.5771217,579.8149,2.625411,0,3.346238,0.6074966,0.5771217,0,0,0.1133307,10.52328,0.1133307,0,0.1133307,14.00003,100,0.1429926,0.6348339,2.67699,0,13.86951
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.271952,60.596,34.21742,0.9376922,0.9376922,0,0,0,0.9376922,348.9367,2.284908,0,3.271952,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1429926,1.031461,2.617562,0,13.89723
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,3.001939,59.57946,35.5465,2.66838,2.66838,0,0,0,2.66838,112.5004,0.1931173,0,3.001939,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1429926,2.935218,2.401551,0,13.62721
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.164095,52.95802,36.38995,1.673708,1.673708,0,0,0,1.673708,129.2995,0.4022975,0,2.164095,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1429926,1.841079,1.731276,0,12.78937
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5170054,40.3461,36.69666,1.494987,1.494987,0,0,0,1.494987,34.5826,0,2.220446E-16,0.5170054,1.573671,1.494987,0,0,0,10.62527,0,1.056665,-1.056665,12.8862,92.04414,0.1429926,1.644486,0.4136043,0,11.14228
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,37.13117,37.13117,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.174073,9.568608,0,1.027694,-1.027694,11.80292,84.3064,0.1429926,1.073941,0,0,9.568608
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,36.78612,36.78612,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.315955,8.540915,0,1.425274,-1.425274,10.30055,73.5752,0.1429926,1.489411,0,0,8.540915
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,35.67429,35.67429,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.899593,7.115641,1.239144,0,1.239144,11.4761,81.97202,0.1430853,4.065201,0,5,7.115641
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,34.6647,34.6647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.660449,8.23087,0,0,0,11.4761,81.97202,0.1430853,0,0,0,8.23087
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,33.75096,33.75096,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.660449,8.23087,0,1.813773,-1.813773,9.56422,68.31573,0.1430853,1.895393,0,0,8.23087
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,32.77971,32.77971,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.675752,6.417098,0,1.526934,-1.526934,7.954691,56.81911,0.1430853,1.595646,0,0,6.417098
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,31.93626,31.93626,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.372344,4.890164,0,0.4176235,-0.4176235,7.514477,53.67473,0.1430853,0.4364165,0,0,4.890164
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,31.29088,31.29088,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.836371,4.47254,0,0.217566,-0.217566,7.285142,52.03663,0.1430853,0.2273565,0,0,4.47254
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,30.72858,30.72858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.078111,4.254974,0,0,0,7.285142,52.03663,0.1430853,0,0,0,4.254974
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,30.24296,30.24296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.078111,4.254974,0,0,0,7.285142,52.03663,0.1430853,0,0,0,4.254974
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,29.75733,29.75733,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.078111,4.254974,0,0.03458001,-0.03458001,7.248692,51.77627,0.1430853,0.03613611,0,0,4.254974
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,29.3995,29.3995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.116533,4.220395,0,0,0,7.248692,51.77627,0.1430853,0,0,0,4.220395
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.116533,4.220395,0,0,0,7.248692,51.77627,0.1430853,0,0,0,4.220395
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,28.84359,28.84359,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.116533,4.220395,0,0.4679099,-0.4679099,6.755472,48.25327,0.1430853,0.4889659,0,0,4.220395
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,28.62634,28.62634,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.636433,3.752485,0,0.2222879,-0.2222879,6.52116,46.57962,0.1430853,0.2322908,0,0,3.752485
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,28.3963,28.3963,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.88342,3.530197,0,1.813573,-1.813573,4.609486,32.92484,0.1430853,1.895184,0,0,3.530197
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.487175,39.34631,28.91388,0,0,0,0,0,0,0,0,0,1.487175,0,0,0,0,9.8985,1.716624,1.487175,0,1.487175,6.020344,43.00237,0.1429951,0,1.18974,0,3.203799
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.896658,52.22213,30.1535,1.264287,1.264287,0,0,0,1.264287,229.1141,0,0,2.896658,1.330828,1.264287,0,0,8.411325,3.055082,1.565831,0,1.565831,7.505822,53.6129,0.1429002,1.390715,2.317327,0,5.95174
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.229505,56.9093,31.52092,1.314653,1.314653,0,0,0,1.314653,245.6546,0,0,3.229505,1.383845,1.314653,0,0,6.845495,4.464329,1.84566,0,1.84566,9.256769,66.11964,0.1427885,1.446118,2.583604,0,7.693834
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.353678,59.77297,32.88834,0.5390232,0.5390232,0,0,0,0.5390232,622.1769,0,0,3.353678,0.5673929,0.5390232,0,0,4.999834,6.125423,2.786285,0,2.786285,11.90007,85.00034,0.1426203,0.5929255,2.682942,0,9.479101
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.27919,60.62048,34.17908,1.657418,1.657418,0,0,0,1.657418,197.8492,0,0,3.27919,1.744651,1.657418,0,0,2.213549,8.63308,1.534539,0,1.534539,13.35586,95.39883,0.1425278,1.82316,2.623352,0,11.91227
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,3.008673,59.59813,35.50816,2.27559,2.27559,0,0,0,2.27559,132.2151,0,0,3.008673,2.395358,2.27559,0,0,0.67901,10.01416,0.6133151,0,0.6133151,13.9377,99.55483,0.1424909,2.50315,2.406939,0,13.02284
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.23637,53.56814,36.37717,0.2178352,0.2178352,0,0,0,0.2178352,1026.634,1.941375,0,2.23637,0.2293002,0.2178352,0,0,0.06569494,10.56615,0.06569494,0,0.06569494,14.00003,100,0.142487,0.2396187,1.789096,0,12.80252
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5753267,40.73574,36.66471,1.816943,1.816943,0,0,0,1.816943,31.66455,0,2.220446E-16,0.5753267,1.912571,1.816943,0,0,0,10.62527,0,1.337245,-1.337245,12.59045,89.93159,0.142487,1.998637,0.4602614,0,11.2006
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,37.09283,37.09283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.485827,9.28803,0,0,0,12.59045,89.93159,0.142487,0,0,0,9.28803
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,36.75417,36.75417,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.485827,9.28803,0,0.8233154,-0.8233154,11.7226,83.73267,0.142487,0.8603646,0,0,9.28803
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,35.65512,35.65512,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.400622,8.464714,0,1.628507,-1.628507,10.006,71.47129,0.142487,1.70179,0,0,8.464714
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,34.64553,34.64553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.210074,6.836207,0,0,0,10.006,71.47129,0.142487,0,0,0,6.836207
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,33.75096,33.75096,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.210074,6.836207,0,0.4748193,-0.4748193,9.505497,67.89627,0.142487,0.4961862,0,0,6.836207
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,32.77971,32.77971,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.737652,6.361388,0,1.15838,-1.15838,8.284457,59.17457,0.142487,1.210508,0,0,6.361388
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,31.91709,31.91709,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.024741,5.203007,0,0.3759135,-0.3759135,7.888209,56.34424,0.142487,0.3928296,0,0,5.203007
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,31.29088,31.29088,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.442422,4.827094,0,0.03026342,-0.03026342,7.856309,56.11638,0.142487,0.03162528,0,0,4.827094
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,30.72858,30.72858,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.476048,4.79683,0,0.1490844,-0.1490844,7.69916,54.99389,0.142487,0.1557932,0,0,4.79683
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,30.24296,30.24296,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.641698,4.647746,0,0.9233686,-0.9233686,6.725844,48.04165,0.142487,0.9649202,0,0,4.647746
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,29.74455,29.74455,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.667663,3.724377,0,0.2203115,-0.2203115,6.493615,46.38287,0.142487,0.2302255,0,0,3.724377
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,29.3995,29.3995,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.912454,3.504066,0,0.4593834,-0.4593834,6.009383,42.92408,0.142487,0.4800557,0,0,3.504066
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,29.08001,29.08001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.42288,3.044683,0,0,0,6.009383,42.92408,0.142487,0,0,0,3.044683
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,28.80525,28.80525,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.42288,3.044683,0,0.09017198,-0.09017198,5.914333,42.24515,0.142487,0.09422972,0,0,3.044683
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,28.60717,28.60717,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.52307,2.95451,0,0.4366178,-0.4366178,5.454098,38.95776,0.142487,0.4562656,0,0,2.95451
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,28.37713,28.37713,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.008202,2.517893,0,0.3240218,-0.3240218,5.112549,36.51813,0.142487,0.3386028,0,0,2.517893
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.572888,39.97147,28.89471,1.63898,1.63898,0,0,0,1.63898,95.96754,0,2.220446E-16,1.572888,1.725242,1.63898,0,0,9.368226,2.193871,0,0.1523534,-0.1523534,4.951954,35.37103,0.142487,1.802878,1.258311,0,3.766759
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.904095,52.27353,30.14072,0.8590917,0.8590917,0,0,0,0.8590917,338.0425,0,0,2.904095,0.9043071,0.8590917,0,0,9.537507,2.041517,1.999788,0,1.999788,6.849119,48.92218,0.1423667,0.9450009,2.323276,0,4.945612
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.236965,56.95699,31.50175,0.8858473,0.8858473,0,0,0,0.8858473,365.4089,0,0,3.236965,0.9324709,0.8858473,0,0,7.53772,3.841327,2.304494,0,2.304494,9.035354,64.53812,0.1422283,0.9744321,2.589572,0,7.078291
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.361317,59.80107,32.85,0.2806181,0.2806181,0,0,0,0.2806181,1197.826,0,0,3.361317,0.2953875,0.2806181,0,0,5.233226,5.915371,3.065929,0,3.065929,11.94395,85.31376,0.1420447,0.30868,2.689054,0,9.276688
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.285935,60.6714,34.1663,0.8397779,0.8397779,0,0,0,0.8397779,391.2862,0.2346621,0,3.285935,0.8839768,0.8397779,0,0,2.167296,8.674707,2.167296,0,2.167296,14.00003,100,0.1419152,0.9237558,2.628748,0,11.96064
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,3.014922,59.64278,35.49538,0.3901352,0.3901352,0,0,0,0.3901352,772.7891,2.604254,0,3.014922,0.4106686,0.3901352,0,0,0,10.62527,0,0,0,14.00003,100,0.1419152,0.4291487,2.411938,0,13.6402
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.309519,54.1626,36.33883,0.8862828,0.8862828,0,0,0,0.8862828,260.5848,1.376589,0,2.309519,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1419152,0.9749111,1.847615,0,12.93479
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6372456,41.14717,36.62637,0.1663968,0.1663968,0,0,0,0.1663968,382.9674,0.462091,0,0.6372456,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1419152,0.1830365,0.5097964,0,11.26252
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,37.02254,37.02254,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1419152,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,36.71583,36.71583,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1419152,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,35.61679,35.61679,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1419152,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,34.63276,34.63276,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1419152,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,33.75096,33.75096,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1419152,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,32.77971,32.77971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1419152,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,31.89792,31.89792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1419152,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,31.25255,31.25255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1419152,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,30.7158,30.7158,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1419152,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,30.23018,30.23018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1419152,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,29.70621,29.70621,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1419152,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,29.36755,29.36755,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1419152,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,29.06084,29.06084,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1419152,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,28.80525,28.80525,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1419152,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,28.59439,28.59439,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1419152,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,28.37713,28.37713,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1419152,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.659747,40.61765,28.88193,3.654488,3.654488,5,0,1.53,3.654488,45.41669,0,0,1.659747,0,0,1.345512,1.278237,10.56048,1.12084,2.937984,0,2.937984,6.768692,48.3477,0.1421124,4.019937,1.327798,5,2.780588
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.911433,52.33908,30.14072,2.142298,2.142298,4.819193,0,1.48064,2.142298,135.9023,0,0,2.911433,0,0,2.676894,2.54305,7.622498,3.765026,5.454483,0,5.454483,11.94327,85.30889,0.1422414,2.356528,2.329147,5,6.676459
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.24414,57.02521,31.50175,2.048124,2.048124,0,0,0,2.048124,158.3957,0,0,3.24414,2.15592,2.048124,0,0,2.168015,8.674061,1.08822,0,1.08822,12.97565,92.68299,0.1421765,2.252936,2.595312,0,11.9182
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.367817,59.88861,32.86917,0,0,0,0,0,0,0,2.288022,0,3.367817,0,0,0,0,1.079795,9.653459,1.079795,0,1.079795,14.00003,100,0.1421122,0,2.694254,0,13.02128
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.29244,60.73566,34.1663,1.175868,1.175868,0,0,0,1.175868,280.0008,2.054684,0,3.29244,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1421122,1.293455,2.633952,0,13.91771
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,3.020914,59.70033,35.49538,1.002849,1.002849,0,0,0,1.002849,301.2332,1.965284,0,3.020914,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1421122,1.103134,2.416731,0,13.64619
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.38289,54.78659,36.31966,0.7572996,0.7572996,0,0,0,0.7572996,314.6562,1.585733,0,2.38289,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1421122,0.8330296,1.906312,0,13.00816
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.7026878,41.60667,36.6072,1.773792,1.773792,0,0,0,1.773792,39.61501,0,2.220446E-16,0.7026878,1.867149,1.773792,0,0,0,10.62527,0,1.164461,-1.164461,12.77258,91.23251,0.1421122,1.951171,0.5621502,0,11.32796
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,37.02254,37.02254,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.293846,9.460813,0,0.6154738,-0.6154738,12.12381,86.59848,0.1421122,0.6431701,0,0,9.460813
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,36.67749,36.67749,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,1.977706,8.845339,0,2.317685,-2.317685,9.680758,69.14813,0.1421122,2.42198,0,0,8.845339
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,35.604,35.604,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.552911,6.527654,0,2.50553,-2.50553,7.039697,50.28345,0.1421122,2.618278,0,0,6.527654
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,34.59442,34.59442,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.336833,4.022125,0,0.942137,-0.942137,6.046598,43.1899,0.1421122,0.9845331,0,0,4.022125
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,33.71262,33.71262,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.383652,3.079988,0,1.704144,-1.704144,4.250272,30.35902,0.1421122,1.780831,0,0,3.079988
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,32.74137,32.74137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27715,1.375844,0,0,0,4.250272,30.35902,0.1421122,0,0,0,1.375844
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,31.87875,31.87875,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.27715,1.375844,0,0.003942357,-0.003942357,4.246116,30.32934,0.1421122,0.004119764,0,0,1.375844
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,31.23338,31.23338,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.28153,1.371901,0,0.01035789,-0.01035789,4.235198,30.25135,0.1421122,0.010824,0,0,1.371901
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,30.67746,30.67746,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.29303,1.361543,0,0.3181364,-0.3181364,3.899853,27.85604,0.1421122,0.3324526,0,0,1.361543
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,30.19184,30.19184,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.64652,1.043407,0,0.01390086,-0.01390086,3.8852,27.75137,0.1421122,0.0145264,0,0,1.043407
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,29.68704,29.68704,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.66196,1.029506,0,0.532856,-0.532856,3.323521,23.73939,0.1421122,0.5568345,0,0,1.029506
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,29.34838,29.34838,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.25403,0.49665,0,0.3598401,-0.3598401,2.944216,21.03007,0.1421122,0.3760329,0,0,0.49665
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,29.04167,29.04167,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.65385,0.1368098,3.33,0,3.33,6.103331,43.59513,0.1422523,0.4502192,0,5,0.1368098
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,28.79247,28.79247,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.32385,3.13381,3.33,0,3.33,9.262446,66.1602,0.1423764,0.3140559,0,5,3.13381
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,28.57522,28.57522,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,4.993849,6.13081,3.33,0,3.33,12.42156,88.72527,0.1425613,0.8460068,0,5,6.13081
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,28.35796,28.35796,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.663849,9.12781,0,1.185067,-1.185067,11.17239,79.80264,0.1425613,1.238395,0,0,9.12781
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.747798,41.27184,28.86276,0,0,0,0,0,0,0,0,0,1.747798,0,0,0,0,2.98059,7.942743,1.747798,0,1.747798,12.8305,91.64624,0.1424575,0,1.398239,0,9.690541
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.919548,52.36668,30.10238,0.4016688,0.4016688,0,0,0,0.4016688,726.8546,1.263947,0,2.919548,0.4228092,0.4016688,0,0,1.232792,9.515761,1.232792,0,1.232792,14.00003,100,0.1423843,0.4418356,2.335639,0,12.43531
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.096392,65.71125,31.48258,2.296983,2.296983,0,0,0,2.296983,178.3379,1.678515,0,4.096392,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1423843,2.526681,3.277113,0,14.72167
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.308949,69.97328,32.85,0.8849375,0.8849375,0,0,0,0.8849375,486.9212,3.377435,0,4.308949,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1423843,0.9734312,3.447159,0,14.93422
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.299352,60.78053,34.14713,0.08446596,0.08446596,0,0,0,0.08446596,3906.133,3.210441,0,3.299352,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1423843,0.09291255,2.639482,0,13.92463
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,3.027239,59.73814,35.47621,2.829569,2.829569,0,0,0,2.829569,106.9859,0.04874552,0,3.027239,2.978493,2.829569,0,0,0,10.62527,0,0,0,14.00003,100,0.1423843,3.112525,2.421791,0,13.65251
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.456968,55.40098,36.28133,1.803407,1.803407,0,0,0,1.803407,136.2403,0.5586441,0,2.456968,1.898324,1.803407,0,0,0,10.62527,0,0,0,14.00003,100,0.1423843,1.983748,1.965574,0,13.08224
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7718014,42.07632,36.56887,1.0313,1.0313,0,0,0,1.0313,74.83772,0,0,0.7718014,1.085579,1.0313,0,0,0,10.62527,0,0.3137775,-0.3137775,13.66928,97.6375,0.1423843,1.13443,0.6174411,0,11.39708
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,36.9842,36.9842,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3486417,10.3115,0,1.131396,-1.131396,12.47668,89.11897,0.1423843,1.182309,0,0,10.3115
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,36.64554,36.64554,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.605748,9.1801,0,2.173108,-2.173108,10.18602,72.75717,0.1423843,2.270898,0,0,9.1801
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,35.56567,35.56567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.020313,7.006993,0,0,0,10.18602,72.75717,0.1423843,0,0,0,7.006993
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,34.57525,34.57525,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.020313,7.006993,0,0.1335884,-0.1335884,10.04521,71.75136,0.1423843,0.1395999,0,0,7.006993
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,33.68067,33.68067,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.168745,6.873404,1.482785,0,1.482785,11.4519,81.79915,0.1424935,3.783091,0,5,6.873404
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,32.70942,32.70942,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.685959,8.207911,0,0.2456915,-0.2456915,11.19292,79.94928,0.1424935,5.756748,0,5,8.207911
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,31.8468,31.8468,0,0,3.114684,0,1.015309,0,0,0,0,0,0,0,3.114684,2.95895,2.95895,7.962219,2.95895,0,2.95895,14.00003,100,0.1425534,0,0,5,7.962219
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,31.19504,31.19504,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1425534,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,30.63913,30.63913,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1425534,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,30.1535,30.1535,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1425534,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,29.63593,29.63593,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1425534,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,29.31005,29.31005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1425534,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,29.0225,29.0225,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1425534,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,28.75413,28.75413,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1425534,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,28.55605,28.55605,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1425534,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,28.33879,28.33879,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1425534,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.836724,41.9597,28.86276,2.371139,2.371139,0,0,0,2.371139,77.46168,0,0,1.836724,2.495936,2.371139,0,0,4.329787,6.728466,0,0.6592117,-0.6592117,9.197561,65.69673,0.1425534,2.608253,1.469379,0,8.565189
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.927446,52.41486,30.08321,0.7988987,0.7988987,0,0,0,0.7988987,366.4352,0,0,2.927446,0.840946,0.7988987,0,0,5.062245,6.069254,2.0865,0,2.0865,11.17699,79.83547,0.1424298,0.8787886,2.341957,0,8.9967
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.259377,57.13164,31.4698,0,0,0,0,0,0,0,0.283632,0,3.259377,0,0,0,0,2.975744,7.947104,2.975744,0,2.975744,14.00003,100,0.1422539,0,2.607501,0,11.20648
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.382565,59.98697,32.83083,2.64028,2.64028,0,0,0,2.64028,128.1139,0.603323,0,3.382565,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1422539,2.904308,2.706052,0,14.00784
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.306276,60.82555,34.12796,0,0,0,0,0,0,0,3.306276,0,3.306276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422539,0,2.64502,0,13.93155
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,3.033894,59.75616,35.43787,3.551263,3.551263,1.25,0,0.50625,3.551263,85.43141,0.6115121,0,3.033894,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1422539,3.906389,2.427115,5,13.65917
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.531338,56.03154,36.24937,0,0,0,0,0,0,0,2.531338,0,2.531338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422539,0,2.02507,0,13.15661
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8445774,42.56304,36.51775,0.801477,0.801477,0,0,0,0.801477,105.3776,0.0009173837,0,0.8445774,0.84366,0.801477,0,0,0,10.62527,0,0,0,14.00003,100,0.1422539,0.8816247,0.6756619,0,11.46985
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,36.91392,36.91392,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0,10.62527,0,2.185197,-2.185197,11.69663,83.54718,0.1422539,2.28353,0,0,10.62527
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,36.58804,36.58804,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.427996,8.440078,0,1.163023,-1.163023,10.47069,74.79053,0.1422539,1.215359,0,0,8.440078
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,35.52733,35.52733,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.720244,7.277055,0,2.488015,-2.488015,7.848096,56.05772,0.1422539,2.599976,0,0,7.277055
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,34.5433,34.5433,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.484705,4.789039,0,2.008566,-2.008566,5.730882,40.93479,0.1422539,2.098952,0,0,4.789039
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,33.6615,33.6615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.716446,2.780473,0,0,0,5.730882,40.93479,0.1422539,0,0,0,2.780473
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,32.67109,32.67109,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.716446,2.780473,0,2.341722,-2.341722,3.26249,23.30345,0.1422539,2.4471,0,0,2.780473
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,31.80846,31.80846,0.3739077,0.3739077,0,0,0,0.3739077,0,0,5.551115E-17,0,0.3935871,0.3739077,0,0,11.31836,0.4387508,0,0.3935871,-0.3935871,2.847612,20.34005,0.1422539,0.4112985,0,0,0.4387508
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,31.14392,31.14392,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,11.75568,0.04516372,3.33,0,3.33,6.006728,42.90511,0.1423908,0.4347801,0,5,0.04516372
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,30.60718,30.60718,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,8.425678,3.042164,3.33,0,3.33,9.165843,65.47018,0.1425753,0.8557976,0,5,3.042164
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,30.12155,30.12155,0.208794,0.208794,3.714057,0,1.178938,0.208794,0,0,0,0,0,0,3.505263,3.33,5.095678,6.039164,3.33,0,3.33,12.32496,88.03524,0.142688,0.2296734,0,5,6.039164
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,29.61676,29.61676,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.765678,9.036163,0,0.2746696,-0.2746696,12.03543,85.96719,0.142688,0.2870297,0,0,9.036163
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,29.29088,29.29088,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,2.070867,8.761495,0,0.7713592,-0.7713592,11.22235,80.15946,0.142688,0.8060704,0,0,8.761495
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,29.00334,29.00334,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.927933,7.990135,0,0.3169434,-0.3169434,10.88826,77.77312,0.142688,0.3312059,0,0,7.990135
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,28.73496,28.73496,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.280092,7.673192,0,0.08003304,-0.08003304,10.8039,77.17054,0.142688,0.08363453,0,0,7.673192
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,28.53688,28.53688,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.369017,7.593158,0,0.6873142,-0.6873142,10.0794,71.99561,0.142688,0.7182433,0,0,7.593158
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,28.31963,28.31963,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,4.1327,6.905844,0,1.94491,-1.94491,8.02929,57.35196,0.142688,2.032431,0,0,6.905844
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.926834,42.64234,28.84359,1.437392,1.437392,0,0,0,1.437392,134.0507,0,0,1.926834,1.513044,1.437392,0,0,6.293711,4.960935,0.4137899,0,0.4137899,8.421845,60.15592,0.1426636,1.581131,1.541467,0,6.887769
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.562489,58.32093,30.04487,1.164602,1.164602,0,0,0,1.164602,305.8975,0,0,3.562489,1.225897,1.164602,0,0,5.879921,5.333345,2.336591,0,2.336591,10.63853,75.98935,0.142526,1.281062,2.849991,0,8.895834
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.11305,65.82774,31.43146,2.305753,2.305753,0,0,0,2.305753,178.382,0,0,4.11305,2.427109,2.305753,0,0,3.543329,7.436278,1.685941,0,1.685941,12.23795,87.41379,0.1424269,2.536329,3.29044,0,11.54933
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.38987,60.0434,32.81805,1.400189,1.400189,0,0,0,1.400189,242.1009,0.05859819,0,3.38987,1.473883,1.400189,0,0,1.857388,8.953625,1.857388,0,1.857388,14.00003,100,0.1423178,1.540208,2.711896,0,12.34349
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.313204,60.87066,34.10879,2.781026,2.781026,0,0,0,2.781026,119.136,0.3858075,0,3.313204,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1423178,3.059129,2.650563,0,13.93848
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,3.040158,59.79344,35.4187,0.9496624,0.9496624,0,0,0,0.9496624,320.1303,2.040513,0,3.040158,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1423178,1.044629,2.432126,0,13.66543
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.581136,56.43773,36.21104,0,0,0,0,0,0,0,2.581136,0,2.581136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423178,0,2.064909,0,13.20641
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9208908,43.09306,36.47941,1.114518,1.114518,0,0,0,1.114518,82.62686,0,2.220446E-16,0.9208908,1.173176,1.114518,0,0,0,10.62527,0,0.2522855,-0.2522855,13.7341,98.10049,0.1423178,1.225969,0.7367126,0,11.54617
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,36.87558,36.87558,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.2803172,10.37299,0,1.334656,-1.334656,12.32724,88.05157,0.1423178,1.394716,0,0,10.37299
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,36.55609,36.55609,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.763269,9.038332,0,2.942738,-2.942738,9.225327,65.89506,0.1423178,3.075161,0,0,9.038332
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,35.49538,35.49538,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.032977,6.095595,0.4863847,0,0.4863847,9.686751,69.19095,0.1423533,4.936818,0,5,6.095595
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,34.52413,34.52413,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.546592,6.533341,1.717466,0,1.717466,11.31608,80.829,0.1424785,3.511355,0,5,6.533341
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,33.62317,33.62317,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.829126,8.079061,0,2.37489,-2.37489,8.812729,62.94794,0.1424785,2.48176,0,0,8.079061
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,32.63275,32.63275,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.467893,5.704171,1.585582,0,1.585582,10.31694,73.69231,0.1425939,3.664063,0,5,5.704171
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,31.77012,31.77012,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.882311,7.131195,3.33,0,3.33,13.47606,96.25738,0.1427351,0.4875273,0,5,7.131195
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,31.10558,31.10558,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.5523109,10.12819,0,0.9202582,-0.9202582,12.50602,89.32855,0.1427351,0.9616698,0,0,10.12819
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,30.56884,30.56884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57482,9.207936,0,0,0,12.50602,89.32855,0.1427351,0,0,0,9.207936
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,30.08321,30.08321,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.57482,9.207936,0,0.6363624,-0.6363624,11.83524,84.53725,0.1427351,0.6649987,0,0,9.207936
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,29.59759,29.59759,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.281889,8.571574,0,0.02235697,-0.02235697,11.81167,84.36891,0.1427351,0.02336303,0,0,8.571574
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,29.2781,29.2781,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.306731,8.549217,0,0.4285004,-0.4285004,11.35999,81.14264,0.1427351,0.4477829,0,0,8.549217
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,28.97139,28.97139,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.782842,8.120716,0,0.5670621,-0.5670621,10.76226,76.87311,0.1427351,0.5925798,0,0,8.120716
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,28.71579,28.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.412911,7.553654,0,0,0,10.76226,76.87311,0.1427351,0,0,0,7.553654
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,28.51771,28.51771,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.412911,7.553654,0,0.5139976,-0.5139976,10.22046,73.00311,0.1427351,0.5371275,0,0,7.553654
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,28.30684,28.30684,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,3.984019,7.039657,0,1.672496,-1.672496,8.45749,60.41052,0.1427351,1.747758,0,0,7.039657
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,2.017874,43.33895,28.82442,0.4235693,0.4235693,0,0,0,0.4235693,476.3977,0,0,2.017874,0.4458624,0.4235693,0,0,5.842348,5.367161,1.572012,0,1.572012,9.948832,71.06293,0.142643,0.4659262,1.614299,0,7.385035
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.943562,52.51424,30.04487,2.492134,2.492134,0,0,0,2.492134,118.1141,0,0,2.943562,2.623299,2.492134,0,0,4.270337,6.781971,0.3202632,0,0.3202632,10.25266,73.23314,0.1426242,2.741347,2.354849,0,9.725533
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.275047,57.2347,31.43146,0.7513559,0.7513559,0,0,0,0.7513559,435.8849,0,0,3.275047,0.7909009,0.7513559,0,0,3.950073,7.070208,2.484146,0,2.484146,12.60933,90.06644,0.1424789,0.8264915,2.620037,0,10.34525
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.397344,60.0937,32.79888,0.01892982,0.01892982,0,0,0,0.01892982,17947.04,1.91149,0,3.397344,0.01992613,0.01892982,0,0,1.465927,9.30594,1.465927,0,1.465927,14.00003,100,0.1423932,0.02082281,2.717875,0,12.70328
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.320131,60.91582,34.08962,2.425416,2.425416,0,0,0,2.425416,136.8891,0.7670606,0,3.320131,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1423932,2.667958,2.656105,0,13.94541
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,3.046262,59.83689,35.40592,1.955643,1.955643,0,0,0,1.955643,155.7678,0.9876904,0,3.046262,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1423932,2.151207,2.437009,0,13.67154
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.586765,56.45182,36.17909,1.530738,1.530738,0,0,0,1.530738,168.9881,0.9754616,0,2.586765,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1423932,1.683812,2.069412,0,13.21204
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,1.000739,43.66045,36.44746,1.707815,1.707815,0,0,0,1.707815,58.59762,0,2.220446E-16,1.000739,1.7977,1.707815,0,0,0,10.62527,0,0.7969611,-0.7969611,13.15996,93.9995,0.1423932,1.878596,0.8005911,0,11.62601
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,36.84363,36.84363,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.8855123,9.828313,0,1.070351,-1.070351,12.03171,85.9406,0.1423932,1.118517,0,0,9.828313
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,36.55609,36.55609,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.074791,8.757962,0,2.52264,-2.52264,9.372612,66.9471,0.1423932,2.636158,0,0,8.757962
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,35.47621,35.47621,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.877725,6.235322,0,1.761006,-1.761006,7.516349,53.6881,0.1423932,1.840251,0,0,6.235322
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,34.50496,34.50496,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.834397,4.474317,0,2.434913,-2.434913,4.949726,35.35511,0.1423932,2.544484,0,0,4.474317
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,33.62317,33.62317,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.539856,2.039404,0,1.593407,-1.593407,3.270127,23.358,0.1423932,1.66511,0,0,2.039404
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,32.63275,32.63275,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.31031,0.4459964,3.33,0,3.33,6.429243,45.92307,0.1426244,1.286703,0,5,0.4459964
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,31.75734,31.75734,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,7.980309,3.442997,3.33,0,3.33,9.588358,68.48814,0.1427958,0.7615406,0,5,3.442997
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,31.10558,31.10558,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.650309,6.439996,3.33,0,3.33,12.74747,91.0532,0.1428829,0.01633601,0,5,6.439996
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,30.58801,30.58801,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.320309,9.436996,0,0.2158065,-0.2158065,12.51999,89.42834,0.1428829,0.2255178,0,0,9.436996
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,30.08321,30.08321,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.560094,9.221189,0,0.6270123,-0.6270123,11.85906,84.70744,0.1428829,0.6552278,0,0,9.221189
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,29.57842,29.57842,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.256774,8.594177,0,0.4646512,-0.4646512,11.36928,81.20897,0.1428829,0.4855605,0,0,8.594177
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,29.2781,29.2781,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.773053,8.129526,0,0.1607693,-0.1607693,11.19981,79.9985,0.1428829,0.168004,0,0,8.129526
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,28.97139,28.97139,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,2.951686,7.968757,0,0.1889561,-0.1889561,11.00064,78.57581,0.1428829,0.1974591,0,0,7.968757
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,28.68384,28.68384,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.161637,7.779801,0,0.1303506,-0.1303506,10.86323,77.59438,0.1428829,0.1362164,0,0,7.779801
