Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,28.50493,28.50493,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.306471,7.64945,0,0.4391254,-0.4391254,10.40036,74.28811,0.1428829,0.458886,0,0,7.64945
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4165146,31.06542,28.28768,2.897071,2.897071,0,0,0,2.897071,14.37709,0,0,0.4165146,3.049548,2.897071,0,0,3.794388,7.210325,0,2.633034,-2.633034,7.624895,54.46342,0.1428829,3.186778,0.3332117,0,7.62684
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.109772,44.04939,28.80525,2.319927,2.319927,0,0,0,2.319927,90.94132,0,0,2.109772,2.442028,2.319927,0,0,6.719981,4.577291,0,0.3322561,-0.3322561,7.274666,51.9618,0.1428829,2.551919,1.687818,0,6.687064
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.951992,52.55232,30.01292,1.492473,1.492473,0,0,0,1.492473,197.792,0,0,2.951992,1.571024,1.492473,0,0,7.089154,4.245035,1.380968,0,1.380968,8.584766,61.31964,0.1428023,1.64172,2.361593,0,7.197027
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.283366,57.2677,31.39312,0.8108767,0.8108767,0,0,0,0.8108767,404.9155,0,0,3.283366,0.8535544,0.8108767,0,0,5.708187,5.487906,2.429811,0,2.429811,10.88989,77.78476,0.1426609,0.8919644,2.626693,0,8.771272
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.405657,60.10514,32.74137,0.7933748,0.7933748,0,0,0,0.7933748,429.262,0,0,3.405657,0.8351313,0.7933748,0,0,3.278375,7.674736,2.570525,0,2.570525,13.3285,95.2034,0.1425115,0.8727123,2.724525,0,11.08039
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.327714,60.92829,34.0385,1.942645,1.942645,0,0,0,1.942645,171.2981,0.5749741,0,3.327714,2.04489,1.942645,0,0,0.7078499,9.98821,0.7078499,0,0.7078499,14.00003,100,0.1424704,2.13691,2.662171,0,13.31592
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,3.052804,59.85388,35.36758,0.6793653,0.6793653,0,0,0,0.6793653,449.3611,2.337682,0,3.052804,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1424704,0.7473018,2.442243,0,13.67808
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.592402,56.45858,36.14075,0.311356,0.311356,0,0,0,0.311356,832.6164,2.264658,0,2.592402,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1424704,0.3424916,2.073921,0,13.21768
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.084158,44.25283,36.40912,0.1203334,0.1203334,0,0,0,0.1203334,900.9619,0.957491,0,1.084158,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1424704,0.1323667,0.8673262,0,11.70943
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,36.81168,36.81168,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1424704,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,36.47941,36.47941,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1424704,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,35.4187,35.4187,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1425129,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,34.45384,34.45384,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1426729,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,33.57205,33.57205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1426729,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,32.6008,32.6008,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1426729,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,31.73817,31.73817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1426729,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,31.0928,31.0928,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1426729,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,30.54967,30.54967,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1426729,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,30.06404,30.06404,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1426729,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,29.56564,29.56564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1426729,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,29.25893,29.25893,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1426729,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,28.95222,28.95222,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1426729,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1426729,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,28.50493,28.50493,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1426729,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3957214,30.92452,28.28768,0.5224819,0.5224819,0,0,0,0.5224819,75.73878,0,0,0.3957214,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1542595,-0.1542595,9.197413,65.69568,0.1426729,0.57473,0.3165771,0,6.619095
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.202377,44.77992,28.79247,0.09405333,0.09405333,0,0,0,0.09405333,2341.626,0,0,2.202377,0.0990035,0.09405333,0,0,5.0624,6.069114,2.103373,0,2.103373,11.19285,79.94876,0.1425509,0.1034587,1.761901,0,8.271491
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.960292,52.60432,29.99376,1.719443,1.719443,0,0,0,1.719443,172.1658,0,0,2.960292,1.80994,1.719443,0,0,2.959027,7.96215,1.150353,0,1.150353,12.28417,87.74389,0.1424843,1.891387,2.368234,0,10.92244
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.291618,57.30785,31.36117,1.633943,1.633943,0,0,0,1.633943,201.4525,0,0,3.291618,1.71994,1.633943,0,0,1.808674,8.997467,1.571679,0,1.571679,13.77519,98.39405,0.1423934,1.797337,2.633295,0,12.28909
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.412779,60.17569,32.74137,0,0,0,0,0,0,0,3.175783,0,3.412779,0,0,0,0,0.2369957,10.41198,0.2369957,0,0.2369957,14.00003,100,0.1423797,0,2.730223,0,13.82476
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.334225,60.99295,34.0385,2.960953,2.960953,0,0,0,2.960953,112.6065,0.2174325,0,3.334225,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1423797,3.257048,2.66738,0,13.9595
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,3.058935,59.88998,35.34841,0,0,0,0,0,0,0,3.058935,0,3.058935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423797,0,2.447148,0,13.68421
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.597944,56.46449,36.10241,0,0,0,0,0,0,0,2.597944,0,2.597944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423797,0,2.078355,0,13.22322
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.169429,44.87122,36.37717,2.267259,2.267259,0,0,0,2.267259,51.57899,0,0,1.169429,2.386588,2.267259,0,0,0,10.62527,0,1.217159,-1.217159,12.71703,90.83575,0.1423797,2.493985,0.9355435,0,11.7947
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,36.76695,36.76695,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.352399,9.408115,0,2.094926,-2.094926,10.50878,75.06259,0.1423797,2.189197,0,0,9.408115
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,36.46663,36.46663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680094,7.31319,0,0,0,10.50878,75.06259,0.1423797,0,0,0,7.31319
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,35.38675,35.38675,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.680094,7.31319,0,1.591519,-1.591519,8.831176,63.0797,0.1423797,1.663138,0,0,7.31319
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,34.43467,34.43467,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.448449,5.72167,0,2.87372,-2.87372,5.802009,41.44284,0.1423797,3.003037,0,0,5.72167
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,33.55288,33.55288,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.641471,2.84795,0,0.07279117,-0.07279117,5.72528,40.89478,0.1423797,0.07606678,0,0,2.84795
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,32.56246,32.56246,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.72235,2.775159,0,1.334282,-1.334282,4.318823,30.84868,0.1423797,1.394325,0,0,2.775159
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,31.68066,31.68066,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.20489,1.440877,0,0.1045216,-0.1045216,4.208648,30.06171,0.1423797,0.1092251,0,0,1.440877
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,31.03529,31.03529,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.32102,1.336355,0,0.4959816,-0.4959816,3.685837,26.32736,0.1423797,0.5183008,0,0,1.336355
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,30.51772,30.51772,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.87211,0.8403738,0,0.2246493,-0.2246493,3.449036,24.63592,0.1423797,0.2347585,0,0,0.8403738
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,30.03209,30.03209,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.12172,0.6157244,0,0.009770138,-0.009770138,3.438738,24.56236,0.1423797,0.01020979,0,0,0.6157244
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,29.54647,29.54647,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.13258,0.6059543,3.33,0,3.33,6.597853,47.12743,0.1425297,0.5803723,0,5,0.6059543
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,29.23976,29.23976,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.802577,3.602954,3.33,0,3.33,9.756968,69.69249,0.1426374,0.2049921,0,5,3.602954
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,28.93305,28.93305,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.472578,6.599954,3.33,0,3.33,12.91608,92.25755,0.1427518,0.2677312,0,5,6.599954
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,28.66467,28.66467,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.142578,9.596954,0,0.4443529,-0.4443529,12.44769,88.91193,0.1427518,0.4643487,0,0,9.596954
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,28.48576,28.48576,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.636303,9.152601,0,0.405396,-0.405396,12.02037,85.85961,0.1427518,0.4236389,0,0,9.152601
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4722084,31.44401,28.28768,0.2920257,0.2920257,0,0,0,0.2920257,161.701,0,0,0.4722084,0.3073955,0.2920257,0,0,2.086743,8.747206,0.1648129,0,0.1648129,12.17673,86.97643,0.1427422,0.3212283,0.3777667,0,9.219414
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.295521,45.53687,28.79247,1.57638,1.57638,0,0,0,1.57638,145.6197,0,0,2.295521,1.659348,1.57638,0,0,1.92193,8.895537,0.6361731,0,0.6361731,12.78025,91.28733,0.1427056,1.734018,1.836416,0,11.19106
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.96868,52.65715,29.97459,0.8791503,0.8791503,0,0,0,0.8791503,337.676,0.7575015,0,2.96868,0.9254214,0.8791503,0,0,1.285757,9.468093,1.285757,0,1.285757,14.00003,100,0.1426314,0.9670654,2.374944,0,12.43677
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.299669,57.36163,31.342,0.08839473,0.08839473,0,0,0,0.08839473,3732.879,3.206621,0,3.299669,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1426314,0.0972342,2.639735,0,13.92494
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.420188,60.2334,32.72859,2.396962,2.396962,0,0,0,2.396962,142.6884,0.8970698,0,3.420188,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1426314,2.636659,2.736151,0,14.04546
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.341116,61.03789,34.01933,0.6121459,0.6121459,0,0,0,0.6121459,545.8038,2.696752,0,3.341116,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1426314,0.6733605,2.672893,0,13.96639
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,3.065013,59.9256,35.32924,0.9565322,0.9565322,0,0,0,0.9565322,320.4297,2.058137,0,3.065013,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1426314,1.052186,2.45201,0,13.69029
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.603087,56.48902,36.08324,1.465678,1.465678,0,0,0,1.465678,177.603,1.060268,0,2.603087,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1426314,1.612245,2.08247,0,13.22836
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.255055,45.49099,36.33883,0.3232868,0.3232868,0,0,0,0.3232868,388.2171,0.9147527,0,1.255055,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1426314,0.3556155,1.004044,0,11.88033
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,36.735,36.735,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426314,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,36.40912,36.40912,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1426314,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,35.32924,35.32924,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1427282,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,34.37716,34.37716,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1427282,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,33.50176,33.50176,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1427282,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,32.53051,32.53051,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1427282,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,31.64871,31.64871,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1427282,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,31.01612,31.01612,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1427282,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,30.49855,30.49855,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1427282,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,29.99376,29.99376,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1427282,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1427282,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,29.22059,29.22059,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1427282,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,28.93305,28.93305,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1427282,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,28.64551,28.64551,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1427282,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,28.46659,28.46659,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1427282,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5947554,32.26361,28.26851,0,0,0,0,0,0,0,0,0,0.5947554,0,0,0,0,7.403694,3.96195,0.5947554,0,0.5947554,7.540502,53.86062,0.142694,0,0.4758043,0,4.556705
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.38954,46.28764,28.7733,1.874075,1.874075,0,0,0,1.874075,127.505,0,0,2.38954,1.972711,1.874075,0,0,6.808938,4.49723,0.4168288,0,0.4168288,7.935941,56.68518,0.14267,2.061483,1.911632,0,6.886769
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.977149,52.71078,29.95542,2.649263,2.649263,0,0,0,2.649263,112.3765,0,0,2.977149,2.788698,2.649263,0,0,6.392109,4.872376,0.1884513,0,0.1884513,8.114721,57.96218,0.1426591,2.91419,2.38172,0,7.849525
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.307766,57.41593,31.32283,1.776229,1.776229,0,0,0,1.776229,186.2241,0,0,3.307766,1.869715,1.776229,0,0,6.203658,5.041982,1.438051,0,1.438051,9.478976,67.70684,0.1425764,1.953852,2.646213,0,8.349748
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.427744,60.28474,32.70942,0.9183813,0.9183813,0,0,0,0.9183813,373.2376,0,0,3.427744,0.9667171,0.9183813,0,0,4.765607,6.336228,2.461027,0,2.461027,11.81371,84.38348,0.1424351,1.010219,2.742195,0,9.763972
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.347983,61.08264,34.00016,2.828273,2.828273,0,0,0,2.828273,118.3755,0,0,3.347983,2.977129,2.828273,0,0,2.30458,8.551152,0.370854,0,0.370854,12.16553,86.8965,0.1424138,3.1111,2.678387,0,11.89914
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.070911,59.9672,35.31646,0.3683274,0.3683274,0,0,0,0.3683274,833.7449,0.7494718,0,3.070911,0.387713,0.3683274,0,0,1.933726,8.884921,1.933726,0,1.933726,14.00003,100,0.142303,0.4051601,2.456728,0,11.95583
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.608028,56.51913,36.07046,0.6114709,0.6114709,0,0,0,0.6114709,426.517,1.964374,0,2.608028,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.142303,0.672618,2.086422,0,13.2333
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.340802,46.13773,36.31966,1.382061,1.382061,0,0,0,1.382061,97.01464,0,0,1.340802,1.454801,1.382061,0,0,0,10.62527,0,0.1139995,-0.1139995,13.87986,99.14167,0.142303,1.520267,1.072641,0,11.96608
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,36.71583,36.71583,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.1266661,10.51127,0,1.136675,-1.136675,12.6817,90.5834,0.142303,1.187825,0,0,10.51127
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,36.40912,36.40912,3.148974,3.148974,4.611752,0,1.424008,3.148974,0,0,0,0,0,0,1.462777,1.389638,1.389638,9.374599,1.389638,0,1.389638,14.00003,100,0.1424019,3.463872,0,5,9.374599
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,35.32924,35.32924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424019,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,34.37716,34.37716,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1424019,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,33.51454,33.51454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1424019,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,32.53051,32.53051,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1424019,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,31.64871,31.64871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1424019,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,31.00334,31.00334,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1424019,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,30.49855,30.49855,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1424019,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,30.01292,30.01292,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1424019,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,29.5273,29.5273,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1424019,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1424019,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,28.93305,28.93305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1424019,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,28.64551,28.64551,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1424019,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,28.46659,28.46659,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1424019,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5969672,32.2592,28.24934,1.417462,1.417462,0,0,0,1.417462,42.11522,0,0,0.5969672,1.492065,1.417462,0,0,5.514993,5.66178,0,0.8950979,-0.8950979,7.82453,55.88939,0.1424019,1.559208,0.4775737,0,6.258748
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.199851,53.33192,28.7733,0.4597115,0.4597115,0,0,0,0.4597115,696.0565,0,0,3.199851,0.4839068,0.4597115,0,0,6.509546,4.766683,2.715945,0,2.715945,10.4011,74.29343,0.1422465,0.5056826,2.559881,0,7.966534
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.985582,52.77166,29.94264,0,0,0,0,0,0,0,0,0,2.985582,0,0,0,0,3.793602,7.211033,2.985582,0,2.985582,13.23347,94.52462,0.1420761,0,2.388465,0,10.19661
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.315516,57.49027,31.32283,0,0,0,0,0,0,0,2.507497,0,3.315516,0,0,0,0,0.8080199,9.898056,0.8080199,0,0.8080199,14.00003,100,0.14203,0,2.652413,0,13.21357
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.435305,60.33621,32.69025,0.5371429,0.5371429,0,0,0,0.5371429,639.5515,2.869892,0,3.435305,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.14203,0.5908572,2.748244,0,14.06058
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.354822,61.12715,33.981,0,0,0,0,0,0,0,3.354822,0,3.354822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14203,0,2.683857,0,13.9801
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.076866,60.00169,35.29729,0,0,0,0,0,0,0,3.076866,0,3.076866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14203,0,2.461493,0,13.70214
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.612964,56.5418,36.05129,0.6950971,0.6950971,0,0,0,0.6950971,375.9135,1.881282,0,2.612964,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.14203,0.7646068,2.090371,0,13.23824
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.426593,46.81129,36.31966,1.481989,1.481989,0,0,0,1.481989,96.26211,0,0,1.426593,1.559988,1.481989,0,0,0,10.62527,0,0.1333946,-0.1333946,13.85942,98.99564,0.14203,1.630188,1.141275,0,12.05187
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,36.69666,36.69666,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.1482162,10.49188,0,2.941916,-2.941916,10.75837,76.84531,0.14203,3.074303,0,0,10.49188
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,36.37717,36.37717,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.417012,7.549963,0,1.170567,-1.170567,9.524479,68.03186,0.14203,1.223243,0,0,7.549963
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,35.29729,35.29729,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.717643,6.379396,0,1.67925,-1.67925,7.754395,55.38842,0.14203,1.754816,0,0,6.379396
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,34.34521,34.34521,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.583476,4.700146,0,0.4789017,-0.4789017,7.249588,51.78267,0.14203,0.5004523,0,0,4.700146
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,33.48259,33.48259,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.115589,4.221244,0,0.38238,-0.38238,6.846524,48.90364,0.14203,0.3995871,0,0,4.221244
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,32.51134,32.51134,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.540455,3.838864,0,2.172998,-2.172998,4.555983,32.54267,0.14203,2.270783,0,0,3.838864
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,31.62955,31.62955,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,9.954898,1.665866,0,0.2688334,-0.2688334,4.272607,30.51856,0.14203,0.2809309,0,0,1.665866
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,31.00334,31.00334,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.2536,1.397033,0,0.176337,-0.176337,4.086732,29.19089,0.14203,0.1842721,0,0,1.397033
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,30.47938,30.47938,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.44953,1.220696,0,0.5907707,-0.5907707,3.464005,24.74284,0.14203,0.6173554,0,0,1.220696
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,29.99376,29.99376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10594,0.6299252,0,0,0,3.464005,24.74284,0.14203,0,0,0,0.6299252
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10594,0.6299252,0,0,0,3.464005,24.74284,0.14203,0,0,0,0.6299252
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,29.22059,29.22059,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.10594,0.6299252,0,0.4898473,-0.4898473,2.947661,21.05468,0.14203,0.5118904,0,0,0.6299252
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,28.93305,28.93305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.65022,0.1400779,0,0,0,2.947661,21.05468,0.14203,0,0,0,0.1400779
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,28.64551,28.64551,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.65022,0.1400779,0,0.0161549,-0.0161549,2.930632,20.93304,0.14203,0.01688187,0,0,0.1400779
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,28.46659,28.46659,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.66817,0.123923,3.33,0,3.33,6.089747,43.49811,0.1421952,0.729426,0,5,0.123923
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6479909,32.61118,28.24934,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.8986,0,0,0.6479909,0,0,3.32677,3.160431,8.338168,3.120923,3.808422,0,3.808422,9.702734,69.30511,0.1424327,1.832431,0.5183927,5,3.768914
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.442899,46.72973,28.7733,0.5018067,0.5018067,2.698487,0,0.9016869,0.5018067,486.8209,4.440892E-16,0,2.442899,0,0,2.19668,2.086846,4.529746,6.548503,4.529746,0,4.529746,14.00003,100,0.1423505,0.5519873,1.954319,5,8.991403
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.994197,52.82673,29.92347,2.305603,2.305603,0,0,0,2.305603,129.8661,0.5672464,0,2.994197,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1423505,2.536163,2.395357,0,13.61947
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.323689,57.54543,31.30367,1.863382,1.863382,0,0,0,1.863382,178.3686,1.362234,0,3.323689,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1423505,2.04972,2.658951,0,13.94896
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.442456,60.40734,32.69025,0.535031,0.535031,0,0,0,0.535031,643.4125,2.879266,0,3.442456,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1423505,0.5885341,2.753965,0,14.06773
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.361224,61.19097,33.981,1.549172,1.549172,0,0,0,1.549172,216.9691,1.730517,0,3.361224,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1423505,1.704089,2.688979,0,13.9865
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.082387,60.05513,35.29729,3.267697,3.267697,1.25,0,0.50625,3.267697,94.32902,0.9584948,0,3.082387,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1423505,3.594467,2.465909,5,13.70766
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.617488,56.583,36.05129,2.091748,2.091748,0,0,0,2.091748,125.134,0.4156485,0,2.617488,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1423505,2.300923,2.093991,0,13.24276
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.512681,47.47281,36.3005,1.410494,1.410494,0,0,0,1.410494,107.2448,0.02795084,0,1.512681,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1423505,1.551543,1.210145,0,12.13796
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,36.67749,36.67749,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1423505,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,36.37717,36.37717,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1423505,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,35.29729,35.29729,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,1.964853,8.856906,1.35735,0,1.35735,13.4237,95.88338,0.1424464,3.928332,0,5,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,34.32604,34.32604,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6075035,10.07852,0,0.8174139,-0.8174139,12.56207,89.72889,0.1424464,0.8541976,0,0,10.07852
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,33.48259,33.48259,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.515741,9.261107,0,0.8254793,-0.8254793,11.69194,83.51368,0.1424464,0.8626259,0,0,9.261107
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,32.49217,32.49217,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.43294,8.435628,0,1.433684,-1.433684,10.1807,72.71915,0.1424464,1.4982,0,0,8.435628
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,31.61038,31.61038,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.025923,7.001944,0,0.4298276,-0.4298276,9.727624,69.48289,0.1424464,0.4491699,0,0,7.001944
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,31.00334,31.00334,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.50351,6.572116,0,0.211802,-0.211802,9.504365,67.88818,0.1424464,0.2213331,0,0,6.572116
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,30.47938,30.47938,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.738845,6.360314,0,0.7736099,-0.7736099,8.688909,62.06351,0.1424464,0.8084223,0,0,6.360314
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,29.99376,29.99376,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.598412,5.586704,0,0.6790856,-0.6790856,7.97309,56.95053,0.1424464,0.7096444,0,0,5.586704
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,29.5273,29.5273,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.352951,4.907619,0,0.2499949,-0.2499949,7.709572,55.06826,0.1424464,0.2612447,0,0,4.907619
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,29.23976,29.23976,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.630723,4.657623,0,0.3146421,-0.3146421,7.37791,52.69925,0.1424464,0.328801,0,0,4.657623
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,28.93305,28.93305,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,6.980325,4.342981,0,0.7208769,-0.7208769,6.618039,47.27161,0.1424464,0.7533164,0,0,4.342981
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,28.64551,28.64551,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.7813,3.622104,0,0.05996858,-0.05996858,6.554826,46.8201,0.1424464,0.06266717,0,0,3.622104
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,28.46659,28.46659,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.847931,3.562136,0,0.599054,-0.599054,5.923368,42.30969,0.1424464,0.6260114,0,0,3.562136
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7319048,33.1934,28.24934,0,0,0,0,0,0,0,0,0,0.7319048,0,0,0,0,8.513547,2.963082,0.7319048,0,0.7319048,6.617714,47.26929,0.1424048,0,0.5855238,0,3.694987
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.451639,46.80241,28.7733,1.248847,1.248847,0,0,0,1.248847,196.3122,0,0,2.451639,1.314576,1.248847,0,0,7.781642,3.621796,1.137063,0,1.137063,7.696426,54.97437,0.1423402,1.373731,1.961311,0,6.073435
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,3.002876,52.88244,29.9043,0.3159707,0.3159707,0,0,0,0.3159707,950.3652,0,0,3.002876,0.3326007,0.3159707,0,0,6.644579,4.645153,2.670275,0,2.670275,10.22967,73.06894,0.1421888,0.3475678,2.402301,0,7.648029
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.3315,57.62053,31.30367,2.880751,2.880751,0,0,0,2.880751,115.6469,0,0,3.3315,3.032369,2.880751,0,0,3.974304,7.0484,0.2991309,0,0.2991309,10.51345,75.09594,0.1421718,3.168826,2.6652,0,10.3799
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.449599,60.47848,32.69025,0,0,0,0,0,0,0,0,0,3.449599,0,0,0,0,3.675173,7.317618,3.449599,0,3.449599,13.78603,98.47144,0.1419768,0,2.759679,0,10.76722
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.367584,61.25444,33.981,0.2587964,0.2587964,0,0,0,0.2587964,1301.249,2.869592,0,3.367584,0.2724172,0.2587964,0,0,0.2255748,10.42226,0.2255748,0,0.2255748,14.00003,100,0.141964,0.284676,2.694067,0,13.78984
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.087833,60.10788,35.29729,0.1883708,0.1883708,0,0,0,0.1883708,1639.232,2.889548,0,3.087833,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.141964,0.2072078,2.470267,0,13.71311
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.621901,56.6232,36.05129,2.226519,2.226519,0,0,0,2.226519,117.7578,0.2781964,0,2.621901,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.141964,2.449171,2.097521,0,13.24718
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.598698,48.16081,36.3005,2.503385,2.503385,0,0,0,2.503385,63.86145,0,4.440892E-16,1.598698,2.635142,2.503385,0,0,0,10.62527,0,1.036444,-1.036444,12.90752,92.19639,0.141964,2.753724,1.278959,0,12.22397
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,36.67749,36.67749,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.151605,9.58883,0,0.7155277,-0.7155277,12.15329,86.80902,0.141964,0.7477264,0,0,9.58883
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,36.358,36.358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.946635,8.873302,0,0,0,12.15329,86.80902,0.141964,0,0,0,8.873302
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,35.27813,35.27813,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,1.946635,8.873302,0,0.7315009,-0.7315009,11.38222,81.30139,0.141964,0.7644184,0,0,8.873302
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,34.32604,34.32604,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.759414,8.141802,0,0.3706343,-0.3706343,10.99154,78.5108,0.141964,0.3873129,0,0,8.141802
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,33.44425,33.44425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.17123,7.771167,0,0,0,10.99154,78.5108,0.141964,0,0,0,7.771167
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,32.45383,32.45383,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.17123,7.771167,0,0.3730438,-0.3730438,10.59831,75.70208,0.141964,0.3898307,0,0,7.771167
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,31.57843,31.57843,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.585723,7.398123,0,0.1575479,-0.1575479,10.43224,74.51587,0.141964,0.1646376,0,0,7.398123
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,30.96501,30.96501,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.760777,7.240575,0,0.3277743,-0.3277743,10.08674,72.04798,0.141964,0.3425241,0,0,7.240575
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,30.46021,30.46021,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.12497,6.912801,0,0.6316145,-0.6316145,9.420958,67.29242,0.141964,0.6600372,0,0,6.912801
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,29.95542,29.95542,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.826764,6.281187,0,0.3687444,-0.3687444,9.032267,64.51606,0.141964,0.3853379,0,0,6.281187
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,29.50813,29.50813,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.23648,5.912442,0,0.09262752,-0.09262752,8.934628,63.81865,0.141964,0.09679576,0,0,5.912442
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,29.20142,29.20142,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.339399,5.819815,0,0.4234607,-0.4234607,8.488262,60.63032,0.141964,0.4425165,0,0,5.819815
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,28.91388,28.91388,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.809911,5.396354,0,0.1742643,-0.1742643,8.304571,59.31825,0.141964,0.1821062,0,0,5.396354
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,28.62634,28.62634,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.003539,5.22209,0,0.3357438,-0.3357438,7.950666,56.79036,0.141964,0.3508523,0,0,5.22209
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,28.44742,28.44742,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.376587,4.886346,0,0.1254153,-0.1254153,7.818467,55.84608,0.141964,0.131059,0,0,4.886346
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8216307,33.8008,28.23017,1.837048,1.837048,0,0,0,1.837048,44.72559,0,0,0.8216307,1.933735,1.837048,0,0,6.515937,4.760931,0,1.112104,-1.112104,6.646206,47.47281,0.141964,2.020753,0.6573045,0,5.582561
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.460723,46.85633,28.75413,0.7500427,0.7500427,0,0,0,0.7500427,328.0777,0,0,2.460723,0.7895186,0.7500427,0,0,7.751609,3.648826,1.671204,0,1.671204,8.23165,58.79738,0.1418697,0.825047,1.968578,0,6.10955
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,3.011271,52.95828,29.9043,1.7603,1.7603,0,0,0,1.7603,171.0658,0,0,3.011271,1.852947,1.7603,0,0,6.080404,5.15291,1.158324,0,1.158324,9.330532,66.64653,0.1418044,1.93633,2.409017,0,8.164182
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.339331,57.69592,31.30367,1.463055,1.463055,0,0,0,1.463055,228.2437,0,0,3.339331,1.540058,1.463055,0,0,4.922081,6.195402,1.799273,0,1.799273,11.03747,78.83894,0.1417031,1.609361,2.671465,0,9.534733
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.456727,60.54956,32.69025,1.366938,1.366938,0,0,0,1.366938,252.8809,0,0,3.456727,1.438883,1.366938,0,0,3.122807,7.814748,2.017844,0,2.017844,12.95177,92.51244,0.1415897,1.503632,2.765381,0,11.27147
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.373897,61.31751,33.981,0.9139525,0.9139525,0,0,0,0.9139525,369.1546,1.306879,0,3.373897,0.9620552,0.9139525,0,0,1.104963,9.630807,1.104963,0,1.104963,14.00003,100,0.1415277,1.005348,2.699118,0,13.0047
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.092834,60.17949,35.31646,0.728028,0.728028,0,0,0,0.728028,424.8235,2.326488,0,3.092834,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1415277,0.8008308,2.474267,0,13.71811
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.626198,56.66238,36.05129,0.4305334,0.4305334,0,0,0,0.4305334,609.9871,2.173005,0,2.626198,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1415277,0.4735867,2.100959,0,13.25147
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.232926,53.45169,36.3005,4.489386,4.489386,2.368106,0,0.811493,4.489386,49.73789,0,0,2.232926,2.232926,2.12128,0,0,0,10.62527,0,0,0,14.00003,100,0.1415277,4.938325,1.786341,5,12.8582
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,36.67749,36.67749,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415277,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,36.358,36.358,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1415277,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,35.27813,35.27813,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1415277,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,34.30687,34.30687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1415277,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,33.42508,33.42508,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1415277,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,32.44105,32.44105,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1415596,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,31.55926,31.55926,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1416766,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,30.94584,30.94584,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1416766,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,30.44104,30.44104,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1416766,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,29.95542,29.95542,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1416766,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,29.50813,29.50813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1416766,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,29.20142,29.20142,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1416766,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,28.91388,28.91388,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1416766,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1416766,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1416766,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9170356,34.47309,28.23017,3.091831,3.091831,5,0,1.53,3.091831,29.65995,0,0,0.9170356,0,0,1.908169,1.81276,4.423119,6.644467,2.729796,0,2.729796,12.3936,88.52554,0.1418571,3.401014,0.7336285,5,7.561503
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.469342,46.94986,28.7733,0.845656,0.845656,0,0,0,0.845656,292.0032,0,0,2.469342,0.8901642,0.845656,0,0,1.693323,9.101284,1.579178,0,1.579178,13.89174,99.22652,0.1417685,0.9302216,1.975474,0,11.57063
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,3.019373,53.0542,29.92347,1.96194,1.96194,0,0,0,1.96194,153.8973,0.8400283,0,3.019373,2.0652,1.96194,0,0,0.1141448,10.52254,0.1141448,0,0.1141448,14.00003,100,0.1417621,2.158134,2.415498,0,13.54192
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.346392,57.81071,31.342,0.8566204,0.8566204,0,0,0,0.8566204,390.6505,2.444687,0,3.346392,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1417621,0.9422825,2.677114,0,13.97167
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.463007,60.65976,32.72859,2.624378,2.624378,0,0,0,2.624378,131.9554,0.7005045,0,3.463007,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1417621,2.886816,2.770406,0,14.08828
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.379348,61.41935,34.01933,1.233474,1.233474,0,0,0,1.233474,273.9698,2.080954,0,3.379348,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1417621,1.356822,2.703479,0,14.00462
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.097504,60.26337,35.34841,1.348341,1.348341,0,0,0,1.348341,229.7272,1.678198,0,3.097504,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1417621,1.483175,2.478003,0,13.72278
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.62987,56.73301,36.08324,2.832806,2.832806,0,0,0,2.832806,92.83622,4.440892E-16,0,2.62987,2.981901,2.832806,0,0,0,10.62527,0,0.3520311,-0.3520311,13.62895,97.34948,0.1417621,3.116086,2.103896,0,13.25514
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.770405,49.59622,36.33883,1.201865,1.201865,0,0,0,1.201865,147.3048,0.1141382,0,1.770405,1.265121,1.201865,0,0,0.3911457,10.27324,0.3911457,0,0.3911457,14.00003,100,0.1417402,1.322052,1.416324,0,12.04365
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,36.69666,36.69666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417402,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,36.37717,36.37717,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1417402,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,35.27813,35.27813,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1417402,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,34.30687,34.30687,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1417402,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,33.40591,33.40591,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1417402,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,32.42188,32.42188,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1417402,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,31.54009,31.54009,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1417402,0.09056576,0,0,0.5942786
