Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,30.92667,30.92667,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1417402,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,30.44104,30.44104,0.3522305,0.3522305,0,0,0,0.3522305,0,0,5.551115E-17,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1417402,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,29.94264,29.94264,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,11.74061,0.05872229,3.33,0,3.33,6.02102,43.0072,0.1418416,0.1626999,0,5,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,29.50813,29.50813,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,8.410613,3.055722,3.33,0,3.33,9.180135,65.57227,0.1419484,0.2141078,0,5,3.055722
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,29.20142,29.20142,0.2924551,0.2924551,3.797718,0,1.201777,0.2924551,0,0,0,0,0,0,3.505263,3.33,5.080613,6.052722,3.33,0,3.33,12.33925,88.13733,0.1420665,0.3217006,0,5,6.052722
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,28.91388,28.91388,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.750613,9.049723,0,0.199705,-0.199705,12.12874,86.63371,0.1420665,0.2086918,0,0,9.049723
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,28.60717,28.60717,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.972508,8.850018,0,0.08928087,-0.08928087,12.03463,85.96149,0.1420665,0.09329851,0,0,8.850018
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071709,8.760736,0,0,0,12.03463,85.96149,0.1420665,0,0,0,8.760736
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.018093,35.2115,28.24934,1.211946,1.211946,0,0,0,1.211946,84.00482,0,0,1.018093,1.275732,1.211946,0,0,2.071709,8.760736,0,0.2576395,-0.2576395,11.76306,84.02167,0.1420665,1.33314,0.8144743,0,9.77883
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.478299,47.02457,28.7733,1.090404,1.090404,0,0,0,1.090404,227.2826,0,0,2.478299,1.147794,1.090404,0,0,2.357975,8.503097,1.330505,0,1.330505,13.02528,93.03756,0.1419921,1.199444,1.982639,0,10.9814
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,3.02786,53.13107,29.92347,0,0,0,0,0,0,0,2.000391,0,3.02786,0,0,0,0,1.02747,9.700552,1.02747,0,1.02747,14.00003,100,0.1419348,0,2.422288,0,12.72841
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.354243,57.8865,31.342,1.942802,1.942802,0,0,0,1.942802,172.6497,1.309188,0,3.354243,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1419348,2.137083,2.683395,0,13.97952
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.469811,60.74362,32.74137,0.1267441,0.1267441,0,0,0,0.1267441,2737.652,3.336396,0,3.469811,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1419348,0.1394185,2.775849,0,14.09509
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.385144,61.50107,34.0385,1.552378,1.552378,0,0,0,1.552378,218.0618,1.751062,0,3.385144,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1419348,1.707616,2.708115,0,14.01042
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.102699,60.31384,35.34841,0.6897146,0.6897146,0,0,0,0.6897146,449.8526,2.376684,0,3.102699,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1419348,0.7586861,2.482159,0,13.72797
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.633623,56.78955,36.10241,2.096163,2.096163,0,0,0,2.096163,125.6402,0.4271353,0,2.633623,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1419348,2.305779,2.106898,0,13.2589
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.856168,50.32391,36.358,2.327904,2.327904,0,0,0,2.327904,79.73558,0,0,1.856168,2.450425,2.327904,0,0,0,10.62527,0,0.5942575,-0.5942575,13.37363,95.5257,0.1419348,2.560694,1.484934,0,12.48144
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,36.71583,36.71583,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.6602861,10.03102,0,0.1750514,-0.1750514,13.18911,94.2077,0.1419348,0.1829287,0,0,10.03102
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,36.38995,36.38995,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.8547876,9.855966,0,2.730911,-2.730911,10.31047,73.64609,0.1419348,2.853801,0,0,9.855966
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,35.29729,35.29729,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.889132,7.125055,0.8807158,0,0.8807158,11.14599,79.61407,0.1419962,4.480224,0,5,7.125055
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,34.32604,34.32604,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.008417,7.917699,2.026499,0,2.026499,13.0685,93.34624,0.1421373,3.153528,0,5,7.917699
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,33.40591,33.40591,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,0.981918,9.741548,0,1.137459,-1.137459,11.86951,84.78206,0.1421373,1.188644,0,0,9.741548
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,32.42188,32.42188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.245761,8.60409,0,0,0,11.86951,84.78206,0.1421373,0,0,0,8.60409
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,31.52092,31.52092,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.245761,8.60409,0,0.1380405,-0.1380405,11.724,83.74272,0.1421373,0.1442523,0,0,8.60409
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,30.89472,30.89472,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.399139,8.466049,0,0.1201362,-0.1201362,11.59737,82.83819,0.1421373,0.1255423,0,0,8.466049
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,30.40909,30.40909,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.532624,8.345913,0,0.3808173,-0.3808173,11.19595,79.97093,0.1421373,0.3979541,0,0,8.345913
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,29.92347,29.92347,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,2.955754,7.965096,0,0.3274517,-0.3274517,10.85079,77.50548,0.1421373,0.342187,0,0,7.965096
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,29.50813,29.50813,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.31959,7.637644,0,0.1992185,-0.1992185,10.64079,76.00552,0.1421373,0.2081833,0,0,7.637644
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,29.20142,29.20142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.540943,7.438425,0,0,0,10.64079,76.00552,0.1421373,0,0,0,7.438425
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,28.91388,28.91388,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.540943,7.438425,0,0.7533135,-0.7533135,9.846732,70.33366,0.1421373,0.7872127,0,0,7.438425
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,28.60717,28.60717,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.377958,6.685112,0,0.2160578,-0.2160578,9.618987,68.70691,0.1421373,0.2257804,0,0,6.685112
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,28.46659,28.46659,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.618023,6.469054,0,0.3743664,-0.3743664,9.22437,65.88823,0.1421373,0.3912129,0,0,6.469054
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.12498,35.97863,28.24934,1.183234,1.183234,0,0,0,1.183234,95.07677,0,0,1.12498,1.245509,1.183234,0,0,5.033986,6.094687,0,0.1205287,-0.1205287,9.097322,64.98074,0.1421373,1.301557,0.8999843,0,7.219668
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.486866,47.13235,28.80525,0.2056655,0.2056655,0,0,0,0.2056655,1209.18,0,0,2.486866,0.21649,0.2056655,0,0,5.167906,5.974159,2.270376,0,2.270376,11.25119,80.36548,0.1420106,0.2262321,1.989493,0,8.461025
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,3.035809,53.24093,29.95542,0,0,0,0,0,0,0,0.1382787,0,3.035809,0,0,0,0,2.89753,8.017497,2.89753,0,2.89753,14.00003,100,0.1418493,0,2.428647,0,11.05331
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.361044,58.01465,31.39312,2.027546,2.027546,0,0,0,2.027546,165.7691,1.226785,0,3.361044,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1418493,2.2303,2.688835,0,13.98632
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.475611,60.87304,32.79888,1.000913,1.000913,0,0,0,1.000913,347.244,2.422019,0,3.475611,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1418493,1.101005,2.780489,0,14.10089
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.389791,61.63453,34.10879,1.539291,1.539291,0,0,0,1.539291,220.2177,1.769484,0,3.389791,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1418493,1.69322,2.711833,0,14.01507
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.974285,69.55496,35.4187,0.2384092,0.2384092,0,0,0,0.2384092,1667.002,3.723328,0,3.974285,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1418493,0.2622501,3.179428,0,14.59956
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.191578,62.17337,36.15992,1.867253,1.867253,0,0,0,1.867253,170.9237,1.226049,0,3.191578,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1418493,2.053979,2.553263,0,13.81685
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.941231,51.10975,36.42829,0.7137582,0.7137582,0,0,0,0.7137582,271.9732,1.189906,0,1.941231,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1418493,0.785134,1.552985,0,12.56651
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,36.81168,36.81168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418493,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,36.46663,36.46663,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1418493,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,35.36758,35.36758,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1418493,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,34.37716,34.37716,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1418493,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,33.44425,33.44425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1418493,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,32.44105,32.44105,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1418493,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,31.52092,31.52092,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1418493,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,30.91389,30.91389,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1418493,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,30.42826,30.42826,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1418493,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,29.92347,29.92347,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1418493,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,29.50813,29.50813,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.142008,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,29.22059,29.22059,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1421346,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,28.91388,28.91388,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1422842,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,28.60717,28.60717,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1422842,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,28.46659,28.46659,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1422842,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.237407,36.81393,28.26851,0.4479907,0.4479907,0,0,0,0.4479907,276.2126,0,0,1.237407,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7658377,0,0.7658377,12.5942,89.95839,0.1422417,0.4927898,0.9899255,0,9.839742
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.495945,47.20827,28.80525,1.80262,1.80262,0,0,0,1.80262,138.4621,0,0,2.495945,1.897494,1.80262,0,0,1.481873,9.291589,0.5984503,0,0.5984503,13.16194,94.01366,0.1422085,1.982882,1.996756,0,11.78753
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.044015,53.33814,29.97459,0.09183601,0.09183601,0,0,0,0.09183601,3314.621,2.063923,0,3.044015,0.09666948,0.09183601,0,0,0.8834227,9.830194,0.8834227,0,0.8834227,14.00003,100,0.1421595,0.1010196,2.435212,0,12.87421
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.368493,58.11019,31.41229,0,0,0,0,0,0,0,3.368493,0,3.368493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421595,0,2.694794,0,13.99377
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.482202,60.96292,32.81805,0.9136419,0.9136419,0,0,0,0.9136419,381.1342,2.520473,0,3.482202,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1421595,1.005006,2.785761,0,14.10748
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.395043,61.73469,34.14713,2.915174,2.915174,0,0,0,2.915174,116.4611,0.3264386,0,3.395043,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1421595,3.206692,2.716034,0,14.02032
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.110343,60.54267,35.47621,0,0,0,0,0,0,0,3.110343,0,3.110343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421595,0,2.488275,0,13.73562
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.639937,56.95134,36.19187,0,0,0,0,0,0,0,2.639937,0,2.639937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421595,0,2.11195,0,13.26521
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.977499,51.45657,36.46663,0,0,0,0,0,0,0,1.977499,0,1.977499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421595,0,1.582,0,12.60277
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,36.84363,36.84363,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1421595,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,36.51775,36.51775,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1421595,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,35.38675,35.38675,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1421852,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,34.37716,34.37716,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1421852,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,33.42508,33.42508,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1421852,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,32.42188,32.42188,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1421852,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,31.50175,31.50175,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1421852,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,30.89472,30.89472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1421852,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,30.42826,30.42826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1421852,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,29.92347,29.92347,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1421852,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,29.5273,29.5273,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1423404,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,29.22059,29.22059,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1424701,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,28.91388,28.91388,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1426092,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,28.62634,28.62634,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1426092,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,28.48576,28.48576,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1426092,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.77494,40.8567,28.28768,0.2161477,0.2161477,0,0,0,0.2161477,821.1699,0,0,1.77494,0.2275239,0.2161477,0,0,2.214983,8.631789,1.547416,0,1.547416,13.36672,95.47636,0.1425235,0.2377625,1.419952,0,10.40673
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.11018,52.57524,28.82442,0.3939553,0.3939553,0,0,0,0.3939553,789.4754,2.027923,0,3.11018,0.4146898,0.3939553,0,0,0.6675673,10.02446,0.6675673,0,0.6675673,14.00003,100,0.1424866,0.4333508,2.488144,0,13.13464
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.052591,53.41612,29.97459,0.7629356,0.7629356,0,0,0,0.7629356,400.1112,2.249501,0,3.052591,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1424866,0.8392292,2.442073,0,13.67787
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.375929,58.20572,31.43146,1.157936,1.157936,0,0,0,1.157936,291.5472,2.157049,0,3.375929,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1424866,1.273729,2.700743,0,14.0012
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.246061,69.23668,32.85,0,0,0,0,0,0,0,4.246061,0,4.246061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424866,0,3.396849,0,14.87134
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.400356,61.82766,34.17908,0,0,0,0,0,0,0,3.400356,0,3.400356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424866,0,2.720285,0,14.02563
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.11463,60.6231,35.50816,0.770338,0.770338,0,0,0,0.770338,404.3199,2.303747,0,3.11463,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1424866,0.8473718,2.491704,0,13.7399
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.642696,57.04353,36.24937,0.8972964,0.8972964,0,0,0,0.8972964,294.5177,1.698174,0,2.642696,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1424866,0.987026,2.114157,0,13.26797
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.979563,51.50938,36.49858,3.415457,3.415457,1.534872,0,0.5840201,3.415457,57.95895,2.220446E-16,0,1.979563,1.979563,1.880585,0,0,0,10.62527,0,0,0,14.00003,100,0.1424866,3.757003,1.58365,5,12.60484
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,36.87558,36.87558,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1424866,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,36.51775,36.51775,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1424866,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,35.38675,35.38675,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1425902,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,34.37716,34.37716,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1425902,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,33.44425,33.44425,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1425902,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,32.42188,32.42188,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1425902,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,31.50175,31.50175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1425902,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,30.89472,30.89472,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1425902,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,30.42826,30.42826,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1425902,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,29.94264,29.94264,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1425902,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,29.54647,29.54647,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1425902,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,29.23976,29.23976,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1425902,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,28.93305,28.93305,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1425902,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,28.64551,28.64551,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1425902,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,28.50493,28.50493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1425902,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.684515,40.18557,28.30684,1.079918,1.079918,0,0,0,1.079918,155.9854,0,0,1.684515,1.136756,1.079918,0,0,8.706068,2.789813,0.5477588,0,0.5477588,6.260376,44.71688,0.1425599,1.18791,1.347612,0,4.474328
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.513708,47.40061,28.84359,1.742881,1.742881,0,0,0,1.742881,144.2272,0,0,2.513708,1.834612,1.742881,0,0,8.15831,3.282795,0.6790966,0,0.6790966,6.904624,49.31864,0.1425223,1.917169,2.010967,0,5.796504
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.920093,61.90457,30.01292,1.720433,1.720433,0,0,0,1.720433,227.8551,0,0,3.920093,1.810982,1.720433,0,0,7.479213,3.893982,2.109112,0,2.109112,8.905502,63.6106,0.1424058,1.892476,3.136075,0,7.814076
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.382947,58.32077,31.4698,1.00697,1.00697,0,0,0,1.00697,335.9531,0,0,3.382947,1.059969,1.00697,0,0,5.370101,5.792183,2.322979,0,2.322979,11.10927,79.35179,0.1422778,1.107667,2.706358,0,9.17513
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.494124,61.19392,32.90751,2.134786,2.134786,0,0,0,2.134786,163.6756,0,0,3.494124,2.247143,2.134786,0,0,3.047123,7.882864,1.246981,0,1.246981,12.29226,87.80171,0.1422091,2.348264,2.7953,0,11.37699
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.160087,70.11404,34.23659,0,0,0,0,0,0,0,2.359945,0,4.160087,0,0,0,0,1.800141,9.005147,1.800141,0,1.800141,14.00003,100,0.1421101,0,3.328069,0,13.16523
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.118315,60.72866,35.56567,0.4543002,0.4543002,0,0,0,0.4543002,686.3998,2.640105,0,3.118315,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1421101,0.4997302,2.494652,0,13.74359
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.645426,57.12805,36.3005,0.7928872,0.7928872,0,0,0,0.7928872,333.6447,1.810808,0,2.645426,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1421101,0.8721759,2.116341,0,13.2707
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.981151,51.58657,36.55609,1.44296,1.44296,0,0,0,1.44296,137.2976,0.4622449,0,1.981151,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1421101,1.587256,1.58492,0,12.60642
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,36.91392,36.91392,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1421101,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,36.55609,36.55609,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1421101,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,35.4187,35.4187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1421101,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,34.39633,34.39633,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1421101,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,33.46342,33.46342,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1421101,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,32.44105,32.44105,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1421101,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,31.54009,31.54009,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1421101,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,30.91389,30.91389,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1421101,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,30.44104,30.44104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1421101,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,29.95542,29.95542,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1421101,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,29.57842,29.57842,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1421101,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,29.2781,29.2781,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1421101,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,28.97139,28.97139,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1421101,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,28.66467,28.66467,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1421101,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,28.51771,28.51771,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1421101,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.582563,39.42676,28.31963,0,0,0,0,0,0,0,0,0,1.582563,0,0,0,0,11.30884,0.4473145,1.582563,0,1.582563,4.772868,34.09184,0.1420232,0,1.26605,0,2.029878
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.522377,47.51695,28.88193,0,0,0,0,0,0,0,0,0,2.522377,0,0,0,0,9.726281,1.871621,2.522377,0,2.522377,7.165805,51.18422,0.1418849,0,2.017902,0,4.393999
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.068506,53.64446,30.04487,0.4050361,0.4050361,0,0,0,0.4050361,757.5881,0,0,3.068506,0.4263538,0.4050361,0,0,7.203904,4.141761,2.642152,0,2.642152,9.67237,69.08822,0.1417403,0.4455397,2.454804,0,7.210267
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.389672,58.44877,31.52092,1.406114,1.406114,0,0,0,1.406114,241.0667,0,0,3.389672,1.480119,1.406114,0,0,4.561752,6.519698,1.909552,0,1.909552,11.48393,82.02792,0.141636,1.546725,2.711737,0,9.909369
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.49986,61.31531,32.95863,2.601557,2.601557,0,0,0,2.601557,134.5294,0,0,3.49986,2.738481,2.601557,0,0,2.6522,8.238295,0.7613789,0,0.7613789,12.20624,87.18724,0.1415945,2.861713,2.799888,0,11.73816
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.40937,62.07681,34.30687,0,0,0,0,0,0,0,1.51855,0,3.40937,0,0,0,0,1.890821,8.923535,1.890821,0,1.890821,14.00003,100,0.1414914,0,2.727496,0,12.33291
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.121643,60.84628,35.63596,0,0,0,0,0,0,0,3.121643,0,3.121643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414914,0,2.497314,0,13.74692
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.647406,57.25039,36.38995,0.1884834,0.1884834,0,0,0,0.1884834,1404.583,2.449002,0,2.647406,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1414914,0.2073317,2.117924,0,13.27268
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.982191,51.69464,36.64554,0.8818548,0.8818548,0,0,0,0.8818548,224.7752,1.053922,0,1.982191,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1414914,0.9700403,1.585753,0,12.60746
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.35868,39.50277,36.9842,2.102267,2.102267,0,0,0,2.102267,17.06158,0,0,0.35868,2.212913,2.102267,0,0,0,10.62527,0,1.854233,-1.854233,12.0455,86.03908,0.1414914,2.312494,0.286944,0,10.98395
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,36.62637,36.62637,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.060259,8.771041,0,0.222902,-0.222902,11.81054,84.3608,0.1414914,0.2329326,0,0,8.771041
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,35.47621,35.47621,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.307928,8.54814,1.596698,0,1.596698,13.3253,95.1805,0.1416006,3.651192,0,5,8.54814
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,34.43467,34.43467,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7112299,9.985168,0,0.2922418,-0.2922418,13.01725,92.98014,0.1416006,0.3053927,0,0,9.985168
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,33.48259,33.48259,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.035943,9.692925,0,0.4937611,-0.4937611,12.49678,89.26251,0.1416006,0.5159803,0,0,9.692925
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,32.45383,32.45383,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.584566,9.199164,0,0.418889,-0.418889,12.05523,86.1086,0.1416006,0.437739,0,0,9.199164
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,31.54009,31.54009,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.049999,8.780275,0,0.5795107,-0.5795107,11.44437,81.74534,0.1416006,0.6055887,0,0,8.780275
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,30.92667,30.92667,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.693899,8.200765,0,0.3050264,-0.3050264,11.12284,79.44873,0.1416006,0.3187526,0,0,8.200765
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,30.46021,30.46021,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.032818,7.895738,0,0.2163023,-0.2163023,10.89484,77.82014,0.1416006,0.2260359,0,0,7.895738
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,29.95542,29.95542,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.273154,7.679436,0,0.1807863,-0.1807863,10.70428,76.45896,0.1416006,0.1889217,0,0,7.679436
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,29.57842,29.57842,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.474027,7.49865,0,0.2808561,-0.2808561,10.40823,74.34434,0.1416006,0.2934946,0,0,7.49865
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,29.2781,29.2781,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.78609,7.217793,0,0.713725,-0.713725,9.655896,68.97054,0.1416006,0.7458426,0,0,7.217793
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,28.97139,28.97139,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.579117,6.504068,0,0.4846785,-0.4846785,9.145,65.3213,0.1416006,0.506489,0,0,6.504068
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,28.66467,28.66467,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.117649,6.01939,0,0.006822904,-0.006822904,9.137808,65.26993,0.1416006,0.007129935,0,0,6.01939
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,28.53688,28.53688,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.12523,6.012567,0,0.4161178,-0.4161178,8.699182,62.13688,0.1416006,0.4348432,0,0,6.012567
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.698017,40.3023,28.31963,0.9529511,0.9529511,0,0,0,0.9529511,178.1851,0,0,1.698017,1.003106,0.9529511,0,0,5.587583,5.596449,0.6949102,0,0.6949102,9.358431,66.8458,0.1415628,1.048246,1.358413,0,7.294466
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.53145,47.60773,28.89471,0,0,0,0,0,0,0,0,0,2.53145,0,0,0,0,4.892673,6.221869,2.53145,0,2.53145,11.75998,83.99966,0.141425,0,2.02516,0,8.753319
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.076759,53.74257,30.06404,0.5223607,0.5223607,0,0,0,0.5223607,589.0104,0.1656824,0,3.076759,0.5498534,0.5223607,0,0,2.361223,8.500174,2.361223,0,2.361223,14.00003,100,0.1412968,0.5745968,2.461407,0,11.57693
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.397027,58.54391,31.54009,0.02807559,0.02807559,0,0,0,0.02807559,12099.58,3.367474,0,3.397027,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,0.03088315,2.717622,0,14.0223
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.505391,61.44271,33.01613,0.4959781,0.4959781,0,0,0,0.4959781,706.7632,2.983309,0,3.505391,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,0.545576,2.804313,0,14.13066
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.414291,62.17405,34.34521,0,0,0,0,0,0,0,3.414291,0,3.414291,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,0,2.731433,0,14.03957
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.125104,60.94981,35.69346,1.986311,1.986311,0,0,0,1.986311,157.3321,1.034251,0,3.125104,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,2.184942,2.500084,0,13.75038
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.65007,57.31952,36.42829,3.24625,3.24625,1.25,0,0.50625,3.24625,81.63482,0.5487545,0,2.65007,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,3.570875,2.120056,5,13.27534
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.983871,51.73009,36.66471,1.444724,1.444724,0,0,0,1.444724,137.3184,0.4631091,0,1.983871,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,1.589196,1.587097,0,12.60915
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4125788,39.92725,37.02254,0,0,0,0,0,0,0,0.4125788,0,0.4125788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,0,0.330063,0,11.03785
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,36.64554,36.64554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412968,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,35.47621,35.47621,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1412968,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,34.43467,34.43467,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1412968,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,33.48259,33.48259,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1412968,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,32.45383,32.45383,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1412968,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,31.54009,31.54009,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1412968,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,30.92667,30.92667,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1412968,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,30.46021,30.46021,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1412968,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,29.97459,29.97459,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1412968,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,29.59759,29.59759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1412968,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,29.29088,29.29088,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1412968,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,28.97139,28.97139,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1414351,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,28.68384,28.68384,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1415645,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,28.53688,28.53688,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1416697,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.771463,40.88546,28.33879,2.983531,2.983531,0,0,0,2.983531,59.37472,0,4.440892E-16,1.771463,3.140559,2.983531,0,0,1.654211,9.136484,0,1.369096,-1.369096,10.98755,78.48235,0.1416697,3.281884,1.417171,0,10.90795
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.540459,47.70536,28.91388,0.6208793,0.6208793,0,0,0,0.6208793,409.1712,0,0,2.540459,0.6535571,0.6208793,0,0,3.175429,7.767388,1.886902,0,1.886902,12.77762,91.26856,0.1415675,0.6829672,2.032367,0,10.30785
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.084655,53.86032,30.10238,0.2948042,0.2948042,0,0,0,0.2948042,1046.34,1.485808,0,3.084655,0.3103202,0.2948042,0,0,1.288527,9.4656,1.288527,0,1.288527,14.00003,100,0.1414979,0.3242846,2.467724,0,12.55025
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.403275,58.69107,31.61038,0,0,0,0,0,0,0,3.403275,0,3.403275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0,2.72262,0,14.02855
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.51057,61.58264,33.08642,2.235327,2.235327,0,0,0,2.235327,157.0495,1.157594,0,3.51057,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,2.458859,2.808456,0,14.13584
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.417607,62.34237,34.45384,0,0,0,0,0,0,0,3.417607,0,3.417607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0,2.734085,0,14.04288
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.127578,61.09796,35.7957,2.39947,2.39947,0,0,0,2.39947,130.3445,0.6018202,0,3.127578,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,2.639417,2.502063,0,13.75285
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.652085,57.41994,36.49858,0.4388735,0.4388735,0,0,0,0.4388735,604.2936,2.190113,0,2.652085,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0.4827608,2.121668,0,13.27736
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.984566,51.8353,36.75417,0.7835553,0.7835553,0,0,0,0.7835553,253.2771,1.159771,0,1.984566,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1414979,0.8619108,1.587653,0,12.60984
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.470233,40.37436,37.05449,1.054208,1.054208,0,0,0,1.054208,44.60532,0,0,0.470233,1.109693,1.054208,0,0,0,10.62527,0,0.6394599,-0.6394599,13.32598,95.18536,0.1414979,1.159629,0.3761864,0,11.09551
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,36.69666,36.69666,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.710511,9.985814,0,0.1714988,-0.1714988,13.1452,93.89412,0.1414979,0.1792162,0,0,9.985814
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,35.52733,35.52733,3.798826,3.798826,4.747315,0,1.461017,3.798826,0,0,0,0,0,0,0.9484897,0.9010652,0.9010652,9.814316,0.9010652,0,0.9010652,14.00003,100,0.141559,4.178709,0,5,9.814316
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,34.46662,34.46662,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.141559,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,33.51454,33.51454,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1416277,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,32.49217,32.49217,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1416277,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,31.55926,31.55926,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1416277,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,30.94584,30.94584,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1416277,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,30.49855,30.49855,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1416277,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,29.99376,29.99376,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1416277,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,29.63593,29.63593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1416277,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,29.31005,29.31005,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1416277,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,29.00334,29.00334,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1416277,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,28.70301,28.70301,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1416277,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,28.55605,28.55605,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1416277,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.781221,40.98132,28.35796,0.8076981,0.8076981,0,0,0,0.8076981,220.5305,0,0,1.781221,0.8502085,0.8076981,0,0,4.874869,6.237892,0.9310124,0,0.9310124,10.25856,73.27526,0.1415773,0.8884679,1.424977,0,8.019113
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.549491,47.80329,28.93305,0.7291949,0.7291949,0,0,0,0.7291949,349.6309,0,0,2.549491,0.7675735,0.7291949,0,0,3.943857,7.075803,1.781917,0,1.781917,11.94903,85.35006,0.1414811,0.8021144,2.039593,0,9.625294
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.092537,53.97808,30.14072,0.9384359,0.9384359,0,0,0,0.9384359,329.5417,0,0,3.092537,0.9878272,0.9384359,0,0,2.161939,8.679529,2.10471,0,2.10471,13.94573,99.6122,0.1413677,1.032279,2.47403,0,11.77207
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.410143,58.80525,31.64871,0,0,0,0,0,0,0,3.352914,0,3.410143,0,0,0,0,0.05722947,10.57377,0.05722947,0,0.05722947,14.00003,100,0.1413646,0,2.728115,0,13.98391
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.516093,61.70232,33.13754,0.5244735,0.5244735,0,0,0,0.5244735,670.4044,2.964016,0,3.516093,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,0.5769209,2.812875,0,14.14137
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.422058,62.45094,34.50496,0.7230501,0.7230501,0,0,0,0.7230501,473.2809,2.660952,0,3.422058,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,0.7953551,2.737646,0,14.04733
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.130428,61.21891,35.87238,0.3409115,0.3409115,0,0,0,0.3409115,918.2524,2.771574,0,3.130428,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,0.3750027,2.504343,0,13.7557
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.65396,57.51913,36.56887,1.223994,1.223994,0,0,0,1.223994,216.8279,1.365546,0,2.65396,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,1.346393,2.123168,0,13.27923
