Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.985464,51.90675,36.81168,0.6416963,0.6416963,0,0,0,0.6416963,309.4087,1.309994,0,1.985464,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,0.7058659,1.588371,0,12.61074
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5314651,40.89559,37.13117,0.4734647,0.4734647,0,0,0,0.4734647,112.2502,0.03308115,0,0.5314651,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,0.5208112,0.425172,0,11.15674
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,36.735,36.735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,35.5465,35.5465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413646,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,34.48579,34.48579,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1413646,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,33.51454,33.51454,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1413646,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,32.473,32.473,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1413646,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,31.54009,31.54009,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1413646,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,30.94584,30.94584,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1413646,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,30.49855,30.49855,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1413646,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,29.99376,29.99376,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1413646,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,29.65509,29.65509,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1413646,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,29.32921,29.32921,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1413646,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,29.00334,29.00334,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1413646,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,28.71579,28.71579,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1413646,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,28.57522,28.57522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1413646,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.790981,41.07729,28.37713,0.3552448,0.3552448,0,0,0,0.3552448,504.1541,0,0,1.790981,0.3739418,0.3552448,0,0,8.929229,2.588968,1.417039,0,1.417039,6.873339,49.09518,0.1412883,0.3907692,1.432785,0,4.379949
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.55882,47.88199,28.93305,1.446882,1.446882,0,0,0,1.446882,176.8506,0,0,2.55882,1.523033,1.446882,0,0,7.51219,3.864304,1.035786,0,1.035786,7.855972,56.11398,0.1412326,1.59157,2.047056,0,6.423123
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,4.024364,63.18772,30.1535,3.12501,3.12501,5,0,1.53,3.12501,128.7792,0,0,4.024364,0,0,1.87499,1.78124,6.476403,4.796511,5.805604,0,5.805604,13.36365,95.45446,0.1413532,3.437511,3.219491,5,8.820875
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.417093,58.91252,31.68066,1.42318,1.42318,0,0,0,1.42318,240.1027,1.24821,0,3.417093,1.498084,1.42318,0,0,0.6707996,10.02155,0.6707996,0,0.6707996,14.00003,100,0.1413172,1.565498,2.733675,0,13.43865
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.521396,61.82785,33.19505,0.4516822,0.4516822,0,0,0,0.4516822,779.6179,3.045941,0,3.521396,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1413172,0.4968505,2.817116,0,14.14667
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.425992,62.5782,34.57525,0.2650058,0.2650058,0,0,0,0.2650058,1292.799,3.147039,0,3.425992,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1413172,0.2915064,2.740794,0,14.05127
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.13328,61.3322,35.94267,1.075893,1.075893,0,0,0,1.075893,291.2261,2.000762,0,3.13328,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1413172,1.183482,2.506624,0,13.75855
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.655283,57.64308,36.66471,0.02469007,0.02469007,0,0,0,0.02469007,10754.46,2.629293,0,2.655283,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1413172,0.02715908,2.124226,0,13.28056
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.986123,51.98329,36.87558,0.8099331,0.8099331,0,0,0,0.8099331,245.2206,1.133562,0,1.986123,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1413172,0.8909264,1.588898,0,12.6114
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5963498,41.43991,37.20146,0.3415454,0.3415454,0,0,0,0.3415454,174.6034,0.2368284,0,0.5963498,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1413172,0.3756999,0.4770799,0,11.22162
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,36.78612,36.78612,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1413172,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,35.604,35.604,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1413172,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,34.52413,34.52413,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1413172,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,33.55288,33.55288,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1413172,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,32.51134,32.51134,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1413172,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,31.57843,31.57843,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1413172,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,30.96501,30.96501,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1413172,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,30.51772,30.51772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1413172,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,30.01292,30.01292,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1413172,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,29.66788,29.66788,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1413172,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,29.34838,29.34838,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1413172,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,29.0225,29.0225,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1413172,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,28.73496,28.73496,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1413172,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,28.60717,28.60717,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1413172,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.800747,41.17342,28.3963,1.306265,1.306265,4.625875,0,1.427864,1.306265,137.8547,0,0,1.800747,0,0,3.319611,3.15363,10.92562,0.7922183,4.954378,0,4.954378,8.335212,59.53711,0.14144,1.436891,1.440598,5,2.592965
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.567595,47.99983,28.97139,2.816929,2.816929,5,0,1.53,2.816929,91.14873,0,0,2.567595,0,0,2.183071,2.073917,5.97124,5.251158,4.641512,0,4.641512,12.73854,90.98937,0.141622,3.098622,2.054076,5,7.818753
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.108352,54.20689,30.21101,1.753583,1.753583,0,0,0,1.753583,177.2572,0,0,3.108352,1.845877,1.753583,0,0,1.329728,9.428519,1.262475,0,1.262475,13.93623,99.54427,0.1415544,1.928941,2.486682,0,12.53687
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.423042,59.06511,31.75734,3.309009,3.309009,1.25,0,0.50625,3.309009,103.4461,1.188411,0,3.423042,2.167378,2.059009,0,0,0.06725275,10.56475,0.06725275,0,0.06725275,14.00003,100,0.1415507,3.63991,2.738434,5,13.98779
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.393128,71.57914,33.2845,0.6646479,0.6646479,0,0,0,0.6646479,660.9708,3.693499,0,4.393128,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1415507,0.7311127,3.514503,0,15.0184
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.429404,62.7241,34.6647,0.9927695,0.9927695,0,0,0,0.9927695,345.4381,2.384384,0,3.429404,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1415507,1.092046,2.743524,0,14.05468
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.135256,61.4835,36.05129,1.388041,1.388041,0,0,0,1.388041,225.8763,1.67416,0,3.135256,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1415507,1.526845,2.508205,0,13.76053
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.656567,57.75927,36.75417,1.231051,1.231051,0,0,0,1.231051,215.7966,1.360724,0,2.656567,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1415507,1.354157,2.125254,0,13.28184
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.986099,52.10376,36.9842,0.4308988,0.4308988,0,0,0,0.4308988,460.9201,1.532522,0,1.986099,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1415507,0.4739887,1.588879,0,12.61137
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6648188,42.01392,37.27174,0,0,0,0,0,0,0,0.6648188,0,0.6648188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415507,0,0.531855,0,11.29009
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,36.84363,36.84363,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1415507,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,35.63596,35.63596,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1415507,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,34.55608,34.55608,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1416533,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,33.55288,33.55288,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1416533,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,32.53051,32.53051,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1416533,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,31.59121,31.59121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1416533,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,30.98417,30.98417,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1416533,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,30.5305,30.5305,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1416533,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,30.04487,30.04487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1416533,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,29.68704,29.68704,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1416533,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,29.36755,29.36755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1416533,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,29.06084,29.06084,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1416533,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,28.75413,28.75413,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1416533,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1416533,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.810521,41.2697,28.41547,2.402951,2.402951,0,0,0,2.402951,75.34576,0,0,1.810521,2.529422,2.402951,0,0,5.907756,5.308294,0,0.7189004,-0.7189004,7.637651,54.55454,0.1416533,2.643246,1.448417,0,7.118815
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.576466,48.11131,29.00334,2.33186,2.33186,0,0,0,2.33186,110.4897,0,0,2.576466,2.454589,2.33186,0,0,6.706534,4.589394,0.1218762,0,0.1218762,7.753273,55.38041,0.1416468,2.565046,2.061172,0,7.165859
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.116272,54.31782,30.24296,2.266404,2.266404,0,0,0,2.266404,137.4985,0,0,3.116272,2.385688,2.266404,0,0,6.584658,4.699082,0.7305837,0,0.7305837,8.446365,60.33106,0.1416077,2.493044,2.493018,0,7.815354
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.429057,59.21067,31.82763,0.7455859,0.7455859,0,0,0,0.7455859,459.9145,0,0,3.429057,0.7848272,0.7455859,0,0,5.854074,5.356607,2.64423,0,2.64423,10.9549,78.24915,0.1414663,0.8201445,2.743246,0,8.785665
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.530745,62.12248,33.35479,0.07499833,0.07499833,0,0,0,0.07499833,4707.764,0.2419547,0,3.530745,0.07894561,0.07499833,0,0,3.209844,7.736414,3.209844,0,3.209844,14.00003,100,0.1412951,0.08249817,2.824596,0,11.26716
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.432703,62.86898,34.75416,1.006668,1.006668,0,0,0,1.006668,340.9967,2.373053,0,3.432703,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1412951,1.107334,2.746163,0,14.05798
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.137479,61.61404,36.14075,0.3559821,0.3559821,0,0,0,0.3559821,881.3586,2.762761,0,3.137479,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1412951,0.3915803,2.509983,0,13.76275
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.65771,57.8742,36.84363,0.6720386,0.6720386,0,0,0,0.6720386,395.4698,1.950301,0,2.65771,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1412951,0.7392424,2.126168,0,13.28298
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.985915,52.2229,37.09283,0.3079211,0.3079211,0,0,0,0.3079211,644.943,1.661788,0,1.985915,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1412951,0.3387132,1.588732,0,12.61119
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7366576,42.6563,37.38037,0.5177673,0.5177673,0,0,0,0.5177673,142.2758,0.1916394,0,0.7366576,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1412951,0.569544,0.589326,0,11.36193
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,36.94587,36.94587,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1412951,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,35.72541,35.72541,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1412951,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,34.61359,34.61359,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1412951,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,33.59122,33.59122,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1412951,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,32.56246,32.56246,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1412951,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,31.61038,31.61038,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1412951,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,31.00334,31.00334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1412951,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,30.54967,30.54967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1412951,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,30.04487,30.04487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1412951,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,29.70621,29.70621,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1412951,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,29.38033,29.38033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1412951,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,29.06084,29.06084,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.141425,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,28.7733,28.7733,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1415194,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,28.62634,28.62634,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1415993,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.901016,41.98587,28.42825,2.430658,2.430658,0,0,0,2.430658,78.20992,0,0,1.901016,2.558588,2.430658,0,0,1.317799,9.439255,0,0.6575717,-0.6575717,12.05671,86.1192,0.1415993,2.673724,1.520813,0,11.34027
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.968847,51.53939,29.0225,2.361721,2.361721,0,0,0,2.361721,125.7069,0,0,2.968847,2.486022,2.361721,0,0,2.048434,8.781683,0.4828246,0,0.4828246,12.51476,89.39096,0.1415736,2.597893,2.375077,0,11.75053
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.729438,60.30756,30.30046,1.41795,1.41795,0,0,0,1.41795,263.0163,0.6712497,0,3.729438,1.492578,1.41795,0,0,1.56561,9.216226,1.56561,0,1.56561,14.00003,100,0.1414904,1.559744,2.983551,0,12.94566
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.435405,59.33607,31.87875,0,0,0,0,0,0,0,3.435405,0,3.435405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414904,0,2.748324,0,14.06068
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.535488,62.25875,33.42508,0.620025,0.620025,0,0,0,0.620025,570.217,2.88283,0,3.535488,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1414904,0.6820275,2.82839,0,14.16076
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.436163,62.99972,34.83084,0.2489247,0.2489247,0,0,0,0.2489247,1380.402,3.174137,0,3.436163,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1414904,0.2738172,2.748931,0,14.06144
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.820646,68.88916,36.23021,2.379965,2.379965,0,0,0,2.379965,160.5337,1.31542,0,3.820646,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1414904,2.617961,3.056517,0,14.44592
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.855772,59.81348,36.91392,0.8291698,0.8291698,0,0,0,0.8291698,344.4134,1.982962,0,2.855772,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1414904,0.9120868,2.284617,0,13.48105
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.98602,52.3019,37.16312,1.396998,1.396998,0,0,0,1.396998,142.1635,0.5154967,0,1.98602,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1414904,1.536697,1.588816,0,12.61129
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.8120949,43.29025,37.45066,0.7304082,0.7304082,0,0,0,0.7304082,111.1837,0.04324422,0,0.8120949,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1414904,0.803449,0.649676,0,11.43737
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,37.02254,37.02254,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1414904,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,35.78292,35.78292,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1414904,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,34.64553,34.64553,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1414904,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,33.62317,33.62317,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1414904,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,32.58163,32.58163,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1416092,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,31.62955,31.62955,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1416888,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,31.03529,31.03529,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1418112,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,30.58801,30.58801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1418112,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,30.08321,30.08321,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1418112,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,29.72538,29.72538,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1418112,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,29.3995,29.3995,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1418112,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,29.09279,29.09279,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1418112,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,28.79247,28.79247,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1418112,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3927933,31.28772,28.66467,0.33652,0.33652,0,0,0,0.33652,116.7221,0,0,0.3927933,0.3542315,0.33652,0,0,1.857869,8.953192,0.03856174,0,0.03856174,12.27408,87.67184,0.1418091,0.370172,0.3142346,0,9.345985
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.113671,43.68436,28.44742,0.2182293,0.2182293,0,0,0,0.2182293,968.5552,0.0646487,0,2.113671,0.2297151,0.2182293,0,0,1.819308,8.987897,1.819308,0,1.819308,14.00003,100,0.1417127,0.2400522,1.690937,0,11.10157
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.276594,54.3627,29.04167,1.865792,1.865792,0,0,0,1.865792,175.6142,1.312603,0,3.276594,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,2.052371,2.621276,0,13.90187
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.131507,54.56499,30.33241,1.750291,1.750291,0,0,0,1.750291,178.9135,1.289096,0,3.131507,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,1.92532,2.505205,0,13.75678
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.912123,64.32589,31.95543,0.2873496,0.2873496,0,0,0,0.2873496,1361.451,3.60965,0,3.912123,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,0.3160846,3.129699,0,14.5374
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.209912,69.74323,33.53371,0.2925505,0.2925505,0,0,0,0.2925505,1439.038,3.901964,0,4.209912,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,0.3218055,3.367929,0,14.83519
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.438532,63.17514,34.95224,1.295283,1.295283,0,0,0,1.295283,265.4658,2.075076,0,3.438532,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,1.424811,2.750825,0,14.06381
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.140398,61.93022,36.37717,0.9680844,0.9680844,0,0,0,0.9680844,324.393,2.121362,0,3.140398,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,1.064893,2.512318,0,13.76567
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.659049,58.13274,37.05449,2.319464,2.319464,0,0,0,2.319464,114.6407,0.2175082,0,2.659049,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,2.55141,2.127239,0,13.28432
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.985078,52.45724,37.31009,1.378073,1.378073,0,0,0,1.378073,144.0473,0.5344746,0,1.985078,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1417127,1.515881,1.588063,0,12.61035
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.213259,46.50261,37.59763,1.410973,1.410973,0,0,0,1.410973,85.98742,0,0,1.213259,1.485235,1.410973,0,0,0,10.62527,0,0.2719755,-0.2719755,13.71334,97.95224,0.1417127,1.55207,0.9706073,0,11.83853
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,37.13117,37.13117,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.302195,10.3533,0,1.41412,-1.41412,12.22273,87.30502,0.1417127,1.477755,0,0,10.3533
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,35.89154,35.89154,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.873439,8.939179,0,0.4442412,-0.4442412,11.75446,83.96024,0.1417127,0.464232,0,0,8.939179
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,34.72221,34.72221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.36704,8.494938,0,0,0,11.75446,83.96024,0.1417127,0,0,0,8.494938
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,33.69345,33.69345,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.36704,8.494938,1.779593,0,1.779593,13.44273,96.01929,0.1418308,3.439418,0,5,8.494938
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,32.63275,32.63275,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.587447,10.09657,0,2.005651,-2.005651,11.32859,80.9183,0.1418308,2.095905,0,0,10.09657
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,31.68066,31.68066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815948,8.090921,0,0,0,11.32859,80.9183,0.1418308,0,0,0,8.090921
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,31.07363,31.07363,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.815948,8.090921,0,0.07587296,-0.07587296,11.24861,80.34704,0.1418308,0.07928724,0,0,8.090921
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,30.62634,30.62634,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.900251,8.015048,0,0.7110636,-0.7110636,10.49908,74.99329,0.1418308,0.7430615,0,0,8.015048
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,30.10238,30.10238,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.690322,7.303985,0,0.5831512,-0.5831512,9.884386,70.60262,0.1418308,0.6093929,0,0,7.303985
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,29.75733,29.75733,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.338267,6.720833,0,0.219937,-0.219937,9.652553,68.94666,0.1418308,0.2298342,0,0,6.720833
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,29.43784,29.43784,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.582642,6.500896,0,0.1463271,-0.1463271,9.49831,67.84493,0.1418308,0.1529118,0,0,6.500896
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,29.11196,29.11196,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.745227,6.354569,0,0.385087,-0.385087,9.092393,64.94553,0.1418308,0.402416,0,0,6.354569
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,28.82442,28.82442,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.173102,5.969482,0,0.3451886,-0.3451886,8.728532,62.34653,0.1418308,0.3607221,0,0,5.969482
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6125835,32.83202,28.70301,0,0,0,0,0,0,0,0,0,0.6125835,0,0,0,0,5.556645,5.624294,0.6125835,0,0.6125835,9.30968,66.49758,0.1417983,0,0.4900668,0,6.236877
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.839557,41.59175,28.50493,0.5300481,0.5300481,0,0,0,0.5300481,347.0547,0,0,1.839557,0.5579454,0.5300481,0,0,4.944061,6.175619,1.281612,0,1.281612,10.52552,75.18216,0.1417305,0.583053,1.471646,0,8.015177
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.603108,48.4395,29.09279,1.996523,1.996523,0,0,0,1.996523,130.3821,0,0,2.603108,2.101603,1.996523,0,0,3.662449,7.32907,0.5015058,0,0.5015058,11.00129,78.58051,0.1417039,2.196175,2.082487,0,9.932178
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.138444,54.72067,30.40909,0.5360361,0.5360361,0,0,0,0.5360361,585.4912,0,0,3.138444,0.5642486,0.5360361,0,0,3.160944,7.780425,2.574196,0,2.574196,13.44339,96.02402,0.1415679,0.5896398,2.510756,0,10.91887
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.446503,59.65038,32.04488,0.1747766,0.1747766,0,0,0,0.1747766,1971.948,2.67578,0,3.446503,0.1839754,0.1747766,0,0,0.5867478,10.0972,0.5867478,0,0.5867478,14.00003,100,0.1415369,0.1922543,2.757202,0,13.5437
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.542954,62.60714,33.64233,1.364517,1.364517,0,0,0,1.364517,259.649,2.10662,0,3.542954,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1415369,1.500968,2.834363,0,14.16823
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.440635,63.35598,35.08004,0,0,0,0,0,0,0,3.440635,0,3.440635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415369,0,2.752508,0,14.06591
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.14197,62.07013,36.47941,0,0,0,0,0,0,0,3.14197,0,3.14197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415369,0,2.513576,0,13.76724
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.65883,58.30235,37.20146,0.4958524,0.4958524,0,0,0,0.4958524,536.2141,2.136881,0,2.65883,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1415369,0.5454376,2.127064,0,13.2841
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.984058,52.60485,37.45066,1.794871,1.794871,0,0,0,1.794871,110.5405,0.09472066,0,1.984058,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1415369,1.974358,1.587247,0,12.60933
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9722536,44.79672,37.7382,1.537938,1.537938,0,0,0,1.537938,63.21799,0,2.220446E-16,0.9722536,1.618882,1.537938,0,0,0,10.62527,0,0.6466287,-0.6466287,13.31842,95.13139,0.1415369,1.691732,0.7778029,0,11.59753
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,37.23341,37.23341,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.7184764,9.978645,0,1.194071,-1.194071,12.05976,86.14097,0.1415369,1.247804,0,0,9.978645
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,35.96183,35.96183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.045222,8.784575,0,0,0,12.05976,86.14097,0.1415369,0,0,0,8.784575
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,34.7925,34.7925,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.045222,8.784575,0,1.773771,-1.773771,10.19004,72.78587,0.1415369,1.853591,0,0,8.784575
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,33.73179,33.73179,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.016079,7.010803,0.09858677,0,0.09858677,10.28357,73.45392,0.1415435,5.385847,0,5,7.010803
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,32.67109,32.67109,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.917492,7.099531,3.33,0,3.33,13.44268,96.01898,0.1416227,0,0,5,7.099531
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,31.719,31.719,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.587492,10.09653,0,0.03012362,-0.03012362,13.41093,95.79218,0.1416227,0.03147918,0,0,10.09653
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,31.10558,31.10558,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.6209627,10.06641,0,0.05579878,-0.05579878,13.35211,95.37206,0.1416227,0.05830972,0,0,10.06641
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,30.65829,30.65829,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.6829613,10.01061,0,0.6503131,-0.6503131,12.66662,90.4757,0.1416227,0.6795772,0,0,10.01061
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,30.14072,30.14072,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.405532,9.360296,0,0.1911579,-0.1911579,12.46513,89.03643,0.1416227,0.19976,0,0,9.360296
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,29.79567,29.79567,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.617929,9.169138,0,0.3948372,-0.3948372,12.04893,86.06362,0.1416227,0.4126049,0,0,9.169138
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,29.48896,29.48896,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.056637,8.774301,0,0.149837,-0.149837,11.89099,84.93546,0.1416227,0.1565796,0,0,8.774301
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,29.16947,29.16947,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.223123,8.624464,0,0.4373257,-0.4373257,11.43001,81.64275,0.1416227,0.4570054,0,0,8.624464
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,28.86276,28.86276,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.70904,8.187138,0,0.4811008,-0.4811008,10.92288,78.02043,0.1416227,0.5027503,0,0,8.187138
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5090912,32.15236,28.73496,0.4117496,0.4117496,0,0,0,0.4117496,123.641,0,0,0.5090912,0.4334206,0.4117496,0,0,3.243597,7.706037,0.0756706,0,0.0756706,10.99467,78.5332,0.1416187,0.4529245,0.407273,0,8.215128
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.84941,41.6821,28.51771,0,0,0,0,0,0,0,0,0,1.84941,0,0,0,0,3.167926,7.774141,1.84941,0,1.84941,12.74917,91.06535,0.1415212,0,1.479528,0,9.62355
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.611817,48.55743,29.13113,1.479898,1.479898,0,0,0,1.479898,176.4863,0,0,2.611817,1.557787,1.479898,0,0,1.318516,9.43861,1.054029,0,1.054029,13.74911,98.20776,0.1414658,1.627888,2.089453,0,12.05043
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.145438,54.86942,30.47938,1.377274,1.377274,0,0,0,1.377274,228.3815,1.431189,0,3.145438,1.449762,1.377274,0,0,0.2644866,10.38724,0.2644866,0,0.2644866,14.00003,100,0.1414519,1.515001,2.51635,0,13.53267
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.45178,59.81302,32.13434,3.627893,3.627893,1.25,0,0.50625,3.627893,95.14558,0.9487344,0,3.45178,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1414519,3.990683,2.761424,5,14.07705
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.546948,62.76025,33.73179,0,0,0,0,0,0,0,3.546948,0,3.546948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414519,0,2.837559,0,14.17222
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.443866,63.47679,35.15033,1.101509,1.101509,0,0,0,1.101509,312.6499,2.284383,0,3.443866,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1414519,1.21166,2.755093,0,14.06914
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.143657,62.19572,36.56887,0,0,0,0,0,0,0,3.143657,0,3.143657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414519,0,2.514926,0,13.76893
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.659714,58.39265,37.27174,1.769954,1.769954,0,0,0,1.769954,150.2702,0.7966038,0,2.659714,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1414519,1.946949,2.127771,0,13.28499
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.983709,52.68002,37.52095,0.501609,0.501609,0,0,0,0.501609,395.4691,1.455699,0,1.983709,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1414519,0.55177,1.586967,0,12.60898
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.057497,45.52824,37.81488,1.904446,1.904446,0,0,0,1.904446,55.5278,0,2.220446E-16,1.057497,2.004681,1.904446,0,0,0,10.62527,0,0.9471833,-0.9471833,13.00161,92.86845,0.1414519,2.094891,0.8459978,0,11.68277
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,37.34203,37.34203,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.052426,9.678091,0,1.909956,-1.909956,10.98834,78.48798,0.1414519,1.995904,0,0,9.678091
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,36.03212,36.03212,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.174599,7.768135,0,2.221579,-2.221579,8.646589,61.76123,0.1414519,2.32155,0,0,7.768135
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,34.84362,34.84362,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.64302,5.546556,0,0.4015457,-0.4015457,8.223323,58.7379,0.1414519,0.4196152,0,0,5.546556
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,33.77013,33.77013,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.089182,5.14501,0,0.7957416,-0.7957416,7.384537,52.74659,0.1414519,0.8315499,0,0,5.14501
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,32.70942,32.70942,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,6.97334,4.349268,0,1.180285,-1.180285,6.140408,43.85997,0.1414519,1.233398,0,0,4.349268
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,31.73817,31.73817,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.284767,3.168984,0,0.4773084,-0.4773084,5.63728,40.26621,0.1414519,0.4987873,0,0,3.168984
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,31.12475,31.12475,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.81511,2.691675,0,0.2904675,-0.2904675,5.331101,38.07922,0.1414519,0.3035385,0,0,2.691675
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,30.67746,30.67746,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.137852,2.401208,0,0.6286344,-0.6286344,4.668462,33.34609,0.1414519,0.6569229,0,0,2.401208
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,30.1535,30.1535,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.836334,1.772573,0,0.07802117,-0.07802117,4.58622,32.75865,0.1414519,0.08153212,0,0,1.772573
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,29.81484,29.81484,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.923024,1.694552,0,0.4182051,-0.4182051,4.145393,29.60989,0.1414519,0.4370243,0,0,1.694552
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,29.48896,29.48896,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.3877,1.276347,0,0.1669232,-0.1669232,3.969441,28.35309,0.1414519,0.1744347,0,0,1.276347
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,29.18864,29.18864,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.57317,1.109424,0,0.1461802,-0.1461802,3.815354,27.25247,0.1414519,0.1527583,0,0,1.109424
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,28.89471,28.89471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73559,0.9632437,0,0,0,3.815354,27.25247,0.1414519,0,0,0,0.9632437
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8340888,34.43092,28.75413,0.1544769,0.1544769,0,0,0,0.1544769,539.9439,0,0,0.8340888,0.1626073,0.1544769,0,0,10.73559,0.9632437,0.6714815,0,0.6714815,4.452377,31.80263,0.1414165,0.1699246,0.6672711,0,1.797333
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.858995,41.79834,28.55605,0.3533895,0.3533895,0,0,0,0.3533895,526.0471,0,0,1.858995,0.3719889,0.3533895,0,0,10.06411,1.567577,1.487006,0,1.487006,5.863075,41.87902,0.1413384,0.3887284,1.487196,0,3.426572
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.62049,48.67521,29.16947,1.773995,1.773995,0,0,0,1.773995,147.7169,0,0,2.62049,1.867363,1.773995,0,0,8.577102,2.905883,0.7531269,0,0.7531269,6.577554,46.98243,0.1412988,1.951395,2.096392,0,5.526373
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.152723,54.99814,30.5305,2.355904,2.355904,0,0,0,2.355904,133.8223,0,0,3.152723,2.479899,2.355904,0,0,7.823975,3.583697,0.6728246,0,0.6728246,7.215851,51.54169,0.1412635,2.591494,2.522179,0,6.73642
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.45737,59.95527,32.20463,1.773834,1.773834,0,0,0,1.773834,194.9095,0,0,3.45737,1.867194,1.773834,0,0,7.15115,4.189239,1.590177,0,1.590177,8.724425,62.3172,0.1411802,1.951217,2.765896,0,7.646609
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.551257,62.8927,33.80208,1.994358,1.994358,0,0,0,1.994358,178.0652,0,0,3.551257,2.099324,1.994358,0,0,5.560974,5.620398,1.451933,0,1.451933,10.10185,72.15592,0.1411041,2.193794,2.841006,0,9.171655
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.446551,63.61601,35.23979,0,0,0,0,0,0,0,0,0,3.446551,0,0,0,0,4.109041,6.927137,3.446551,0,3.446551,13.37154,95.51077,0.1409239,0,2.757241,0,10.37369
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.145082,62.32654,36.66471,0,0,0,0,0,0,0,2.482592,0,3.145082,0,0,0,0,0.6624899,10.02903,0.6624899,0,0.6624899,14.00003,100,0.1408893,0,2.516066,0,13.17412
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.659832,58.52069,37.38037,0.5208659,0.5208659,0,0,0,0.5208659,510.6558,2.111552,0,2.659832,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1408893,0.5729525,2.127865,0,13.28511
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.982767,52.79278,37.62957,0.3913369,0.3913369,0,0,0,0.3913369,506.6651,1.570834,0,1.982767,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1408893,0.4304705,1.586214,0,12.60804
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.119042,46.10987,37.91712,0.1531423,0.1531423,0,0,0,0.1531423,730.7206,0.9578397,0,1.119042,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1408893,0.1684565,0.8952337,0,11.74432
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,37.41871,37.41871,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1408893,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,36.12158,36.12158,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1408893,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,34.9203,34.9203,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1408893,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,33.80208,33.80208,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1408893,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,32.74137,32.74137,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1408893,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,31.75734,31.75734,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1408893,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,31.16309,31.16309,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1408893,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,30.69663,30.69663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1408893,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,30.17267,30.17267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1408893,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,29.85318,29.85318,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1408893,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,29.5273,29.5273,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1408893,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,29.20142,29.20142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1408893,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,28.89471,28.89471,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1408893,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7287289,33.71138,28.7733,0.1562438,0.1562438,0,0,0,0.1562438,466.4051,0,0,0.7287289,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5642617,0,0.5642617,4.168042,29.77167,0.1408599,0.1718682,0.5829831,0,1.518726
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.868765,41.89522,28.57522,0.6935925,0.6935925,0,0,0,0.6935925,269.4326,0,0,1.868765,0.7300975,0.6935925,0,0,10.36382,1.297833,1.138667,0,1.138667,5.248276,37.48761,0.1408005,0.7629519,1.495012,0,3.166598
