Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.629412,48.77326,29.18864,0.3686122,0.3686122,0,0,0,0.3686122,713.3276,0,0,2.629412,0.3880128,0.3686122,0,0,9.225156,2.322634,2.241399,0,2.241399,7.374654,52.676,0.1406838,0.4054734,2.10353,0,4.952045
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.159812,55.13283,30.58801,1.583973,1.583973,0,0,0,1.583973,199.4865,0,0,3.159812,1.66734,1.583973,0,0,6.983757,4.339893,1.492473,0,1.492473,8.790539,62.78944,0.1406062,1.74237,2.52785,0,7.499705
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.46286,60.09668,32.27492,0.9015213,0.9015213,0,0,0,0.9015213,384.113,0,0,3.46286,0.9489698,0.9015213,0,0,5.491284,5.683118,2.513891,0,2.513891,11.17542,79.8243,0.1404756,0.9916734,2.770288,0,9.145979
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.555017,63.04372,33.89154,0.2880256,0.2880256,0,0,0,0.2880256,1234.271,0.2744388,0,3.555017,0.3031849,0.2880256,0,0,2.977394,7.94562,2.977394,0,2.977394,14.00003,100,0.1403213,0.3168282,2.844014,0,11.50064
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.449385,63.74092,35.31646,0,0,0,0,0,0,0,3.449385,0,3.449385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403213,0,2.759508,0,14.07466
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.146495,62.44954,36.75417,1.498441,1.498441,0,0,0,1.498441,209.9845,1.569188,0,3.146495,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1403213,1.648286,2.517196,0,13.77177
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.659808,58.64744,37.489,0.1554996,0.1554996,0,0,0,0.1554996,1710.492,2.496125,0,2.659808,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1403213,0.1710495,2.127847,0,13.28508
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.982056,52.87198,37.70625,0,0,0,0,0,0,0,1.982056,0,1.982056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403213,0,1.585644,0,12.60733
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.114748,46.19133,38.02574,0.005478989,0.005478989,0,0,0,0.005478989,20345.86,1.10898,0,1.114748,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1403213,0.006026888,0.8917981,0,11.74002
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,37.52095,37.52095,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1403213,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,36.19187,36.19187,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1403896,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,34.97142,34.97142,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1403896,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,33.85959,33.85959,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1403896,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,32.77971,32.77971,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1404281,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,31.78929,31.78929,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1405558,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,31.18226,31.18226,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1405558,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,30.72858,30.72858,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1405558,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,30.21101,30.21101,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1405558,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,29.88513,29.88513,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1405558,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,29.56564,29.56564,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1405558,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,29.22059,29.22059,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1405558,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,28.93305,28.93305,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1405558,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8707066,34.74252,28.80525,0.2189269,0.2189269,0,0,0,0.2189269,397.7157,0,0,0.8707066,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6402572,0,0.6402572,10.82144,77.29585,0.1405227,0.2408196,0.6965653,0,7.904277
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.878517,41.99207,28.59439,2.128361,2.128361,0,0,0,2.128361,88.26118,0,0,1.878517,2.24038,2.128361,0,0,3.350524,7.609802,0,0.3618633,-0.3618633,10.44,74.5713,0.1405227,2.341197,1.502814,0,9.488319
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.638092,48.88403,29.22059,1.520052,1.520052,0,0,0,1.520052,173.5528,0,0,2.638092,1.600055,1.520052,0,0,3.752595,7.247939,1.038038,0,1.038038,11.42477,81.60535,0.140469,1.672057,2.110474,0,9.886031
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.166577,55.27996,30.65829,0,0,0,0,0,0,0,0.4520193,0,3.166577,0,0,0,0,2.714557,8.182173,2.714557,0,2.714557,14.00003,100,0.1403288,0,2.533261,0,11.34875
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.467831,60.25682,32.36437,2.543765,2.543765,0,0,0,2.543765,136.3267,0.7901837,0,3.467831,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,2.798142,2.774265,0,14.09311
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.558223,63.21326,34.00016,0.9069363,0.9069363,0,0,0,0.9069363,392.3344,2.603553,0,3.558223,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,0.9976299,2.846578,0,14.1835
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.450685,63.92999,35.45704,2.927931,2.927931,0,0,0,2.927931,117.854,0.3686522,0,3.450685,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,3.220725,2.760548,0,14.07596
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.147137,62.60386,36.87558,0.6928887,0.6928887,0,0,0,0.6928887,454.2053,2.417781,0,3.147137,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,0.7621775,2.51771,0,13.77241
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.659124,58.80542,37.62957,0.6612912,0.6612912,0,0,0,0.6612912,402.1109,1.963028,0,2.659124,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,0.7274203,2.127299,0,13.2844
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.98046,53.01471,37.84683,0.4329204,0.4329204,0,0,0,0.4329204,457.4651,1.524754,0,1.98046,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,0.4762124,1.584368,0,12.60573
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.112405,46.32831,38.17271,0.2718149,0.2718149,0,0,0,0.2718149,409.251,0.8262843,0,1.112405,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,0.2989964,0.8899242,0,11.73768
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,37.62957,37.62957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403288,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,36.3005,36.3005,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1403288,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,35.06087,35.06087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1403288,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,33.92987,33.92987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1403288,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,32.83083,32.83083,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1404455,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,31.8468,31.8468,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1404455,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,31.23338,31.23338,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1404455,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,30.76692,30.76692,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1404455,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,30.24296,30.24296,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1404455,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,29.92347,29.92347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1404455,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,29.59759,29.59759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1404455,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,29.25893,29.25893,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1404455,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,28.97139,28.97139,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1404455,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.104125,36.43152,28.82442,0.1871618,0.1871618,0,0,0,0.1871618,589.9309,0,0,1.104125,0.1970124,0.1871618,0,0,2.651613,8.238822,0.9071127,0,0.9071127,12.34505,88.17875,0.1403987,0.2058779,0.8833,0,9.342947
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.888113,42.10176,28.62634,0,0,0,0,0,0,0,0.1436117,0,1.888113,0,0,0,0,1.744501,9.055223,1.744501,0,1.744501,14.00003,100,0.1403088,0,1.51049,0,10.94334
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.646619,49.00093,29.25893,1.661157,1.661157,0,0,0,1.661157,159.3238,0.898032,0,2.646619,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,1.827273,2.117295,0,13.27189
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.173251,55.42644,30.72858,0.7625182,0.7625182,0,0,0,0.7625182,416.1541,2.3706,0,3.173251,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,0.83877,2.538601,0,13.79852
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.47269,60.41603,32.45383,1.517828,1.517828,0,0,0,1.517828,228.7934,1.874977,0,3.47269,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,1.669611,2.778152,0,14.09796
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.561301,63.38165,34.10879,0.6977481,0.6977481,0,0,0,0.6977481,510.3992,2.826829,0,3.561301,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,0.7675229,2.84904,0,14.18657
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.452549,64.08507,35.56567,1.774283,1.774283,0,0,0,1.774283,194.5884,1.584882,0,3.452549,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,1.951712,2.762039,0,14.07782
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.147132,62.78297,37.02254,0,0,0,0,0,0,0,3.147132,0,3.147132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,0,2.517706,0,13.77241
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.65882,58.92963,37.7382,1.02003,1.02003,0,0,0,1.02003,260.661,1.585104,0,2.65882,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,1.122033,2.127056,0,13.28409
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.978654,53.16275,37.99379,0.4614623,0.4614623,0,0,0,0.4614623,428.7792,1.492904,0,1.978654,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1403088,0.5076085,1.582923,0,12.60393
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.110197,46.42585,38.28133,1.427032,1.427032,0,0,0,1.427032,77.79765,0,0,1.110197,1.502139,1.427032,0,0,0,10.62527,0,0.3919415,-0.3919415,13.58689,97.04899,0.1403088,1.569735,0.8881577,0,11.73547
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,37.7382,37.7382,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4354906,10.23333,0,1.509817,-1.509817,11.9954,85.68124,0.1403088,1.577759,0,0,10.23333
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,36.42829,36.42829,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.113065,8.723516,0,0.5416271,-0.5416271,11.42447,81.60322,0.1403088,0.5660003,0,0,8.723516
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,35.15033,35.15033,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.714873,8.181889,0,2.325342,-2.325342,8.973348,64.09521,0.1403088,2.429982,0,0,8.181889
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,34.00016,34.00016,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.298586,5.856546,0,0.6204144,-0.6204144,8.319373,59.42398,0.1403088,0.648333,0,0,5.856546
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,32.90751,32.90751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.987936,5.236132,0,0,0,8.319373,59.42398,0.1403088,0,0,0,5.236132
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,31.91709,31.91709,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,5.987936,5.236132,0,0.03907505,-0.03907505,8.278185,59.12977,0.1403088,0.04083343,0,0,5.236132
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,31.30367,31.30367,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.031353,5.197057,0,0.007214788,-0.007214788,8.270579,59.07545,0.1403088,0.007539453,0,0,5.197057
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,30.83721,30.83721,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.039369,5.189842,0,0.5304721,-0.5304721,7.711413,55.08141,0.1403088,0.5543433,0,0,5.189842
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,30.30046,30.30046,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.628782,4.65937,0,0.2439817,-0.2439817,7.454234,53.24442,0.1403088,0.2549609,0,0,4.65937
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,29.95542,29.95542,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.899873,4.415388,0,0.1134301,-0.1134301,7.334668,52.39038,0.1403088,0.1185344,0,0,4.415388
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,29.63593,29.63593,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.025907,4.301958,0,0.2495008,-0.2495008,7.071671,50.51183,0.1403088,0.2607283,0,0,4.301958
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,29.29088,29.29088,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.30313,4.052457,0,0.2339266,-0.2339266,6.82509,48.75055,0.1403088,0.2444533,0,0,4.052457
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,29.00334,29.00334,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.563048,3.818531,0,0.4800783,-0.4800783,6.319044,45.13594,0.1403088,0.5016818,0,0,3.818531
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9545305,35.39768,28.86276,0.5346411,0.5346411,0,0,0,0.5346411,178.5367,0,0,0.9545305,0.5627801,0.5346411,0,0,8.096469,3.338453,0.3917504,0,0.3917504,6.690691,47.79055,0.1402886,0.5881053,0.7636244,0,4.292983
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.897609,42.21778,28.66467,0,0,0,0,0,0,0,0,0,1.897609,0,0,0,0,7.704718,3.691028,1.897609,0,1.897609,8.490921,60.64931,0.140191,0,1.518088,0,5.588637
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.654885,49.13041,29.31005,0.6475422,0.6475422,0,0,0,0.6475422,409.9941,0,0,2.654885,0.6816235,0.6475422,0,0,5.807109,5.398876,1.973261,0,1.973261,10.36292,74.02071,0.1400896,0.7122965,2.123908,0,8.053761
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.179708,55.57872,30.80526,3.085278,3.085278,3.706711,0,1.176932,3.085278,103.0606,0,0,3.179708,0,0,0.6214328,0.5903611,3.833847,7.174812,3.770069,0,3.770069,13.93952,99.56782,0.140169,3.393806,2.543766,5,10.35452
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.477016,60.59386,32.56246,1.628652,1.628652,0,0,0,1.628652,213.4905,1.698867,0,3.477016,1.71437,1.628652,0,0,0.06377863,10.56787,0.06377863,0,0.06377863,14.00003,100,0.1401658,1.791517,2.781613,0,14.04489
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.563813,63.56848,34.23659,2.094289,2.094289,0,0,0,2.094289,170.1682,1.359298,0,3.563813,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1401658,2.303718,2.85105,0,14.18909
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.453853,64.25845,35.69346,0,0,0,0,0,0,0,3.453853,0,3.453853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401658,0,2.763082,0,14.07913
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.147746,62.92158,37.13117,0.9715207,0.9715207,0,0,0,0.9715207,324.002,2.125093,0,3.147746,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1401658,1.068673,2.518197,0,13.77302
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.657753,59.09158,37.88517,1.004309,1.004309,0,0,0,1.004309,264.6351,1.600586,0,2.657753,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1401658,1.104739,2.126203,0,13.28303
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.976791,53.30319,38.13437,0.3519266,0.3519266,0,0,0,0.3519266,561.7054,1.606342,0,1.976791,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1401658,0.3871193,1.581433,0,12.60207
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.107629,46.5543,38.42191,0.7032238,0.7032238,0,0,0,0.7032238,157.5073,0.367393,0,1.107629,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1401658,0.7735462,0.8861029,0,11.7329
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,37.88517,37.88517,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1401658,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,36.53692,36.53692,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1401658,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,35.25896,35.25896,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1401658,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,34.07045,34.07045,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1401658,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,32.97779,32.97779,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1401658,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,31.96821,31.96821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1401658,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,31.36117,31.36117,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1401658,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,30.87555,30.87555,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1401658,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,30.33241,30.33241,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1401658,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,29.99376,29.99376,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1401658,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,29.66788,29.66788,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1401658,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,29.32921,29.32921,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1401658,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,29.04167,29.04167,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1401658,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9530929,35.42071,28.89471,0.1096554,0.1096554,0,0,0,0.1096554,869.171,0,0,0.9530929,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8376662,0,0.8376662,7.746742,55.33376,0.1401228,0.1206209,0.7624744,0,4.89208
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.907067,42.33362,28.70301,2.300917,2.300917,0,0,0,2.300917,82.88292,0,4.440892E-16,1.907067,2.422018,2.300917,0,0,6.591542,4.692886,0,0.5149508,-0.5149508,7.203936,51.45658,0.1401228,2.531009,1.525654,0,6.599953
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.663276,49.24643,29.34838,1.619119,1.619119,0,0,0,1.619119,164.4892,0,0,2.663276,1.704336,1.619119,0,0,7.16371,4.177936,0.95894,0,0.95894,8.113667,57.95465,0.1400737,1.781031,2.13062,0,6.841211
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.186184,55.72369,30.87555,0,0,0,0,0,0,0,0,0,3.186184,0,0,0,0,6.20477,5.040981,3.186184,0,3.186184,11.13635,79.54517,0.1399106,0,2.548947,0,8.227166
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.481635,60.75103,32.65192,0.9119567,0.9119567,0,0,0,0.9119567,381.7764,0,0,3.481635,0.9599544,0.9119567,0,0,3.018585,7.908547,2.521681,0,2.521681,13.52862,96.63283,0.1397818,1.003152,2.785308,0,11.39018
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.566624,63.73444,34.34521,2.167592,2.167592,0,0,0,2.167592,164.5432,0.7880439,0,3.566624,2.281675,2.167592,0,0,0.4969048,10.17806,0.4969048,0,0.4969048,14.00003,100,0.1397565,2.384351,2.853299,0,13.74468
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.455157,64.42397,35.81487,0.2140102,0.2140102,0,0,0,0.2140102,1614.482,3.229883,0,3.455157,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1397565,0.2354112,2.764125,0,14.08043
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.146823,63.13065,37.31009,0.4839551,0.4839551,0,0,0,0.4839551,650.2303,2.637397,0,3.146823,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1397565,0.5323507,2.517459,0,13.7721
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.656028,59.28481,38.06408,1.938283,1.938283,0,0,0,1.938283,137.0299,0.6157293,0,2.656028,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1397565,2.132112,2.124822,0,13.2813
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.974725,53.44901,38.28133,1.684788,1.684788,0,0,0,1.684788,117.2091,0.2012637,0,1.974725,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1397565,1.853267,1.57978,0,12.6
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.104876,46.68804,38.56887,1.070287,1.070287,0,0,0,1.070287,103.2318,0,0,1.104876,1.126618,1.070287,0,0,0,10.62527,0,0.02174168,-0.02174168,13.97711,99.8363,0.1397565,1.177315,0.8839006,0,11.73015
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,37.99379,37.99379,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.02415742,10.60353,0,1.786491,-1.786491,12.09398,86.38542,0.1397565,1.866883,0,0,10.60353
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,36.64554,36.64554,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.009147,8.817041,0,0.306315,-0.306315,11.7711,84.07911,0.1397565,0.3200991,0,0,8.817041
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,35.32924,35.32924,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.349497,8.510727,0,0.004610046,-0.004610046,11.76624,84.0444,0.1397565,0.004817498,0,0,8.510727
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,34.12796,34.12796,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.35462,8.506117,0,2.329024,-2.329024,9.311233,66.50867,0.1397565,2.43383,0,0,8.506117
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,33.02892,33.02892,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,4.942424,6.177092,0,1.204157,-1.204157,8.04194,57.44231,0.1397565,1.258344,0,0,6.177092
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,32.00654,32.00654,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.280377,4.972935,0,0.2555958,-0.2555958,7.772518,55.51787,0.1397565,0.2670977,0,0,4.972935
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,31.39312,31.39312,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.564373,4.717339,0,0.4974295,-0.4974295,7.248181,51.77262,0.1397565,0.5198138,0,0,4.717339
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,30.91389,30.91389,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.117072,4.21991,0,0.2924484,-0.2924484,6.939913,49.57071,0.1397565,0.3056086,0,0,4.21991
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,30.37075,30.37075,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.442014,3.927461,0,0.4816447,-0.4816447,6.432215,45.9443,0.1397565,0.5033187,0,0,3.927461
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,30.01292,30.01292,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,7.977175,3.445817,0,0.5027121,-0.5027121,5.90231,42.15927,0.1397565,0.5253341,0,0,3.445817
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,29.68704,29.68704,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.535745,2.943104,0,0.4981672,-0.4981672,5.377196,38.40846,0.1397565,0.5205848,0,0,2.943104
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,29.34838,29.34838,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.089263,2.444937,0,0.2978891,-0.2978891,5.063193,36.16559,0.1397565,0.3112941,0,0,2.444937
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,29.04167,29.04167,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.420251,2.147048,0,0.1899375,-0.1899375,4.862981,34.73551,0.1397565,0.1984847,0,0,2.147048
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9588798,35.46199,28.89471,0.4551477,0.4551477,0,0,0,0.4551477,210.6744,0,0,0.9588798,0.4791029,0.4551477,0,0,9.631293,1.957111,0.4797769,0,0.4797769,5.318138,37.98662,0.139732,0.5006625,0.7671038,0,2.91599
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.916886,42.41044,28.70301,0.2268297,0.2268297,0,0,0,0.2268297,845.0771,0,0,1.916886,0.2387681,0.2268297,0,0,9.151516,2.38891,1.678118,0,1.678118,6.91014,49.35804,0.1396465,0.2495127,1.533509,0,4.305796
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.671687,49.35541,29.38033,1.688829,1.688829,0,0,0,1.688829,158.1976,0,0,2.671687,1.777715,1.688829,0,0,7.473398,3.899216,0.8939725,0,0.8939725,7.758236,55.41586,0.139601,1.857712,2.13735,0,6.570903
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.192554,55.86782,30.94584,2.031845,2.031845,0,0,0,2.031845,157.1258,0,0,3.192554,2.138784,2.031845,0,0,6.579426,4.703791,1.053769,0,1.053769,8.75793,62.55652,0.1395474,2.23503,2.554043,0,7.896345
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.485294,60.94635,32.77971,1.889219,1.889219,0,0,0,1.889219,184.4834,0,0,3.485294,1.988651,1.889219,0,0,5.525657,5.652183,1.496642,0,1.496642,10.17777,72.69821,0.1394714,2.07814,2.788235,0,9.137477
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.568137,63.9515,34.50496,3.770354,3.770354,4.208187,0,1.313835,3.770354,94.63666,0,0,3.568137,0,0,0.4378331,0.4159414,4.029014,6.999162,3.984079,0,3.984079,13.9574,99.6955,0.1395956,4.147389,2.85451,5,10.5673
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.455332,64.63392,35.981,1.968956,1.968956,0,0,0,1.968956,175.4906,1.337811,0,3.455332,2.072585,1.968956,0,0,0.0449355,10.58483,0.0449355,0,0.0449355,14.00003,100,0.1395933,2.165851,2.764265,0,14.04016
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.145758,63.33838,37.489,0.9867274,0.9867274,0,0,0,0.9867274,318.8072,2.107097,0,3.145758,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,1.0854,2.516606,0,13.77103
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.654166,59.47679,38.243,1.084708,1.084708,0,0,0,1.084708,244.6895,1.512369,0,2.654166,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,1.193179,2.123333,0,13.27944
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.972163,53.62611,38.46025,0.3163066,0.3163066,0,0,0,0.3163066,623.4973,1.639208,0,1.972163,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,0.3479372,1.57773,0,12.59744
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.102032,46.8143,38.70945,0.224823,0.224823,0,0,0,0.224823,490.1777,0.8653764,0,1.102032,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1395933,0.2473053,0.8816257,0,11.72731
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,38.13437,38.13437,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1395933,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,36.78612,36.78612,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1395933,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,35.45704,35.45704,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1396957,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,34.23659,34.23659,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1398433,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,33.10559,33.10559,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1399013,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,32.07683,32.07683,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1399013,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,31.4698,31.4698,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1399013,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,30.96501,30.96501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1399013,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,30.40909,30.40909,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1399013,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,30.04487,30.04487,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1399013,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,29.72538,29.72538,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1399013,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,29.36755,29.36755,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1399013,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,29.06084,29.06084,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1399013,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.968894,35.55346,28.91388,0,0,0,0,0,0,0,0,0,0.968894,0,0,0,0,4.072919,6.959647,0.968894,0,0.968894,11.05529,78.9662,0.1398521,0,0.7751152,0,7.928541
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.926519,42.49988,28.71579,2.807534,2.807534,0,0,0,2.807534,68.6196,0,0,1.926519,2.955299,2.807534,0,0,3.104026,7.831651,0,1.028781,-1.028781,9.97086,71.22029,0.1398521,3.088288,1.541215,0,9.75817
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.679915,49.47028,29.41867,0.07292561,0.07292561,0,0,0,0.07292561,3674.861,0,0,2.679915,0.0767638,0.07292561,0,0,4.247115,6.802871,2.603151,0,2.603151,12.44043,88.86002,0.1397201,0.08021817,2.143932,0,9.482786
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.198439,56.03063,31.03529,2.552814,2.552814,0,0,0,2.552814,125.2907,0,0,3.198439,2.687173,2.552814,0,0,1.643964,9.145707,0.5112663,0,0.5112663,12.92546,92.32451,0.1396942,2.808096,2.558752,0,12.34415
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.488818,61.14053,32.90751,0,0,0,0,0,0,0,2.356121,0,3.488818,0,0,0,0,1.132697,9.605846,1.132697,0,1.132697,14.00003,100,0.1396369,0,2.791054,0,13.09466
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.570233,64.13453,34.63276,0.744884,0.744884,0,0,0,0.744884,479.3005,2.786144,0,3.570233,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,0.8193725,2.856186,0,14.19551
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.455502,64.83596,36.14075,0,0,0,0,0,0,0,3.455502,0,3.455502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,0,2.764401,0,14.08078
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.145312,63.50559,37.62957,2.162479,2.162479,0,0,0,2.162479,145.4494,0.8690186,0,3.145312,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,2.378727,2.51625,0,13.77059
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.652171,59.66754,38.42191,0.433082,0.433082,0,0,0,0.433082,612.3947,2.196295,0,2.652171,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,0.4763902,2.121737,0,13.27744
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.969481,53.80218,38.63916,0.9396089,0.9396089,0,0,0,0.9396089,209.6064,0.9804188,0,1.969481,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,1.03357,1.575585,0,12.59476
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.098831,46.97822,38.88837,0.8797505,0.8797505,0,0,0,0.8797505,124.9026,0.1727781,0,1.098831,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,0.9677255,0.879065,0,11.72411
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,38.28133,38.28133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,36.91392,36.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396369,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,35.56567,35.56567,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1396369,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,34.30687,34.30687,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1397533,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,33.19505,33.19505,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1398027,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,32.15351,32.15351,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1398027,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,31.52092,31.52092,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1398027,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,31.01612,31.01612,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1398027,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,30.46021,30.46021,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1398027,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,30.08321,30.08321,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1398027,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,29.74455,29.74455,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1398027,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,29.38033,29.38033,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1398027,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,29.09279,29.09279,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1398027,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9790738,35.66618,28.95222,0.8575699,0.8575699,0,0,0,0.8575699,114.1684,0,0,0.9790738,0.9027052,0.8575699,0,0,3.375214,7.587582,0.07636865,0,0.07636865,10.87047,77.64605,0.1397988,0.9433269,0.783259,0,8.566655
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.936026,42.59543,28.73496,2.69645,2.69645,0,0,0,2.69645,71.79905,0,4.440892E-16,1.936026,2.838369,2.69645,0,0,3.298846,7.656313,0,0.902343,-0.902343,9.919315,70.85211,0.1397988,2.966095,1.54882,0,9.592339
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.688051,49.58449,29.45701,2.28965,2.28965,0,0,0,2.28965,117.4001,0,0,2.688051,2.410158,2.28965,0,0,4.301449,6.75397,0.2778925,0,0.2778925,10.18295,72.73519,0.1397848,2.518615,2.150441,0,9.442021
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.204204,56.19249,31.12475,1.16679,1.16679,0,0,0,1.16679,274.617,0,0,3.204204,1.2282,1.16679,0,0,4.023556,7.004074,1.976004,0,1.976004,12.05755,86.12518,0.1396849,1.283469,2.563363,0,10.20828
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.492344,61.32699,33.02892,2.367144,2.367144,0,0,0,2.367144,147.5341,0,0,3.492344,2.49173,2.367144,0,0,2.047553,8.782476,1.000614,0,1.000614,13.00681,92.90563,0.1396344,2.603858,2.793875,0,12.27482
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.571894,64.32932,34.77333,1.650155,1.650155,0,0,0,1.650155,216.4581,0.7879497,0,3.571894,1.737005,1.650155,0,0,1.046939,9.683029,1.046939,0,1.046939,14.00003,100,0.1395815,1.81517,2.857515,0,13.25492
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.45595,65.01698,36.28133,1.018941,1.018941,0,0,0,1.018941,339.1707,2.38338,0,3.45595,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1395815,1.120835,2.76476,0,14.08122
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.144599,63.67799,37.77654,2.218617,2.218617,0,0,0,2.218617,141.7369,0.8092127,0,3.144599,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1395815,2.440479,2.515679,0,13.76987
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.650566,59.82457,38.56887,1.430551,1.430551,0,0,0,1.430551,185.2829,1.144723,0,2.650566,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1395815,1.573606,2.120453,0,13.27584
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.96713,53.93842,38.77974,0.3107182,0.3107182,0,0,0,0.3107182,633.0913,1.640058,0,1.96713,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1395815,0.3417901,1.573704,0,12.5924
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.095721,47.1091,39.03533,2.539015,2.539015,0,0,0,2.539015,43.15537,0,0,1.095721,2.672647,2.539015,0,0,0,10.62527,0,1.576926,-1.576926,12.3378,88.12698,0.1395815,2.792916,0.876577,0,11.721
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,38.42191,38.42191,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.75214,9.048348,0,2.47419,-2.47419,9.729776,69.49827,0.1395815,2.585529,0,0,9.048348
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,37.05449,37.05449,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.50124,6.574158,0,1.084122,-1.084122,8.587012,61.33568,0.1395815,1.132907,0,0,6.574158
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,35.67429,35.67429,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.70582,5.490036,0,2.441118,-2.441118,6.013848,42.95597,0.1395815,2.550968,0,0,5.490036
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,34.39633,34.39633,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.418173,3.048918,0,0.3190284,-0.3190284,5.677562,40.55394,0.1395815,0.3333847,0,0,3.048918
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,33.26534,33.26534,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.772649,2.72989,0,0.09112174,-0.09112174,5.581511,39.86786,0.1395815,0.09522222,0,0,2.72989
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,32.2238,32.2238,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.873896,2.638768,0,0.4175063,-0.4175063,5.141421,36.72437,0.1395815,0.4362941,0,0,2.638768
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,31.59121,31.59121,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.337791,2.221262,0,0.7401507,-0.7401507,4.361234,31.15161,0.1395815,0.7734575,0,0,2.221262
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,31.07363,31.07363,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.16018,1.481111,0,0.3453515,-0.3453515,3.997201,28.55138,0.1395815,0.3608924,0,0,1.481111
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,30.49855,30.49855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54391,1.13576,0,0,0,3.997201,28.55138,0.1395815,0,0,0,1.13576
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,30.12155,30.12155,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.54391,1.13576,0,0.3577016,-0.3577016,3.620151,25.85817,0.1395815,0.3737982,0,0,1.13576
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,29.75733,29.75733,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,10.94135,0.778058,0,0.5718071,-0.5718071,3.017413,21.55291,0.1395815,0.5975384,0,0,0.778058
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,29.3995,29.3995,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.57669,0.2062509,3.33,0,3.33,6.176528,44.11797,0.139706,0.4553837,0,5,0.2062509
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,29.09279,29.09279,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.246693,3.203251,3.33,0,3.33,9.335644,66.68304,0.1397849,0,0,5,3.203251
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.285953,37.89212,28.95222,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,268.1552,0,0,1.285953,0,0,3.505263,3.33,4.916693,6.200251,4.615953,0,4.615953,13.71472,97.9621,0.1398513,0.5275109,1.028762,5,7.486204
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.945466,42.69055,28.75413,0,0,0,0,0,0,0,1.644726,0,1.945466,0,0,0,0,0.3007397,10.35461,0.3007397,0,0.3007397,14.00003,100,0.1398361,0,1.556373,0,12.30007
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.452935,56.55628,29.47618,0.5061381,0.5061381,0,0,0,0.5061381,682.2122,2.920159,0,3.452935,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,0.5567519,2.762348,0,14.07821
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.210215,56.33376,31.19504,1.258505,1.258505,0,0,0,1.258505,255.0817,1.885473,0,3.210215,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,1.384355,2.568172,0,13.83549
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.496009,61.49913,33.13754,1.334195,1.334195,0,0,0,1.334195,262.0313,2.091593,0,3.496009,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,1.467614,2.796807,0,14.12128
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.26953,72.32201,34.90113,2.821804,2.821804,0,0,0,2.821804,151.305,1.29921,0,4.26953,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,3.103984,3.415624,0,14.8948
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.243674,74.09436,36.40912,2.434454,2.434454,0,0,0,2.434454,174.3173,1.68109,0,4.243674,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,2.6779,3.394939,0,14.86895
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.917346,72.22732,37.91712,1.457307,1.457307,0,0,0,1.457307,268.8073,2.383339,0,3.917346,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,1.603037,3.133877,0,14.54262
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.346489,66.96011,38.74779,2.53125,2.53125,0,0,0,2.53125,132.207,0.6820154,0,3.346489,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,2.784375,2.677191,0,13.97176
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.964594,54.08016,38.9267,0.9321032,0.9321032,0,0,0,0.9321032,210.77,0.9834322,0,1.964594,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,1.025313,1.571675,0,12.58987
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.312738,48.96582,39.17591,1.239301,1.239301,0,0,0,1.239301,105.9257,0.008210688,0,1.312738,1.304527,1.239301,0,0,0,10.62527,0,0,0,14.00003,100,0.1398361,1.363231,1.05019,0,11.93801
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,38.56887,38.56887,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0,10.62527,0,2.741184,-2.741184,11.11057,79.36103,0.1398361,2.864537,0,0,10.62527
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,37.16312,37.16312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.04576,7.88409,0,0,0,11.11057,79.36103,0.1398361,0,0,0,7.88409
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,35.7957,35.7957,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.04576,7.88409,0,1.711899,-1.711899,9.306067,66.47177,0.1398361,1.788935,0,0,7.88409
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,34.46662,34.46662,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,4.94787,6.172191,0,2.253762,-2.253762,6.930392,49.5027,0.1398361,2.355181,0,0,6.172191
