Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,33.31646,33.31646,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.45205,3.918429,0,2.789311,-2.789311,3.9902,28.50137,0.1398361,2.91483,0,0,3.918429
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,32.25575,32.25575,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.55129,1.129117,0,0.558709,-0.558709,3.401269,24.29473,0.1398361,0.5838509,0,0,1.129117
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.17207,0.5704083,0,0,0,3.401269,24.29473,0.1398361,0,0,0,0.5704083
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,31.10558,31.10558,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.17207,0.5704083,0,0.03338277,-0.03338277,3.36608,24.04338,0.1398361,0.03488499,0,0,0.5704083
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,30.5305,30.5305,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.20916,0.5370256,3.33,0,3.33,6.525196,46.60845,0.1399768,0.626774,0,5,0.5370256
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,30.14072,30.14072,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.879165,3.534026,3.33,0,3.33,9.684311,69.17352,0.1400834,0.2865707,0,5,3.534026
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,29.7765,29.7765,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.549165,6.531025,3.33,0,3.33,12.84343,91.73858,0.1401732,0.1182098,0,5,6.531025
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,29.41867,29.41867,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.219165,9.528026,0,0.2701266,-0.2701266,12.55869,89.70473,0.1401732,0.2822823,0,0,9.528026
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,29.11196,29.11196,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.519306,9.257899,0,0.8174418,-0.8174418,11.69703,83.55003,0.1401732,0.8542267,0,0,9.257899
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9995514,35.83277,28.97139,0,0,0,0,0,0,0,0,0,0.9995514,0,0,0,0,2.427574,8.440457,0.9995514,0,0.9995514,12.64529,90.3233,0.1401229,0,0.7996411,0,9.440008
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.954833,42.7852,28.7733,0.8401237,0.8401237,0,0,0,0.8401237,232.6839,0,0,1.954833,0.8843407,0.8401237,0,0,1.428023,9.340054,1.070492,0,1.070492,13.66084,97.57726,0.1400692,0.924136,1.563866,0,11.29489
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.704119,49.80416,29.5273,0,0,0,0,0,0,0,2.346588,0,2.704119,0,0,0,0,0.3575309,10.3035,0.3575309,0,0.3575309,14.00003,100,0.1400512,0,2.163295,0,13.00762
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.215599,56.50006,31.29088,0.6201016,0.6201016,0,0,0,0.6201016,518.5601,2.56286,0,3.215599,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1400512,0.6821117,2.572479,0,13.84087
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.49953,61.67,33.24617,0.6648028,0.6648028,0,0,0,0.6648028,526.4011,2.799737,0,3.49953,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1400512,0.7312831,2.799624,0,14.1248
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.432898,74.51929,35.02892,0.7931749,0.7931749,0,0,0,0.7931749,558.8802,3.597976,0,4.432898,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1400512,0.8724924,3.546318,0,15.05817
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.45655,65.36823,36.55609,0.8061192,0.8061192,0,0,0,0.8061192,428.7889,2.608003,0,3.45655,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1400512,0.8867311,2.76524,0,14.08182
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.142117,64.05138,38.10242,3.41349,3.41349,1.25,0,0.50625,3.41349,92.04999,0.8647593,0,3.142117,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1400512,3.754839,2.513694,5,13.76739
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.647077,60.12858,38.85641,0.8088408,0.8088408,0,0,0,0.8088408,327.268,1.795666,0,2.647077,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1400512,0.8897249,2.117662,0,13.27235
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.962025,54.21451,39.06728,0.6127133,0.6127133,0,0,0,0.6127133,320.219,1.317063,0,1.962025,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1400512,0.6739846,1.56962,0,12.5873
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.089256,47.36212,39.32287,1.728551,1.728551,0,0,0,1.728551,63.01556,2.220446E-16,0,1.089256,1.819527,1.728551,0,0,0,10.62527,0,0.7302712,-0.7302712,13.23025,94.50163,0.1400512,1.901406,0.8714046,0,11.71453
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,38.67111,38.67111,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8114124,9.895003,0,0.475788,-0.475788,12.72873,90.91932,0.1400512,0.4971984,0,0,9.895003
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,37.31009,37.31009,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.340066,9.419215,0,1.538067,-1.538067,11.10746,79.33887,0.1400512,1.60728,0,0,9.419215
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,35.90433,35.90433,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.049029,7.881148,0,1.528985,-1.528985,9.495774,67.82682,0.1400512,1.597789,0,0,7.881148
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,34.57525,34.57525,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.7479,6.352164,0,1.32392,-1.32392,8.10024,57.85874,0.1400512,1.383496,0,0,6.352164
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,33.39313,33.39313,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.218923,5.028244,1.218745,0,1.218745,9.256443,66.11732,0.1401295,4.088822,0,5,5.028244
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,32.31326,32.31326,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.000178,6.125114,3.33,0,3.33,12.41556,88.68238,0.1402229,0.1586652,0,5,6.125114
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,31.64871,31.64871,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.670178,9.122114,0,0.3633933,-0.3633933,12.03251,85.94631,0.1402229,0.379746,0,0,9.122114
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,31.12475,31.12475,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.073948,8.75872,0,0.4031722,-0.4031722,11.60753,82.91074,0.1402229,0.421315,0,0,8.75872
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,30.54967,30.54967,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.521917,8.355549,0,0.3313159,-0.3313159,11.25829,80.41619,0.1402229,0.3462252,0,0,8.355549
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,30.17267,30.17267,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.890046,8.024233,0,0.7499875,-0.7499875,10.46773,74.76937,0.1402229,0.7837369,0,0,8.024233
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,29.81484,29.81484,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.723366,7.274245,0,0.07362009,-0.07362009,10.39013,74.21507,0.1402229,0.07693299,0,0,7.274245
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,29.45701,29.45701,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.805166,7.200625,0,0.7286965,-0.7286965,9.622017,68.72855,0.1402229,0.7614879,0,0,7.200625
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,29.1503,29.1503,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.614829,6.471929,0,0.8653872,-0.8653872,8.709819,62.21287,0.1402229,0.9043297,0,0,6.471929
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,1.009582,35.93805,29.00334,0.3039379,0.3039379,0,0,0,0.3039379,332.1674,0,0,1.009582,0.3199346,0.3039379,0,0,5.57637,5.606541,0.6896478,0,0.6896478,9.364077,66.88612,0.1401883,0.3343316,0.8076659,0,6.616124
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.963979,42.89223,28.80525,0.7338361,0.7338361,0,0,0,0.7338361,267.6319,0,0,1.963979,0.772459,0.7338361,0,0,4.886722,6.227224,1.19152,0,1.19152,10.49445,74.96022,0.1401286,0.8072196,1.571183,0,8.191203
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.711938,49.916,29.56564,0.5199965,0.5199965,0,0,0,0.5199965,521.5301,0,0,2.711938,0.5473647,0.5199965,0,0,3.695202,7.299592,2.164573,0,2.164573,12.54795,89.62801,0.1400203,0.5719961,2.16955,0,10.01153
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.221345,56.63916,31.36117,0.7961847,0.7961847,0,0,0,0.7961847,404.5977,0.8526272,0,3.221345,0.8380892,0.7961847,0,0,1.530629,9.247708,1.530629,0,1.530629,14.00003,100,0.1399438,0.8758032,2.577076,0,12.46905
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.502904,61.83955,33.35479,0,0,0,0,0,0,0,3.502904,0,3.502904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399438,0,2.802323,0,14.12818
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.57701,64.85951,35.15033,1.108264,1.108264,0,0,0,1.108264,322.7581,2.410417,0,3.57701,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1399438,1.21909,2.861608,0,14.20228
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.456559,65.54498,36.69666,0,0,0,0,0,0,0,3.456559,0,3.456559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399438,0,2.765247,0,14.08183
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.141114,64.21323,38.243,0,0,0,0,0,0,0,3.141114,0,3.141114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399438,0,2.512892,0,13.76639
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.644572,60.31462,39.03533,0,0,0,0,0,0,0,2.644572,0,2.644572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399438,0,2.115658,0,13.26985
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.95928,54.35443,39.21424,1.308877,1.308877,0,0,0,1.308877,149.6917,0.5815145,0,1.95928,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1399438,1.439764,1.567424,0,12.58455
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.085918,47.48439,39.46345,1.092566,1.092566,0,0,0,1.092566,99.39153,0,0,1.085918,1.15007,1.092566,0,0,0,10.62527,0,0.06415149,-0.06415149,13.93241,99.51699,0.1399438,1.201823,0.8687346,0,11.71119
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,38.81808,38.81808,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.07127944,10.56112,0,2.284577,-2.284577,11.52425,82.31591,0.1399438,2.387383,0,0,10.56112
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,37.41871,37.41871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609698,8.276546,0,0,0,11.52425,82.31591,0.1399438,0,0,0,8.276546
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,36.01295,36.01295,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.609698,8.276546,0,0.3762978,-0.3762978,11.1276,79.48268,0.1399438,0.3932312,0,0,8.276546
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,34.64553,34.64553,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.027807,7.900248,0,2.030681,-2.030681,8.987072,64.19324,0.1399438,2.122062,0,0,7.900248
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,33.46342,33.46342,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.284119,5.869567,1.399929,0,1.399929,10.31516,73.67957,0.1400333,3.87903,0,5,5.869567
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,32.36437,32.36437,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.884191,7.129503,3.33,0,3.33,13.47428,96.24464,0.1401553,0.45082,0,5,7.129503
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,31.68066,31.68066,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.5541906,10.1265,0,0.4729335,-0.4729335,12.97576,92.68382,0.1401553,0.4942155,0,0,10.1265
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,31.16309,31.16309,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.079672,9.653569,0,0.4692469,-0.4692469,12.48113,89.15076,0.1401553,0.490363,0,0,9.653569
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,30.56884,30.56884,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.601058,9.184322,0,0.5015285,-0.5015285,11.95247,85.37464,0.1401553,0.5240973,0,0,9.184322
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,30.19184,30.19184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158312,8.682794,0,0,0,11.95247,85.37464,0.1401553,0,0,0,8.682794
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,29.83401,29.83401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158312,8.682794,0,0,0,11.95247,85.37464,0.1401553,0,0,0,8.682794
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,29.45701,29.45701,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.158312,8.682794,0,0.1480597,-0.1480597,11.7964,84.25986,0.1401553,0.1547224,0,0,8.682794
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,29.1503,29.1503,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.322823,8.534734,0,0.5694311,-0.5694311,11.19617,79.9725,0.1401553,0.5950555,0,0,8.534734
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.375591,38.60892,29.00334,0.175726,0.175726,0,0,0,0.175726,782.8044,0,0,1.375591,0.1849747,0.175726,0,0,2.955524,7.965303,1.190616,0,1.190616,12.32569,88.04046,0.1400958,0.1932986,1.100472,0,9.340894
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.973385,42.96634,28.80525,0.8396323,0.8396323,0,0,0,0.8396323,235.0297,0,0,1.973385,0.8838235,0.8396323,0,0,1.764908,9.036857,1.089562,0,1.089562,13.35934,95.42366,0.1400415,0.9235955,1.578708,0,11.01024
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.720042,50.00094,29.57842,1.534985,1.534985,0,0,0,1.534985,177.2032,0.4289226,0,2.720042,1.615774,1.534985,0,0,0.6753459,10.01746,0.6753459,0,0.6753459,14.00003,100,0.1400078,1.688484,2.176034,0,12.7375
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.226576,56.79665,31.45063,0,0,0,0,0,0,0,3.226576,0,3.226576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400078,0,2.581261,0,13.85185
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.505705,62.02737,33.48259,1.187799,1.187799,0,0,0,1.187799,295.1431,2.255391,0,3.505705,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1400078,1.306578,2.804564,0,14.13098
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.577927,65.0552,35.29729,0,0,0,0,0,0,0,3.577927,0,3.577927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400078,0,2.862341,0,14.2032
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.45628,65.72684,36.84363,0.5877457,0.5877457,0,0,0,0.5877457,588.0571,2.8376,0,3.45628,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1400078,0.6465203,2.765024,0,14.08155
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.139976,64.37374,38.38357,0.8970273,0.8970273,0,0,0,0.8970273,350.0424,2.195737,0,3.139976,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1400078,0.9867301,2.511981,0,13.76525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.642574,60.46051,39.17591,1.401653,1.401653,0,0,0,1.401653,188.5327,1.16715,0,2.642574,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1400078,1.541818,2.114059,0,13.26785
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.956066,54.52584,39.39316,0.5960885,0.5960885,0,0,0,0.5960885,328.1503,1.328605,0,1.956066,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1400078,0.6556974,1.564853,0,12.58134
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.08247,47.61251,39.61041,1.945122,1.945122,0,0,0,1.945122,55.65047,0,2.220446E-16,1.08247,2.047497,1.945122,0,0,0,10.62527,0,0.9650275,-0.9650275,12.9828,92.7341,0.1400078,2.139635,0.8659758,0,11.70774
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,38.9267,38.9267,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.072253,9.660247,0,2.050423,-2.050423,10.82146,77.29602,0.1400078,2.142692,0,0,9.660247
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,37.55929,37.55929,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.350501,7.609824,0,0.4223014,-0.4223014,10.37632,74.11642,0.1400078,0.441305,0,0,7.609824
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,36.14075,36.14075,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.819724,7.187522,0,1.178479,-1.178479,9.134093,65.24339,0.1400078,1.231511,0,0,7.187522
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,34.75416,34.75416,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.129146,6.009043,0,0.906387,-0.906387,8.178678,58.41901,0.1400078,0.9471744,0,0,6.009043
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,33.55288,33.55288,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.136242,5.102656,0,1.61811,-1.61811,6.47304,46.23591,0.1400078,1.690925,0,0,5.102656
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,32.44105,32.44105,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.934142,3.484546,0,0.407928,-0.407928,6.043046,43.16453,0.1400078,0.4262848,0,0,3.484546
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,31.75734,31.75734,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.387395,3.076618,0,0.5097843,-0.5097843,5.505686,39.32625,0.1400078,0.5327246,0,0,3.076618
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,31.21421,31.21421,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,8.953822,2.566834,0,0.3932797,-0.3932797,5.091133,36.36516,0.1400078,0.4109773,0,0,2.566834
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,30.62634,30.62634,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.3908,2.173554,0,0.1351226,-0.1351226,4.948701,35.3478,0.1400078,0.1412031,0,0,2.173554
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,30.23018,30.23018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.540936,2.038432,0,0,0,4.948701,35.3478,0.1400078,0,0,0,2.038432
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,29.86596,29.86596,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.540936,2.038432,0,0.4044904,-0.4044904,4.522331,32.3023,0.1400078,0.4226924,0,0,2.038432
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,29.47618,29.47618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.99037,1.633941,0,0,0,4.522331,32.3023,0.1400078,0,0,0,1.633941
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,29.18864,29.18864,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,9.99037,1.633941,0,0.3693112,-0.3693112,4.133043,29.52168,0.1400078,0.3859302,0,0,1.633941
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.029692,36.10247,29.0225,0.1839365,0.1839365,0,0,0,0.1839365,559.8083,0,0,1.029692,0.1936174,0.1839365,0,0,10.40072,1.26463,0.8360745,0,0.8360745,4.926213,35.18716,0.1399661,0.2023301,0.8237535,0,2.294322
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.982698,43.03977,28.80525,0.8339738,0.8339738,0,0,0,0.8339738,237.741,0,0,1.982698,0.8778671,0.8339738,0,0,9.564641,2.017097,1.104831,0,1.104831,5.974347,42.67382,0.1399111,0.9173712,1.586158,0,3.999795
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.727922,50.0914,29.59759,0,0,0,0,0,0,0,0,0,2.727922,0,0,0,0,8.45981,3.011445,2.727922,0,2.727922,8.562282,61.15903,0.1397755,0,2.182338,0,5.739367
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.232038,56.93335,31.52092,1.223562,1.223562,0,0,0,1.223562,264.1498,0,0,3.232038,1.287961,1.223562,0,0,5.731888,5.466575,1.944077,0,1.944077,10.4066,74.33267,0.1396789,1.345919,2.58563,0,8.698612
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.508493,62.20726,33.604,1.900293,1.900293,0,0,0,1.900293,184.6291,0,0,3.508493,2.000308,1.900293,0,0,3.787811,7.216244,1.508185,0,1.508185,11.83739,84.55258,0.1396042,2.090322,2.806794,0,10.72474
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.578836,65.24287,35.43787,1.768794,1.768794,0,0,0,1.768794,202.332,0,0,3.578836,1.861888,1.768794,0,0,2.279626,8.573611,1.716947,0,1.716947,13.46622,96.18713,0.1395191,1.945673,2.863069,0,12.15245
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.455996,65.90071,36.9842,1.029731,1.029731,0,0,0,1.029731,335.6212,1.80939,0,3.455996,1.083927,1.029731,0,0,0.5626783,10.11886,0.5626783,0,0.5626783,14.00003,100,0.1394913,1.132704,2.764797,0,13.57486
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.138575,64.53946,38.53054,0,0,0,0,0,0,0,3.138575,0,3.138575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394913,0,2.51086,0,13.76385
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.639832,60.64433,39.35482,1.336364,1.336364,0,0,0,1.336364,197.5383,1.233132,0,2.639832,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1394913,1.470001,2.111865,0,13.26511
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.953132,54.6641,39.54013,1.165897,1.165897,0,0,0,1.165897,167.5219,0.7258723,0,1.953132,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1394913,1.282486,1.562506,0,12.57841
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.078997,47.73367,39.75099,0.4247555,0.4247555,0,0,0,0.4247555,254.0278,0.6318859,0,1.078997,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1394913,0.467231,0.8631976,0,11.70427
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,39.06728,39.06728,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1394913,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,37.66791,37.66791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1394913,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,36.24937,36.24937,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1394913,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,34.84362,34.84362,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1394913,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,33.62317,33.62317,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1396027,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,32.49217,32.49217,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1396027,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,31.80846,31.80846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1396027,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,31.25255,31.25255,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1396027,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,30.65829,30.65829,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1396027,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,30.26213,30.26213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1396027,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,29.88513,29.88513,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1396027,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,29.48896,29.48896,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1396027,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,29.18864,29.18864,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1396027,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.039694,36.1744,29.0225,0.5502263,0.5502263,0,0,0,0.5502263,188.9576,0,0,1.039694,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4605089,0,0.4605089,9.993157,71.37955,0.1395799,0.6052489,0.8317556,0,7.449259
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.991908,43.11248,28.80525,0.2380894,0.2380894,0,0,0,0.2380894,836.6219,0,0,1.991908,0.2506204,0.2380894,0,0,4.223613,6.824023,1.741288,0,1.741288,11.64509,83.17903,0.1394938,0.2618983,1.593526,0,8.81593
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.735673,50.18083,29.61676,1.165248,1.165248,0,0,0,1.165248,234.7717,0,0,2.735673,1.226577,1.165248,0,0,2.482325,8.391182,1.509096,0,1.509096,13.07674,93.40511,0.1394193,1.281773,2.188539,0,11.12685
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.23735,57.06877,31.59121,2.027536,2.027536,0,0,0,2.027536,159.6692,0.1298731,0,3.23735,2.134248,2.027536,0,0,0.9732288,9.749369,0.9732288,0,0.9732288,14.00003,100,0.1393713,2.230289,2.58988,0,12.98672
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.511406,62.37262,33.71262,1.053665,1.053665,0,0,0,1.053665,333.2564,2.402285,0,3.511406,1.109121,1.053665,0,0,0,10.62527,0,0,0,14.00003,100,0.1393713,1.159032,2.809125,0,14.13668
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.579884,65.41595,35.56567,1.108526,1.108526,0,0,0,1.108526,322.941,2.413015,0,3.579884,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1393713,1.219378,2.863907,0,14.20516
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.455423,66.07967,37.13117,0.4124856,0.4124856,0,0,0,0.4124856,837.7077,3.021228,0,3.455423,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1393713,0.4537341,2.764339,0,14.0807
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.137169,64.69735,38.67111,0.5663415,0.5663415,0,0,0,0.5663415,553.936,2.54102,0,3.137169,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1393713,0.6229756,2.509735,0,13.76244
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.637498,60.79456,39.50179,1.515797,1.515797,0,0,0,1.515797,174.0008,1.041922,0,2.637498,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1393713,1.667377,2.109998,0,13.26277
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.950185,54.79511,39.6807,2.412987,2.412987,0,0,0,2.412987,80.82037,0,0,1.950185,2.539987,2.412987,0,0,0,10.62527,0,0.5898015,-0.5898015,13.37832,95.55926,0.1393713,2.654286,1.560148,0,12.57546
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.075664,47.8222,39.85962,0,0,0,0,0,0,0,0.420329,0,1.075664,0,0,0,0,0.655335,10.03547,0.655335,0,0.655335,14.00003,100,0.1393389,0,0.8605312,0,11.11114
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,39.17591,39.17591,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1393389,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,37.77654,37.77654,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1393389,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,36.33883,36.33883,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1393389,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,34.9203,34.9203,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1393389,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,33.69345,33.69345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1393389,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,32.54329,32.54329,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1393389,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,31.8468,31.8468,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1393389,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,31.30367,31.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1393389,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,30.69663,30.69663,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1393389,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,30.2813,30.2813,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1393389,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,29.9043,29.9043,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1393389,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,29.50813,29.50813,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1393389,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,29.20142,29.20142,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1393389,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.049512,36.26513,29.04167,0.2407016,0.2407016,0,0,0,0.2407016,436.0221,0,0,1.049512,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7961423,0,0.7961423,6.547902,46.77063,0.1392997,0.2647718,0.8396099,0,3.888551
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,2.000796,43.2038,28.82442,1.526593,1.526593,0,0,0,1.526593,131.0628,0,0,2.000796,1.60694,1.526593,0,0,7.855231,3.555566,0.3938557,0,0.3938557,6.921546,49.43951,0.1392803,1.679252,1.600636,0,5.556362
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.743288,50.26917,29.63593,0.5429274,0.5429274,0,0,0,0.5429274,505.2772,0,0,2.743288,0.5715025,0.5429274,0,0,7.461375,3.910037,2.171786,0,2.171786,8.981883,64.15617,0.1391734,0.5972201,2.19463,0,6.653325
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.142098,66.48122,31.68066,1.350999,1.350999,0,0,0,1.350999,306.5952,0,0,4.142098,1.422104,1.350999,0,0,5.289589,5.864644,2.719994,0,2.719994,11.5623,82.58766,0.1390397,1.486099,3.313679,0,10.00674
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.514161,62.53652,33.82125,2.436467,2.436467,0,0,0,2.436467,144.2318,0,0,3.514161,2.564703,2.436467,0,0,2.569596,8.312638,0.9494588,0,0.9494588,12.46303,89.02148,0.1389931,2.680114,2.811329,0,11.8268
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.580483,65.60061,35.70624,1.574373,1.574373,0,0,0,1.574373,227.4228,0.3031113,0,3.580483,1.657235,1.574373,0,0,1.620137,9.167151,1.620137,0,1.620137,14.00003,100,0.1389137,1.73181,2.864386,0,12.74763
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.454847,66.25063,37.27174,0.5320669,0.5320669,0,0,0,0.5320669,649.3257,2.894777,0,3.454847,0.5600705,0.5320669,0,0,0,10.62527,0,0,0,14.00003,100,0.1389137,0.5852736,2.763878,0,14.08012
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.134738,64.89964,38.85641,2.757854,2.757854,0,0,0,2.757854,113.6658,0.2317339,0,3.134738,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1389137,3.033639,2.50779,0,13.76001
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.635159,60.93724,39.64236,1.515648,1.515648,0,0,0,1.515648,173.8634,1.039739,0,2.635159,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1389137,1.667213,2.108127,0,13.26043
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.947156,54.92539,39.82128,0.6521651,0.6521651,0,0,0,0.6521651,298.568,1.260667,0,1.947156,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1389137,0.7173815,1.557725,0,12.57243
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.072049,47.94891,40.00658,2.0482,2.0482,0,0,0,2.0482,52.34101,0,4.440892E-16,1.072049,2.156,2.0482,0,0,0,10.62527,0,1.083951,-1.083951,12.85744,91.8387,0.1389137,2.25302,0.8576388,0,11.69732
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2896717,41.3809,39.32287,1.541731,1.541731,0,0,0,1.541731,18.78874,0,0,0.2896717,1.622874,1.541731,0,0,1.20439,9.541323,0,1.333202,-1.333202,11.45212,81.80073,0.1389137,1.695904,0.2317374,0,9.830995
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,37.91712,37.91712,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.685726,8.20812,0,2.247708,-2.247708,9.082832,64.87724,0.1389137,2.348855,0,0,8.20812
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,36.44746,36.44746,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.183179,5.960413,0,1.555968,-1.555968,7.442698,53.16202,0.1389137,1.625987,0,0,5.960413
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,35.02892,35.02892,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.912033,4.404444,0,0.972464,-0.972464,6.417631,45.84013,0.1389137,1.016225,0,0,4.404444
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,33.80208,33.80208,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,7.992548,3.43198,0,0.4760671,-0.4760671,5.915812,42.25571,0.1389137,0.4974901,0,0,3.43198
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,32.63275,32.63275,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.521512,2.955913,0,0.1498872,-0.1498872,5.757817,41.12718,0.1389137,0.1566322,0,0,2.955913
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,31.93626,31.93626,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.688053,2.806026,0,0.8888128,-0.8888128,4.820926,34.43512,0.1389137,0.9288094,0,0,2.806026
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,31.38034,31.38034,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.675623,1.917213,0,0.5671352,-0.5671352,4.223113,30.16503,0.1389137,0.5926563,0,0,1.917213
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,30.76692,30.76692,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.30577,1.350078,0,0.5041115,-0.5041115,3.691733,26.36947,0.1389137,0.5267965,0,0,1.350078
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,30.31963,30.31963,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.8659,0.8459666,0,0.2292094,-0.2292094,3.450125,24.6437,0.1389137,0.2395238,0,0,0.8459666
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,29.94264,29.94264,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.12057,0.6167572,0,0.4077723,-0.4077723,3.020295,21.57349,0.1389137,0.426122,0,0,0.6167572
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,29.54647,29.54647,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.57366,0.2089849,3.33,0,3.33,6.17941,44.13856,0.1390236,0.3276771,0,5,0.2089849
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,29.22059,29.22059,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.243654,3.205985,3.33,0,3.33,9.338526,66.70362,0.1391193,0.1846527,0,5,3.205985
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.059244,36.35531,29.06084,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,314.246,0,0,1.059244,0,0,3.505263,3.33,4.913655,6.202985,4.389244,0,4.389244,13.50253,96.44644,0.1391811,0.3707822,0.8473952,5,7.262229
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,2.009779,43.27486,28.82442,2.214974,2.214974,0,0,0,2.214974,90.73599,0,0,2.009779,2.331552,2.214974,0,0,0.5244107,10.1533,0,0.321773,-0.321773,13.16335,94.02374,0.1391811,2.436472,1.607823,0,12.16308
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.750556,50.36938,29.66788,0.5287774,0.5287774,0,0,0,0.5287774,520.1729,1.312013,0,2.750556,0.5566077,0.5287774,0,0,0.8819363,9.831532,0.8819363,0,0.8819363,14.00003,100,0.139138,0.5816551,2.200445,0,12.58209
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.247007,57.36171,31.75734,0.1565273,0.1565273,0,0,0,0.1565273,2074.402,3.082241,0,3.247007,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.139138,0.1721801,2.597605,0,13.87228
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.516755,62.69891,33.92987,1.159143,1.159143,0,0,0,1.159143,303.3926,2.296604,0,3.516755,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.139138,1.275058,2.813404,0,14.14203
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.581219,65.77064,35.83404,0.08522251,0.08522251,0,0,0,0.08522251,4202.199,3.491512,0,3.581219,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.139138,0.09374475,2.864975,0,14.20649
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.453983,66.42667,37.41871,0.1701199,0.1701199,0,0,0,0.1701199,2030.323,3.274909,0,3.453983,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.139138,0.1871319,2.763186,0,14.07926
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.133072,65.05496,38.99699,0.7259302,0.7259302,0,0,0,0.7259302,431.5941,2.368935,0,3.133072,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.139138,0.7985231,2.506458,0,13.75835
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.632609,61.08541,39.78933,1.044351,1.044351,0,0,0,1.044351,252.0807,1.533291,0,2.632609,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.139138,1.148787,2.106087,0,13.25788
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.943977,55.06145,39.96824,0,0,0,0,0,0,0,1.943977,0,1.943977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139138,0,1.555181,0,12.56925
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.068432,48.06885,40.14716,1.32465,1.32465,0,0,0,1.32465,80.65766,0,0,1.068432,1.394369,1.32465,0,0,0,10.62527,0,0.3259368,-0.3259368,13.65646,97.54595,0.139138,1.457116,0.8547456,0,11.69371
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1106313,40.21177,39.4315,0,0,0,0,0,0,0,0,0,0.1106313,0,0,0,0,0.362152,10.29934,0.1106313,0,0.1106313,13.76141,98.29562,0.1391326,0,0.08850506,0,10.40997
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,38.02574,38.02574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2515207,10.39891,0,0,0,13.76141,98.29562,0.1391326,0,0,0,10.39891
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,36.55609,36.55609,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.2515207,10.39891,0,0.05840055,-0.05840055,13.69985,97.85591,0.1391326,0.06102857,0,0,10.39891
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,35.11838,35.11838,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.3164102,10.3405,0,2.737239,-2.737239,10.81455,77.24664,0.1391326,2.860415,0,0,10.3405
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,33.87876,33.87876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.357787,7.603266,0,0,0,10.81455,77.24664,0.1391326,0,0,0,7.603266
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,32.70942,32.70942,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.357787,7.603266,0,0.2118714,-0.2118714,10.59122,75.65142,0.1391326,0.2214057,0,0,7.603266
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,32.00654,32.00654,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.593199,7.391395,0,0.3602524,-0.3602524,10.21148,72.939,0.1391326,0.3764637,0,0,7.391395
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,31.43146,31.43146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.99348,7.031142,0,0,0,10.21148,72.939,0.1391326,0,0,0,7.031142
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,30.80526,30.80526,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,3.99348,7.031142,0,0.5260963,-0.5260963,9.656926,68.97791,0.1391326,0.5497706,0,0,7.031142
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,30.35158,30.35158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.578032,6.505046,0,0,0,9.656926,68.97791,0.1391326,0,0,0,6.505046
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,29.97459,29.97459,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.578032,6.505046,0,0.336908,-0.336908,9.301794,66.44125,0.1391326,0.3520688,0,0,6.505046
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,29.56564,29.56564,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,4.952374,6.168138,0,0.5921867,-0.5921867,8.677574,61.98255,0.1391326,0.6188352,0,0,6.168138
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008814219,29.3171,29.25893,0.3537677,0.3537677,0,0,0,0.3537677,2.491528,0,5.551115E-17,0.008814219,0.372387,0.3537677,0,0,5.610359,5.575951,0,0.3635728,-0.3635728,8.294335,59.24513,0.1391326,0.3891445,0.007051375,0,5.584765
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.068882,36.4449,29.08001,0.1968939,0.1968939,0,0,0,0.1968939,542.8721,0,0,1.068882,0.2072567,0.1968939,0,0,6.014328,5.212379,0.8616253,0,0.8616253,9.111744,65.08376,0.1390905,0.2165833,0.8551056,0,6.28126
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,2.018207,43.38382,28.86276,3.209482,3.209482,5,0,1.53,3.209482,62.88264,0,0,2.018207,0,0,1.790518,1.700992,5.152703,5.987841,3.719199,0,3.719199,12.64009,90.28615,0.1393035,3.530431,1.614566,5,8.006048
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.757881,50.45538,29.68704,1.777117,1.777117,0,0,0,1.777117,155.1885,0,0,2.757881,1.87065,1.777117,0,0,1.433504,9.33512,0.8872319,0,0.8872319,13.48179,96.29829,0.1392601,1.954829,2.206305,0,12.093
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.251847,57.49304,31.82763,0.4264638,0.4264638,0,0,0,0.4264638,762.5142,2.256665,0,3.251847,0.4489093,0.4264638,0,0,0.5462725,10.13363,0.5462725,0,0.5462725,14.00003,100,0.1392335,0.4691102,2.601477,0,13.38548
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.518759,62.87941,34.05767,1.73109,1.73109,0,0,0,1.73109,203.2685,1.69656,0,3.518759,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1392335,1.904199,2.815008,0,14.14403
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.5818,65.93912,35.96183,0.9350735,0.9350735,0,0,0,0.9350735,383.0501,2.597512,0,3.5818,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1392335,1.028581,2.86544,0,14.20707
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.453973,66.55545,37.52095,0.564021,0.564021,0,0,0,0.564021,612.3839,2.860267,0,3.453973,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1392335,0.6204231,2.763179,0,14.07925
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.131152,65.21555,39.14396,1.618971,1.618971,0,0,0,1.618971,193.4038,1.426972,0,3.131152,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1392335,1.780868,2.504922,0,13.75643
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.629434,61.26512,39.96824,2.940231,2.940231,0,0,0,2.940231,89.4295,0,4.440892E-16,2.629434,3.09498,2.940231,0,0,0,10.62527,0,0.4655462,-0.4655462,13.5093,96.4948,0.1392335,3.234254,2.103547,0,13.25471
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.9408,55.19041,40.10882,1.723887,1.723887,0,0,0,1.723887,112.5828,0,0,1.9408,1.814618,1.723887,0,0,0.5172735,10.15973,0.1261821,0,0.1261821,13.62901,97.34985,0.1392273,1.896276,1.55264,0,12.10053
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.064744,48.19492,40.29412,1.813337,1.813337,0,0,0,1.813337,58.71742,0,0,1.064744,1.908775,1.813337,0,0,0.3910914,10.27329,0,0.844031,-0.844031,12.73932,90.99496,0.1392273,1.99467,0.8517956,0,11.33804
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06970983,40.06327,39.57207,0.4824653,0.4824653,0,0,0,0.4824653,14.44867,0,0,0.06970983,0.5078582,0.4824653,0,0,1.328904,9.429261,0,0.4381484,-0.4381484,12.27747,87.69604,0.1392273,0.5307118,0.05576787,0,9.498971
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,38.13437,38.13437,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,1.815735,8.991113,0,3.073727,-3.073727,9.037477,64.55328,0.1392273,3.212045,0,0,8.991113
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,36.67749,36.67749,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.230988,5.917386,0,0.8852211,-0.8852211,8.104373,57.88826,0.1392273,0.925056,0,0,5.917386
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,35.22701,35.22701,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.214566,5.032165,0,0.3906225,-0.3906225,7.69262,54.94718,0.1392273,0.4082005,0,0,5.032165
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,33.96822,33.96822,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.648592,4.641542,0,1.015733,-1.015733,6.621943,47.2995,0.1392273,1.061441,0,0,4.641542
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,32.77971,32.77971,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,7.777184,3.625808,0,0.6116666,-0.6116666,5.97719,42.69413,0.1392273,0.6391916,0,0,3.625808
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,32.06405,32.06405,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.456814,3.014142,0,0.4954677,-0.4954677,5.454921,38.96365,0.1392273,0.5177638,0,0,3.014142
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,31.48258,31.48258,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.007333,2.518674,0,0.1583528,-0.1583528,5.288003,37.77137,0.1392273,0.1654787,0,0,2.518674
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,30.83721,30.83721,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.183281,2.360322,0,0.2901285,-0.2901285,4.982181,35.58693,0.1392273,0.3031843,0,0,2.360322
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,30.38992,30.38992,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.505646,2.070193,0,0.2761095,-0.2761095,4.691135,33.50805,0.1392273,0.2885344,0,0,2.070193
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,29.99376,29.99376,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,9.812434,1.794083,0,0.1285204,-0.1285204,4.555663,32.54039,0.1392273,0.1343038,0,0,1.794083
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,29.57842,29.57842,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,9.955235,1.665563,0,0.5403829,-0.5403829,3.98605,28.47173,0.1392273,0.5647001,0,0,1.665563
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.01001013,29.32499,29.25893,0.2292369,0.2292369,0,0,0,0.2292369,4.366719,0,2.775558E-17,0.01001013,0.241302,0.2292369,0,0,10.55566,1.12518,0,0.2312918,-0.2312918,3.742247,26.73028,0.1392273,0.2521605,0.008008105,0,1.13519
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.078529,36.51455,29.08001,0.3778028,0.3778028,0,0,0,0.3778028,285.4741,0,0,1.078529,0.3976872,0.3778028,0,0,10.81265,0.8938884,0.6808419,0,0.6808419,4.38815,31.34387,0.1391941,0.4155831,0.8628233,0,1.972417
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,2.02715,43.43359,28.84359,2.020146,2.020146,5,0,1.53,2.020146,100.3467,0,0,2.02715,0,0,2.979854,2.830861,10.13181,1.506646,4.858011,0,4.858011,8.996863,64.26318,0.1393555,2.222161,1.62172,5,3.533796
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.764744,50.55964,29.72538,0.4317389,0.4317389,3.072849,0,1.003888,0.4317389,640.3741,0,0,2.764744,0,0,2.641109,2.509054,5.273798,5.878856,5.273798,0,5.273798,14.00003,100,0.1392919,0.4749128,2.211795,5,8.6436
