Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.256141,57.6425,31.91709,0.6965646,0.6965646,0,0,0,0.6965646,467.4571,2.522915,0,3.256141,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1392919,0.766221,2.604913,0,13.88142
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.52074,63.05181,34.17908,1.20268,1.20268,0,0,0,1.20268,292.7413,2.254761,0,3.52074,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1392919,1.322948,2.816592,0,14.14601
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.581928,66.11915,36.10241,1.967198,1.967198,0,0,0,1.967198,182.0827,1.511193,0,3.581928,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1392919,2.163918,2.865542,0,14.2072
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.451966,66.76787,37.70625,1.744355,1.744355,0,0,0,1.744355,197.8936,1.615803,0,3.451966,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1392919,1.91879,2.761573,0,14.07724
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.129236,65.36838,39.28453,0.7008467,0.7008467,0,0,0,0.7008467,446.4937,2.391503,0,3.129236,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1392919,0.7709314,2.503389,0,13.75451
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.626787,61.40487,40.10882,0.6254599,0.6254599,0,0,0,0.6254599,419.9769,1.968408,0,2.626787,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1392919,0.6880059,2.101429,0,13.25206
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.937484,55.32524,40.25579,1.114036,1.114036,0,0,0,1.114036,173.9157,0.7648143,0,1.937484,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1392919,1.22544,1.549987,0,12.56276
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.061071,48.31434,40.4347,2.053663,2.053663,0,0,0,2.053663,51.66723,0,0,1.061071,2.16175,2.053663,0,0,0,10.62527,0,1.10068,-1.10068,12.83981,91.71275,0.1392919,2.259029,0.8488566,0,11.68635
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.05081507,40.07713,39.71904,1.476611,1.476611,0,0,0,1.476611,3.441331,0,4.440892E-16,0.05081507,1.554327,1.476611,0,0,1.222977,9.524594,0,1.503512,-1.503512,11.25497,80.39247,0.1392919,1.624272,0.04065206,0,9.57541
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,38.28133,38.28133,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.893546,8.021083,0,0.4805318,-0.4805318,10.74844,76.77444,0.1392919,0.5021557,0,0,8.021083
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,36.81168,36.81168,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.427471,7.540551,0,2.898896,-2.898896,7.692739,54.94802,0.1392919,3.029346,0,0,7.540551
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,35.32924,35.32924,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.648467,4.641654,1.516379,0,1.516379,9.131303,65.22346,0.1393872,3.744193,0,5,4.641654
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,34.07045,34.07045,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.132087,6.006396,0.2064881,0,0.2064881,9.327194,66.62268,0.1394001,5.260909,0,5,6.006396
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,32.86917,32.86917,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.925599,6.192235,3.33,0,3.33,12.48631,89.18775,0.1395465,0.7253845,0,5,6.192235
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,32.11517,32.11517,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.595599,9.189235,0,0.5432277,-0.5432277,11.9137,85.09767,0.1395465,0.567673,0,0,9.189235
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,31.54009,31.54009,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.199186,8.646008,0,0.4936344,-0.4936344,11.39336,81.38099,0.1395465,0.5158479,0,0,8.646008
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,30.89472,30.89472,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.747668,8.152372,0,0.2811162,-0.2811162,11.09704,79.2644,0.1395465,0.2937664,0,0,8.152372
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,30.40909,30.40909,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.060019,7.871257,0,0.4778653,-0.4778653,10.59332,75.66645,0.1395465,0.4993692,0,0,7.871257
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,30.01292,30.01292,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.590981,7.393391,0,0.1348667,-0.1348667,10.45116,74.65101,0.1395465,0.1409357,0,0,7.393391
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,29.57842,29.57842,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.740833,7.258524,0,0.047984,-0.047984,10.40058,74.28973,0.1395465,0.05014328,0,0,7.258524
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01196468,29.3379,29.25893,0.4976841,0.4976841,0,0,0,0.4976841,2.40407,0,0,0.01196468,0.523878,0.4976841,0,0,3.794148,7.210541,0,0.5119134,-0.5119134,9.860979,70.43542,0.1395465,0.5474526,0.009571741,0,7.222505
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.08807,36.58349,29.08001,0,0,0,0,0,0,0,0,0,1.08807,0,0,0,0,4.362941,6.698627,1.08807,0,1.08807,10.89321,77.8085,0.1394936,0,0.8704556,0,7.786697
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.035739,43.50174,28.84359,0,0,0,0,0,0,0,0,0,2.035739,0,0,0,0,3.274872,7.67789,2.035739,0,2.035739,12.82448,91.60327,0.1393947,0,1.628591,0,9.713629
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.771756,50.64308,29.74455,0,0,0,0,0,0,0,1.532624,0,2.771756,0,0,0,0,1.239133,9.510055,1.239133,0,1.239133,14.00003,100,0.1393346,0,2.217405,0,12.28181
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.260647,57.77088,31.98738,0.5068148,0.5068148,0,0,0,0.5068148,643.3605,2.727157,0,3.260647,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,0.5574963,2.608517,0,13.88592
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.52241,63.22916,34.30687,0.3212553,0.3212553,0,0,0,0.3212553,1096.452,3.184247,0,3.52241,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,0.3533808,2.817928,0,14.14768
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.58175,66.30415,36.24937,2.170775,2.170775,0,0,0,2.170775,164.9987,1.296724,0,3.58175,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,2.387853,2.8654,0,14.20702
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.450815,66.93303,37.84683,2.250777,2.250777,0,0,0,2.250777,153.3166,1.081575,0,3.450815,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,2.475855,2.760652,0,14.07609
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.127071,65.52651,39.4315,2.901835,2.901835,0,0,0,2.901835,107.7619,0.07250807,0,3.127071,3.054563,2.901835,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,3.192019,2.501657,0,13.75235
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.623941,61.55022,40.25579,1.130889,1.130889,0,0,0,1.130889,232.0246,1.433532,0,2.623941,1.190409,1.130889,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,1.243978,2.099153,0,13.24922
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.934182,55.45306,40.39636,0.5666663,0.5666663,0,0,0,0.5666663,341.3264,1.337691,0,1.934182,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,0.6233329,1.547345,0,12.55946
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.057341,48.44002,40.58167,0.8952435,0.8952435,0,0,0,0.8952435,118.1066,0.1149797,0,1.057341,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1393346,0.9847678,0.8458729,0,11.68262
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03943136,40.09919,39.82128,1.435026,1.435026,0,0,0,1.435026,2.747779,0,2.220446E-16,0.03943136,1.510554,1.435026,0,0,0,10.62527,0,1.471123,-1.471123,12.44933,88.9236,0.1393346,1.578529,0.03154508,0,10.66471
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,38.38357,38.38357,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.634581,9.154152,0,0.4926732,-0.4926732,11.93001,85.21416,0.1393346,0.5148436,0,0,9.154152
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,36.87558,36.87558,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.181995,8.661478,0,1.718466,-1.718466,10.11858,72.27545,0.1393346,1.795797,0,0,8.661478
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,35.4187,35.4187,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.091402,6.943013,0,0.1864931,-0.1864931,9.922003,70.8713,0.1393346,0.1948853,0,0,6.943013
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,34.14713,34.14713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.298616,6.756519,0,0,0,9.922003,70.8713,0.1393346,0,0,0,6.756519
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,32.92029,32.92029,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.298616,6.756519,0,0.1331545,-0.1331545,9.781645,69.86875,0.1393346,0.1391464,0,0,6.756519
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,32.18546,32.18546,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.446566,6.623365,0,0.329105,-0.329105,9.434738,67.39085,0.1393346,0.3439147,0,0,6.623365
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,31.59121,31.59121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.812238,6.29426,0,0,0,9.434738,67.39085,0.1393346,0,0,0,6.29426
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,30.92667,30.92667,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.812238,6.29426,0,0.6366565,-0.6366565,8.763643,62.59732,0.1393346,0.665306,0,0,6.29426
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,30.42826,30.42826,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.519634,5.657603,0,0.4846996,-0.4846996,8.252725,58.94792,0.1393346,0.506511,0,0,5.657603
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,30.03209,30.03209,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.058189,5.172904,0,0.8478883,-0.8478883,7.358972,52.56398,0.1393346,0.8860433,0,0,5.172904
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,29.59759,29.59759,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.000288,4.325016,0,0.3183585,-0.3183585,7.023393,50.16699,0.1393346,0.3326846,0,0,4.325016
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01428281,29.35321,29.25893,0.5801117,0.5801117,0,0,0,0.5801117,2.462079,0,1.110223E-16,0.01428281,0.6106439,0.5801117,0,0,7.354019,4.006657,0,0.5963612,-0.5963612,6.394773,45.67686,0.1393346,0.6381229,0.01142625,0,4.02094
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.097608,36.63238,29.06084,0.5589125,0.5589125,0,0,0,0.5589125,196.3828,0,0,1.097608,0.5883289,0.5589125,0,0,8.016643,3.410296,0.509279,0,0.509279,6.877917,49.12788,0.1393099,0.6148037,0.8780863,0,4.507904
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.044401,43.5494,28.82442,0,0,0,0,0,0,0,0,0,2.044401,0,0,0,0,7.507364,3.868647,2.044401,0,2.044401,8.817407,62.98135,0.1392109,0,1.635521,0,5.913048
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.779227,50.68616,29.72538,1.835276,1.835276,0,0,0,1.835276,151.4337,0,0,2.779227,1.931869,1.835276,0,0,5.462963,5.708608,0.8473572,0,0.8473572,9.621281,68.7233,0.1391699,2.018803,2.223381,0,8.487834
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.265236,57.88467,32.04488,1.460643,1.460643,0,0,0,1.460643,223.5478,0,0,3.265236,1.537519,1.460643,0,0,4.615605,6.47123,1.727717,0,1.727717,11.26034,80.43082,0.1390864,1.606707,2.612189,0,9.736465
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.524766,63.36564,34.39633,0,0,0,0,0,0,0,0.636878,0,3.524766,0,0,0,0,2.887889,8.026175,2.887889,0,2.887889,14.00003,100,0.138947,0,2.819813,0,11.55094
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.582303,66.44827,36.358,1.302317,1.302317,0,0,0,1.302317,275.0715,2.211443,0,3.582303,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.138947,1.432549,2.865842,0,14.20758
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.450238,67.06403,37.95546,0.6613668,0.6613668,0,0,0,0.6613668,521.6831,2.754063,0,3.450238,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.138947,0.7275034,2.760191,0,14.07551
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.124916,65.67693,39.57207,0,0,0,0,0,0,0,3.124916,0,3.124916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138947,0,2.499933,0,13.75019
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.621109,61.68819,40.39636,0,0,0,0,0,0,0,2.621109,0,2.621109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138947,0,2.096887,0,13.24638
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.930751,55.58685,40.54333,1.338224,1.338224,0,0,0,1.338224,144.2771,0.5220945,0,1.930751,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.138947,1.472046,1.544601,0,12.55603
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.053832,48.52699,40.69029,1.246187,1.246187,0,0,0,1.246187,84.56451,0,0,1.053832,1.311776,1.246187,0,0,0,10.62527,0,0.257944,-0.257944,13.72813,98.05788,0.138947,1.370806,0.8430657,0,11.67911
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03144374,40.18998,39.96824,0,0,0,0,0,0,0,0,0,0.03144374,0,0,0,0,0.2866044,10.36733,0.03144374,0,0.03144374,13.75796,98.27096,0.1389454,0,0.02515499,0,10.39877
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,38.4922,38.4922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2551607,10.39563,0,0,0,13.75796,98.27096,0.1389454,0,0,0,10.39563
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,36.9842,36.9842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2551607,10.39563,0,0,0,13.75796,98.27096,0.1389454,0,0,0,10.39563
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,35.49538,35.49538,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.2551607,10.39563,0,2.86593,-2.86593,10.73701,76.69274,0.1389454,2.994897,0,0,10.39563
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,34.21742,34.21742,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.439528,7.529699,0,0.6052392,-0.6052392,10.09903,72.13577,0.1389454,0.632475,0,0,7.529699
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,32.97779,32.97779,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.112016,6.92446,0,0.2172014,-0.2172014,9.870077,70.5004,0.1389454,0.2269755,0,0,6.92446
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,32.24297,32.24297,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.353351,6.707259,0,0.09128568,-0.09128568,9.773853,69.8131,0.1389454,0.09539354,0,0,6.707259
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.454779,6.615973,0,0,0,9.773853,69.8131,0.1389454,0,0,0,6.615973
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,30.96501,30.96501,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.454779,6.615973,0,0.5261262,-0.5261262,9.219268,65.85178,0.1389454,0.5498019,0,0,6.615973
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,30.46021,30.46021,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.039364,6.089847,0,0.2026627,-0.2026627,9.005642,64.32589,0.1389454,0.2117825,0,0,6.089847
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,30.03209,30.03209,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.264545,5.887184,0,0.1575053,-0.1575053,8.839617,63.14,0.1389454,0.1645931,0,0,5.887184
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,29.59759,29.59759,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.439551,5.729679,0,0.2822168,-0.2822168,8.542134,61.01513,0.1389454,0.2949166,0,0,5.729679
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02098084,29.39746,29.25893,0.4035779,0.4035779,0,0,0,0.4035779,5.198711,0,5.551115E-17,0.02098084,0.4248188,0.4035779,0,0,5.753125,5.447462,0,0.4038379,-0.4038379,8.116452,57.97454,0.1389454,0.4439356,0.01678468,0,5.468442
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.190317,37.30601,29.06084,0.4299402,0.4299402,0,0,0,0.4299402,276.8564,0,0,1.190317,0.4525686,0.4299402,0,0,6.201834,5.043624,0.7377481,0,0.7377481,8.816341,62.97374,0.1389099,0.4729342,0.9522533,0,6.233941
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.433882,46.69093,28.80525,2.482377,2.482377,0,0,0,2.482377,98.04643,4.440892E-16,0,2.433882,2.613028,2.482377,0,0,5.464086,5.707597,0,0.1791464,-0.1791464,8.627504,61.62491,0.1389099,2.730615,1.947106,0,8.141479
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.633984,49.44987,29.74455,2.230193,2.230193,0,0,0,2.230193,118.1056,0,0,2.633984,2.347572,2.230193,0,0,5.663137,5.52845,0.2864119,0,0.2864119,8.899219,63.56572,0.1388961,2.453213,2.107187,0,8.162435
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.855686,63.92993,32.11517,1.909671,1.909671,0,0,0,1.909671,201.9031,0,0,3.855686,2.01018,1.909671,0,0,5.376725,5.786222,1.845506,0,1.845506,10.65002,76.07141,0.1388072,2.100638,3.084549,0,9.641908
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.526097,63.53976,34.52413,0,0,0,0,0,0,0,0,0,3.526097,0,0,0,0,3.531219,7.447176,3.526097,0,3.526097,13.99517,99.96529,0.1386377,0,2.820878,0,10.97327
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.582403,66.60392,36.47941,0.7903513,0.7903513,0,0,0,0.7903513,453.2673,2.745332,0,3.582403,0.8319487,0.7903513,0,0,0.00512234,10.62066,0.00512234,0,0.00512234,14.00003,100,0.1386374,0.8693864,2.865923,0,14.20307
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.448666,67.23287,38.10242,1.245185,1.245185,0,0,0,1.245185,276.96,2.137944,0,3.448666,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1386374,1.369704,2.758933,0,14.07394
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.122518,65.8327,39.71904,0.8798224,0.8798224,0,0,0,0.8798224,354.9032,2.196389,0,3.122518,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1386374,0.9678047,2.498014,0,13.74779
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,3.00455,65.63524,40.54333,0.08131874,0.08131874,0,0,0,0.08131874,3694.782,2.918951,0,3.00455,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1386374,0.08945061,2.40364,0,13.62982
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.927272,55.72018,40.69029,1.259296,1.259296,0,0,0,1.259296,153.0437,0.6016977,0,1.927272,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1386374,1.385225,1.541818,0,12.55255
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.049898,48.68465,40.86921,1.233197,1.233197,0,0,0,1.233197,85.13629,0,2.220446E-16,1.049898,1.298102,1.233197,0,0,0,10.62527,0,0.2482039,-0.2482039,13.7384,98.13122,0.1386374,1.356517,0.8399184,0,11.67517
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.0252676,40.28711,40.10882,0,0,0,0,0,0,0,0,0,0.0252676,0,0,0,0,0.2757821,10.37707,0.0252676,0,0.0252676,13.76237,98.30244,0.1386362,0,0.02021408,0,10.40234
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,38.63916,38.63916,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.2505145,10.39981,0,3.148185,-3.148185,10.44389,74.59907,0.1386362,3.289853,0,0,10.39981
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,37.13117,37.13117,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.748498,7.251626,0.6951646,0,0.6951646,11.10338,79.30971,0.1386797,4.695073,0,5,7.251626
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,35.604,35.604,1.544357,1.544357,4.758392,0,1.464041,1.544357,0,0,0,0,0,0,3.214035,3.053333,3.053333,7.877274,3.053333,0,3.053333,14.00003,100,0.1388704,1.698793,0,5,7.877274
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,34.2877,34.2877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388704,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,33.04808,33.04808,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1388704,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,32.29409,32.29409,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1388704,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,31.66788,31.66788,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1388704,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,31.00334,31.00334,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1388704,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,30.47938,30.47938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1388704,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,30.06404,30.06404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1388704,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,29.61676,29.61676,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1388704,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02451232,29.4208,29.25893,0.1160645,0.1160645,0,0,0,0.1160645,21.11956,0,1.387779E-17,0.02451232,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09766085,-0.09766085,12.6124,90.08842,0.1388704,0.127671,0.01960985,0,9.431032
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.116201,36.74689,29.04167,0.6934305,0.6934305,0,0,0,0.6934305,160.968,0,0,1.116201,0.7299269,0.6934305,0,0,1.462684,9.308859,0.3862742,0,0.3862742,12.97886,92.70593,0.1388519,0.7627736,0.8929608,0,10.42506
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.061195,43.64766,28.79247,1.5108,1.5108,0,0,0,1.5108,136.4307,0,0,2.061195,1.590316,1.5108,0,0,1.07641,9.656506,0.4708796,0,0.4708796,13.42557,95.89675,0.1388293,1.66188,1.648956,0,11.7177
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.792727,50.82658,29.74455,0,0,0,0,0,0,0,2.187197,0,2.792727,0,0,0,0,0.6055301,10.0803,0.6055301,0,0.6055301,14.00003,100,0.1388002,0,2.234182,0,12.87302
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.273761,58.11404,32.16629,1.210123,1.210123,0,0,0,1.210123,270.5312,1.999947,0,3.273761,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1388002,1.331135,2.619009,0,13.89904
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.528544,63.65331,34.59442,1.097201,1.097201,0,0,0,1.097201,321.5952,2.373596,0,3.528544,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1388002,1.206921,2.822835,0,14.15382
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.58309,66.72522,36.56887,1.849246,1.849246,0,0,0,1.849246,193.7595,1.636515,0,3.58309,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1388002,2.034171,2.866472,0,14.20836
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.448674,67.32176,38.17271,2.629184,2.629184,0,0,0,2.629184,131.169,0.6811114,0,3.448674,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1388002,2.892103,2.758939,0,14.07395
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.120903,65.94164,39.82128,2.175896,2.175896,0,0,0,2.175896,143.4307,0.8304861,0,3.120903,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1388002,2.393486,2.496723,0,13.74618
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.615609,61.93566,40.65195,0.1932714,0.1932714,0,0,0,0.1932714,1353.335,2.412166,0,2.615609,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1388002,0.2125986,2.092487,0,13.24088
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.923824,55.84665,40.83087,0.9174758,0.9174758,0,0,0,0.9174758,209.6867,0.9580603,0,1.923824,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1388002,1.009223,1.539059,0,12.5491
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.04639,48.77156,40.97783,1.228101,1.228101,0,0,0,1.228101,85.2039,0,0,1.04639,1.292738,1.228101,0,0,0,10.62527,0,0.246348,-0.246348,13.74035,98.1452,0.1388002,1.350911,0.8371119,0,11.67166
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.02015595,40.35974,40.21745,0.8915779,0.8915779,0,0,0,0.8915779,2.260705,0,1.110223E-16,0.02015595,0.9385031,0.8915779,0,0,0.27372,10.37893,0,0.9183471,-0.9183471,12.77233,91.23076,0.1388002,0.9807357,0.01612476,0,10.39908
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,38.74779,38.74779,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.294106,9.460579,0,1.972038,-1.972038,10.69362,76.38285,0.1388002,2.06078,0,0,9.460579
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,37.23341,37.23341,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.485259,7.488541,0,3.163029,-3.163029,7.359495,52.56772,0.1388002,3.305366,0,0,7.488541
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,35.67429,35.67429,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,6.999736,4.325511,0,2.12405,-2.12405,5.12055,36.57529,0.1388002,2.219632,0,0,4.325511
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,34.35799,34.35799,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.359792,2.201462,0,1.530808,-1.530808,3.506937,25.0495,0.1388002,1.599694,0,0,2.201462
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,33.08642,33.08642,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.06069,0.6706539,3.33,0,3.33,6.666052,47.61456,0.1389615,0.8891309,0,5,0.6706539
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,32.31326,32.31326,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.730689,3.667654,3.33,0,3.33,9.825168,70.17963,0.1390716,0.3552892,0,5,3.667654
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,31.66788,31.66788,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.400689,6.664654,3.33,0,3.33,12.98428,92.74469,0.139183,0.3706798,0,5,6.664654
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,31.00334,31.00334,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.070689,9.661654,0,0.05659353,-0.05659353,12.92463,92.31859,0.139183,0.05914024,0,0,9.661654
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,30.46021,30.46021,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.133571,9.605061,0,0.1966236,-0.1966236,12.71737,90.83817,0.139183,0.2054717,0,0,9.605061
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,30.04487,30.04487,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.352042,9.408437,0,0.1809707,-0.1809707,12.52661,89.4756,0.139183,0.1891144,0,0,9.408437
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,29.59759,29.59759,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.55312,9.227466,0,0.389399,-0.389399,12.11615,86.54373,0.139183,0.406922,0,0,9.227466
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02818507,29.4067,29.22059,0.4876415,0.4876415,0,0,0,0.4876415,5.779875,0,1.110223E-16,0.02818507,0.5133069,0.4876415,0,0,1.985786,8.838067,0,0.4851218,-0.4851218,11.60478,82.89114,0.139183,0.5364057,0.02254806,0,8.866252
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.117789,36.71815,29.00334,0.1615886,0.1615886,0,0,0,0.1615886,691.7501,0,0,1.117789,0.1700933,0.1615886,0,0,2.52481,8.352945,0.947696,0,0.947696,12.50385,89.31301,0.1391375,0.1777475,0.8942314,0,9.470735
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.417537,46.49762,28.75413,0.0942554,0.0942554,0,0,0,0.0942554,2564.879,0.7412069,0,2.417537,0.09921622,0.0942554,0,0,1.577114,9.205872,1.577114,0,1.577114,14.00003,100,0.139062,0.1036809,1.93403,0,11.62341
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.500191,57.31808,29.72538,0,0,0,0,0,0,0,3.500191,0,3.500191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,0,2.800153,0,14.12547
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.278204,58.20343,32.20463,2.036765,2.036765,0,0,0,2.036765,160.9515,1.134241,0,3.278204,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,2.240441,2.622564,0,13.90348
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.529962,63.80447,34.70304,1.028611,1.028611,0,0,0,1.028611,343.1776,2.447213,0,3.529962,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,1.131472,2.823969,0,14.15524
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.582731,66.88423,36.69666,0,0,0,0,0,0,0,3.582731,0,3.582731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,0,2.866185,0,14.208
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.171239,75.84252,38.31329,1.746822,1.746822,0,0,0,1.746822,238.7902,2.332479,0,4.171239,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,1.921504,3.336991,0,14.79651
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.118284,66.09516,39.96824,1.579455,1.579455,0,0,0,1.579455,197.4278,1.455699,0,3.118284,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,1.7374,2.494627,0,13.74356
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.612533,62.07125,40.79253,0.5506873,0.5506873,0,0,0,0.5506873,474.4131,2.032862,0,2.612533,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,0.605756,2.090026,0,13.23781
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.920707,55.94042,40.9395,0,0,0,0,0,0,0,1.920707,0,1.920707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,0,1.536566,0,12.54598
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.042702,48.89069,41.11841,0,0,0,0,0,0,0,1.042702,0,1.042702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.139062,0,0.8341616,0,11.66798
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02128184,40.47642,40.32607,1.802269,1.802269,0,0,0,1.802269,1.180836,0,0,0.02128184,1.897125,1.802269,0,0,0,10.62527,0,1.875843,-1.875843,12.02272,85.87637,0.139062,1.982496,0.01702547,0,10.64656
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,38.85641,38.85641,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.08427,8.749431,1.475067,0,1.475067,13.42209,95.87186,0.1391535,3.792028,0,5,8.749431
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,37.34203,37.34203,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6092032,10.07699,0,0.5093304,-0.5093304,12.88521,92.037,0.1391535,0.5322503,0,0,10.07699
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,35.76375,35.76375,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.175126,9.567661,0,0.03083179,-0.03083179,12.85271,91.80486,0.1391535,0.03221922,0,0,9.567661
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,34.43467,34.43467,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.209383,9.536829,0,0.5809796,-0.5809796,12.2403,87.43054,0.1391535,0.6071237,0,0,9.536829
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,33.13754,33.13754,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.854916,8.95585,0,0.5771615,-0.5771615,11.63192,83.08496,0.1391535,0.6031338,0,0,8.95585
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,32.35159,32.35159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496207,8.378688,0,0,0,11.63192,83.08496,0.1391535,0,0,0,8.378688
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,31.69983,31.69983,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.496207,8.378688,0,0.2340694,-0.2340694,11.38519,81.3226,0.1391535,0.2446025,0,0,8.378688
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,31.01612,31.01612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756284,8.144619,0,0,0,11.38519,81.3226,0.1391535,0,0,0,8.144619
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,30.46021,30.46021,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.756284,8.144619,0,0.7684732,-0.7684732,10.57515,75.53661,0.1391535,0.8030545,0,0,8.144619
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,30.03209,30.03209,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.610143,7.376145,0,0.1134388,-0.1134388,10.45557,74.6825,0.1391535,0.1185436,0,0,7.376145
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,29.56564,29.56564,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.736186,7.262707,0,0.4929815,-0.4929815,9.935923,70.97073,0.1391535,0.5151656,0,0,7.262707
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03905751,29.44661,29.18864,0.4525748,0.4525748,0,0,0,0.4525748,8.630067,0,5.551115E-17,0.03905751,0.4763945,0.4525748,0,0,4.283944,6.769725,0,0.437337,-0.437337,9.474929,67.67793,0.1391535,0.4978323,0.031246,0,6.808783
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.134673,36.78687,28.95222,0.5352384,0.5352384,0,0,0,0.5352384,211.9939,0,0,1.134673,0.5634089,0.5352384,0,0,4.769874,6.332388,0.571264,0,0.571264,10.01688,71.54898,0.1391261,0.5887623,0.9077383,0,7.467061
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.078003,43.68267,28.70301,2.242,2.242,0,0,0,2.242,92.68523,0,0,2.078003,2.36,2.242,0,0,4.198609,6.846526,0,0.281997,-0.281997,9.719626,69.42577,0.1391261,2.4662,1.662402,0,8.924528
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.806147,50.92199,29.72538,1.576304,1.576304,0,0,0,1.576304,178.0207,0,0,2.806147,1.659267,1.576304,0,0,4.51194,6.564528,1.14688,0,1.14688,10.80765,77.19736,0.1390713,1.733934,2.244917,0,9.370675
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.28221,58.30421,32.25575,2.214954,2.214954,0,0,0,2.214954,148.1841,0,0,3.28221,2.331531,2.214954,0,0,3.36506,7.596721,0.9506793,0,0.9506793,11.70955,83.63944,0.1390258,2.43645,2.625768,0,10.87893
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.531207,63.95394,34.81167,1.778033,1.778033,0,0,0,1.778033,198.6019,0,0,3.531207,1.871613,1.778033,0,0,2.41438,8.452332,1.659593,0,1.659593,13.28397,94.88534,0.1389466,1.955836,2.824965,0,11.98354
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.582514,67.02856,36.81168,2.36252,2.36252,0,0,0,2.36252,151.6396,0.3408645,0,3.582514,2.486863,2.36252,0,0,0.7547872,9.945966,0.7547872,0,0.7547872,14.00003,100,0.1389106,2.598771,2.866011,0,13.52848
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.444996,67.6459,38.46025,1.974808,1.974808,0,0,0,1.974808,174.4471,1.36625,0,3.444996,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1389106,2.172289,2.755997,0,14.07027
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.115686,66.24108,40.10882,0.6138223,0.6138223,0,0,0,0.6138223,507.5876,2.469557,0,3.115686,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1389106,0.6752046,2.492549,0,13.74096
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.609279,62.21264,40.9395,1.955322,1.955322,0,0,0,1.955322,133.445,0.5510463,0,2.609279,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1389106,2.150854,2.087424,0,13.23455
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.91719,56.06623,41.08007,0.526224,0.526224,0,0,0,0.526224,364.3297,1.363271,0,1.91719,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1389106,0.5788464,1.533752,0,12.54246
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.039033,49.00993,41.25898,1.523414,1.523414,0,0,0,1.523414,68.20426,0,0,1.039033,1.603593,1.523414,0,0,0,10.62527,0,0.5645602,-0.5645602,13.40493,95.74931,0.1389106,1.675755,0.8312264,0,11.66431
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02327567,40.63763,40.47304,2.175455,2.175455,0,0,0,2.175455,1.069922,0,0,0.02327567,2.289952,2.175455,0,0,0.6272891,10.06071,0,2.266677,-2.266677,11.01564,78.68301,0.1389106,2.393,0.01862053,0,10.08399
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,38.95866,38.95866,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.145819,7.794037,0,0.01056987,-0.01056987,11.0045,78.60342,0.1389106,5.511045,0,5,7.794037
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,37.41871,37.41871,1.216623,1.216623,4.540373,0,1.404522,1.216623,0,0,0,0,0,0,3.32375,3.157563,3.157563,7.783468,3.157563,0,3.157563,14.00003,100,0.1391025,1.338285,0,5,7.783468
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,35.85321,35.85321,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1391025,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,34.50496,34.50496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1391025,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,33.19505,33.19505,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1391025,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,32.40271,32.40271,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1391025,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,31.73817,31.73817,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1391025,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,31.03529,31.03529,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1391025,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,30.47938,30.47938,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1391025,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,30.03209,30.03209,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1391025,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,29.56564,29.56564,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1391025,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04930115,29.49519,29.16947,0.1107091,0.1107091,0,0,0,0.1107091,44.53217,0,0,0.04930115,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06723471,-0.06723471,11.92845,85.20306,0.1391025,0.12178,0.03944092,0,8.776541
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.319652,38.12017,28.93305,0.1047602,0.1047602,0,0,0,0.1047602,1259.688,0,0,1.319652,0.1102739,0.1047602,0,0,2.183633,8.660005,1.209378,0,1.209378,13.07577,93.39816,0.1390448,0.1152363,1.055722,0,9.979657
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.086075,43.70461,28.66467,1.770062,1.770062,0,0,0,1.770062,117.8532,0,0,2.086075,1.863223,1.770062,0,0,0.9742546,9.748446,0.222852,0,0.222852,13.28718,94.90827,0.1390342,1.947068,1.66886,0,11.83452
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.812424,50.9771,29.72538,0.9920258,0.9920258,0,0,0,0.9920258,283.5031,1.016783,0,2.812424,1.044238,0.9920258,0,0,0.7514026,9.949012,0.7514026,0,0.7514026,14.00003,100,0.1389984,1.091228,2.249939,0,12.76144
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.285903,58.40982,32.31326,0.8669164,0.8669164,0,0,0,0.8669164,379.0334,2.373359,0,3.285903,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1389984,0.953608,2.628722,0,13.91118
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.532279,64.10171,34.9203,0.3497626,0.3497626,0,0,0,0.3497626,1009.908,3.164108,0,3.532279,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1389984,0.3847388,2.825823,0,14.15755
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.581698,67.19096,36.94587,1.189785,1.189785,0,0,0,1.189785,301.0374,2.329293,0,3.581698,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1389984,1.308764,2.865359,0,14.20697
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.443748,67.76993,38.56887,0.4110599,0.4110599,0,0,0,0.4110599,837.7729,3.011054,0,3.443748,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1389984,0.4521658,2.754999,0,14.06902
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.113627,66.3533,40.21745,1.857162,1.857162,0,0,0,1.857162,167.6552,1.15872,0,3.113627,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1389984,2.042878,2.490902,0,13.7389
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.606584,62.31435,41.04812,2.853603,2.853603,0,0,0,2.853603,91.3436,0,4.440892E-16,2.606584,3.003793,2.853603,0,0,0,10.62527,0,0.397209,-0.397209,13.58133,97.00933,0.1389984,3.138964,2.085267,0,13.23186
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.913576,56.19827,41.22704,0.835913,0.835913,0,0,0,0.835913,228.9204,0.5923239,0,1.913576,0.8799084,0.835913,0,0,0.4413433,10.22807,0.4413433,0,0.4413433,14.00003,100,0.1389773,0.9195043,1.530861,0,12.14164
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.035579,49.09718,41.36761,0.9462724,0.9462724,0,0,0,0.9462724,109.4378,0.0395031,0,1.035579,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1389773,1.0409,0.8284634,0,11.66085
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02536214,40.76116,40.58167,0.9295934,0.9295934,0,0,0,0.9295934,2.728304,0,2.220446E-16,0.02536214,0.9785194,0.9295934,0,0,0,10.62527,0,0.9531572,-0.9531572,12.99531,92.82347,0.1389773,1.022553,0.02028971,0,10.65064
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,39.06728,39.06728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059064,9.672117,0,0,0,12.99531,92.82347,0.1389773,0,0,0,9.672117
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,37.52095,37.52095,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.059064,9.672117,0,0.7260261,-0.7260261,12.23001,87.35706,0.1389773,0.7586973,0,0,9.672117
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,35.9235,35.9235,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.865759,8.946091,1.191703,0,1.191703,13.36056,95.4324,0.1390509,4.120133,0,5,8.946091
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,34.57525,34.57525,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.6740561,10.01862,0,1.717644,-1.717644,11.55001,82.49989,0.1390509,1.794938,0,0,10.01862
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,33.24617,33.24617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582549,8.30098,0,0,0,11.55001,82.49989,0.1390509,0,0,0,8.30098
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,32.42188,32.42188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582549,8.30098,0,0,0,11.55001,82.49989,0.1390509,0,0,0,8.30098
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,31.75734,31.75734,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.582549,8.30098,0,0.6092976,-0.6092976,10.90775,77.91235,0.1390509,0.636716,0,0,8.30098
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,31.03529,31.03529,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.259547,7.691682,0,0.1761135,-0.1761135,10.72211,76.58635,0.1390509,0.1840386,0,0,7.691682
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,30.47938,30.47938,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.455228,7.515569,0,0.2188672,-0.2188672,10.4914,74.93845,0.1390509,0.2287163,0,0,7.515569
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,30.03209,30.03209,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.698414,7.296701,0,0.5048921,-0.5048921,9.959202,71.13701,0.1390509,0.5276122,0,0,7.296701
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,29.5273,29.5273,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.259405,6.79181,0,0.05447448,-0.05447448,9.90178,70.72686,0.1390509,0.05692583,0,0,6.79181
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06184626,29.52063,29.11196,0.3697455,0.3697455,0,0,0,0.3697455,16.72671,0,5.551115E-17,0.06184626,0.3892058,0.3697455,0,0,4.319932,6.737335,0,0.3273595,-0.3273595,9.556713,68.2621,0.1390509,0.40672,0.04947701,0,6.799181
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.152431,36.84189,28.88193,0.778201,0.778201,0,0,0,0.778201,148.0891,0,0,1.152431,0.819159,0.778201,0,0,4.683665,6.409976,0.333272,0,0.333272,9.872883,70.52045,0.1390351,0.8560211,0.9219448,0,7.562407
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.094192,43.70573,28.60717,1.771804,1.771804,0,0,0,1.771804,118.1954,0,0,2.094192,1.865057,1.771804,0,0,4.350393,6.70992,0.2291342,0,0.2291342,10.09026,72.07313,0.1390242,1.948985,1.675353,0,8.804111
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.819143,50.99157,29.68704,0.9496276,0.9496276,0,0,0,0.9496276,296.8683,0,0,2.819143,0.999608,0.9496276,0,0,4.121259,6.916141,1.819535,0,1.819535,11.81642,84.40284,0.1389376,1.04459,2.255315,0,9.735284
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.289797,58.49412,32.35159,1.675165,1.675165,0,0,0,1.675165,196.3864,0,0,3.289797,1.763332,1.675165,0,0,2.301724,8.553722,1.526465,0,1.526465,13.26455,94.74661,0.138865,1.842682,2.631837,0,11.84352
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.429071,74.41671,34.99059,0,0,0,0,0,0,0,3.653812,0,4.429071,0,0,0,0,0.7752591,9.927541,0.7752591,0,0.7752591,14.00003,100,0.1388282,0,3.543257,0,14.35661
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,4.012546,72.14537,37.02254,0,0,0,0,0,0,0,4.012546,0,4.012546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388282,0,3.210037,0,14.63782
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.268088,77.57851,38.67111,0.5316415,0.5316415,0,0,0,0.5316415,802.8133,3.708466,0,4.268088,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1388282,0.5848056,3.414471,0,14.89336
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.11147,66.46452,40.32607,3.081256,3.081256,1.25,0,0.50625,3.081256,100.9806,1.183832,0,3.11147,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1388282,3.389382,2.489176,5,13.73674
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.603304,62.44795,41.1887,0.9816183,0.9816183,0,0,0,0.9816183,265.2054,1.570022,0,2.603304,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1388282,1.07978,2.082644,0,13.22858
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.910381,56.29129,41.33566,0.1975623,0.1975623,0,0,0,0.1975623,966.9766,1.702421,0,1.910381,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1388282,0.2173186,1.528305,0,12.53566
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.032158,49.18466,41.47624,1.662702,1.662702,0,0,0,1.662702,62.07711,0,0,1.032158,1.750213,1.662702,0,0,0,10.62527,0,0.7180555,-0.7180555,13.24313,94.59361,0.1388282,1.828973,0.825726,0,11.65743
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02533047,40.86968,40.69029,1.182335,1.182335,0,0,0,1.182335,2.14241,0,2.220446E-16,0.02533047,1.244563,1.182335,0,0,0.7978394,9.907219,0,1.219233,-1.219233,11.95795,85.41373,0.1388282,1.300569,0.02026437,0,9.932549
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,39.14396,39.14396,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.152543,8.687985,0,0.9744803,-0.9744803,10.93075,78.07666,0.1388282,1.018332,0,0,8.687985
