Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,37.59763,37.59763,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.235299,7.713505,0,1.909478,-1.909478,8.917987,63.69978,0.1388282,1.995405,0,0,7.713505
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,35.981,35.981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.1388282,0,0,0,5.804027
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,34.61359,34.61359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.1388282,0,0,0,5.804027
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,33.2845,33.2845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.356941,5.804027,0,0,0,8.917987,63.69978,0.1388282,0,0,0,5.804027
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,32.44105,32.44105,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.356941,5.804027,0,0.4545797,-0.4545797,8.438818,60.27715,0.1388282,0.4750358,0,0,5.804027
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,31.75734,31.75734,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.86203,5.349447,0,0.3446455,-0.3446455,8.07553,57.68224,0.1388282,0.3601546,0,0,5.349447
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,31.05446,31.05446,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.244969,5.004802,0,0.2933577,-0.2933577,7.766304,55.47349,0.1388282,0.3065588,0,0,5.004802
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,30.47938,30.47938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.570922,4.711444,0,0,0,7.766304,55.47349,0.1388282,0,0,0,4.711444
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,30.03209,30.03209,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.570922,4.711444,0,0.4531938,-0.4531938,7.288596,52.06129,0.1388282,0.4735875,0,0,4.711444
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,29.5273,29.5273,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.074471,4.25825,0,0.7930183,-0.7930183,6.452681,46.09048,0.1388282,0.8287041,0,0,4.25825
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06910051,29.54947,29.09279,0,0,0,0,0,0,0,0,0,0.06910051,0,0,0,0,7.955603,3.465232,0.06910051,0,0.06910051,6.518235,46.55873,0.1388249,0,0.05528041,0,3.534333
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.436846,38.89473,28.84359,0.04929994,0.04929994,0,0,0,0.04929994,2914.499,0,0,1.436846,0.05189468,0.04929994,0,0,7.886502,3.527422,1.384952,0,1.384952,7.832116,55.94357,0.1387592,0.05422994,1.149477,0,4.964269
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.101824,43.73127,28.57522,0.6004705,0.6004705,0,0,0,0.6004705,350.0295,0,0,2.101824,0.6320742,0.6004705,0,0,6.50155,4.773879,1.46975,0,1.46975,9.226443,65.90303,0.1386895,0.6605176,1.681459,0,6.875703
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.825567,51.01086,29.65509,0,0,0,0,0,0,0,0,0,2.825567,0,0,0,0,5.0318,6.096654,2.825567,0,2.825567,11.90701,85.0499,0.1385557,0,2.260453,0,8.92222
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.29402,58.55055,32.36437,1.395499,1.395499,0,0,0,1.395499,236.0461,0,0,3.29402,1.468946,1.395499,0,0,2.206234,8.639664,1.825074,0,1.825074,13.63843,97.41715,0.1384695,1.535049,2.635216,0,11.93368
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.535632,64.31356,35.06087,0,0,0,0,0,0,0,3.154472,0,3.535632,0,0,0,0,0.3811597,10.28223,0.3811597,0,0.3811597,14.00003,100,0.1384515,0,2.828505,0,13.81786
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.581544,67.42583,37.13117,0.2974216,0.2974216,0,0,0,0.2974216,1204.198,3.268469,0,3.581544,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1384515,0.3271638,2.865235,0,14.20682
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.441016,68.00742,38.77974,0,0,0,0,0,0,0,3.441016,0,3.441016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384515,0,2.752813,0,14.06629
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.10845,66.61392,40.47304,2.193077,2.193077,0,0,0,2.193077,141.7392,0.7999479,0,3.10845,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1384515,2.412385,2.48676,0,13.73372
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.600487,62.54846,41.29733,0,0,0,0,0,0,0,2.600487,0,2.600487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384515,0,2.08039,0,13.22576
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.907173,56.38416,41.44429,1.214915,1.214915,0,0,0,1.214915,156.98,0.6283152,0,1.907173,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1384515,1.336406,1.525738,0,12.53245
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.028549,49.311,41.6232,1.297819,1.297819,0,0,0,1.297819,79.25208,2.220446E-16,0,1.028549,1.366125,1.297819,0,0,0,10.62527,0,0.3375768,-0.3375768,13.64419,97.45831,0.1384515,1.427601,0.8228389,0,11.65382
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02979916,41.00374,40.79253,0.1859629,0.1859629,0,0,0,0.1859629,16.02425,0,0,0.02979916,0.1957505,0.1859629,0,0,0.3750853,10.2877,0,0.1659513,-0.1659513,13.46926,96.20882,0.1384515,0.2045592,0.02383933,0,10.3175
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,39.25259,39.25259,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.5594756,10.12175,0,2.388822,-2.388822,10.95122,78.22287,0.1384515,2.496319,0,0,10.12175
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,37.66791,37.66791,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.213722,7.732924,0,0.7405675,-0.7405675,10.1706,72.64698,0.1384515,0.7738931,0,0,7.732924
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,36.07046,36.07046,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.036575,6.992357,0,0.5010855,-0.5010855,9.642406,68.8742,0.1384515,0.5236343,0,0,6.992357
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,34.6647,34.6647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.593336,6.491271,0,0,0,9.642406,68.8742,0.1384515,0,0,0,6.491271
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,33.31646,33.31646,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.593336,6.491271,0,0.464247,-0.464247,9.153048,65.37878,0.1384515,0.4851381,0,0,6.491271
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,32.473,32.473,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.109166,6.027025,0,0.2088262,-0.2088262,8.932925,63.80648,0.1384515,0.2182234,0,0,6.027025
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,31.78929,31.78929,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.341196,5.818198,0,0.1687726,-0.1687726,8.755023,62.53576,0.1384515,0.1763673,0,0,5.818198
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,31.07363,31.07363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.52872,5.649426,0,0,0,8.755023,62.53576,0.1384515,0,0,0,5.649426
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,30.47938,30.47938,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.52872,5.649426,0,0.8516993,-0.8516993,7.857254,56.12313,0.1384515,0.8900257,0,0,5.649426
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,30.01292,30.01292,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.475053,4.797727,0,0.3348628,-0.3348628,7.504277,53.60187,0.1384515,0.3499316,0,0,4.797727
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,29.48896,29.48896,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.847123,4.462864,0,0.3930506,-0.3930506,7.089965,50.64251,0.1384515,0.4107379,0,0,4.462864
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07557175,29.56032,29.06084,0.3432619,0.3432619,0,0,0,0.3432619,22.01577,0,0,0.07557175,0.3613283,0.3432619,0,0,7.283845,4.069813,0,0.2857566,-0.2857566,6.788752,48.49099,0.1384515,0.3775881,0.0604574,0,4.145385
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9594758,35.37304,28.80525,0.4928037,0.4928037,0,0,0,0.4928037,194.6974,0,0,0.9594758,0.5187408,0.4928037,0,0,7.601353,3.784057,0.440735,0,0.440735,7.20687,51.47754,0.1384306,0.5420841,0.7675806,0,4.743532
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.703396,48.6574,28.53688,1.587935,1.587935,0,0,0,1.587935,170.246,0,0,2.703396,1.67151,1.587935,0,0,7.160618,4.180718,1.031885,0,1.031885,8.185802,58.4699,0.1383819,1.746728,2.162717,0,6.884114
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.831266,51.06099,29.65509,0,0,0,0,0,0,0,0,0,2.831266,0,0,0,0,6.128732,5.109415,2.831266,0,2.831266,10.87178,77.65539,0.1382485,0,2.265013,0,7.940681
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.297151,58.65092,32.42188,0,0,0,0,0,0,0,0,0,3.297151,0,0,0,0,3.297467,7.657554,3.297151,0,3.297151,13.99973,99.99786,0.1380934,0,2.637721,0,10.95471
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.536619,64.43654,35.15033,1.052394,1.052394,0,0,0,1.052394,336.0547,2.42852,0,3.536619,1.107783,1.052394,0,0,0.0003159897,10.62499,0.0003159897,0,0.0003159897,14.00003,100,0.1380934,1.157633,2.829295,0,14.16161
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.581019,67.55076,37.23341,1.461198,1.461198,0,0,0,1.461198,245.0742,2.042917,0,3.581019,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1380934,1.607318,2.864815,0,14.20629
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.439393,68.12748,38.88837,1.706093,1.706093,0,0,0,1.706093,201.5947,1.643506,0,3.439393,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1380934,1.876703,2.751515,0,14.06467
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.106876,66.68404,40.54333,0.9784675,0.9784675,0,0,0,0.9784675,317.5247,2.07691,0,3.106876,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1380934,1.076314,2.485501,0,13.73215
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.321332,70.03294,41.40595,0,0,0,0,0,0,0,3.321332,0,3.321332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380934,0,2.657066,0,13.94661
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.436803,61.29347,41.55291,2.141767,2.141767,0,0,0,2.141767,113.7753,0.182311,0,2.436803,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1380934,2.355944,1.949442,0,13.06208
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.045167,49.51595,41.69349,0,0,0,0,0,0,0,1.045167,0,1.045167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380934,0,0.8361337,0,11.67044
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02860749,41.07206,40.86921,1.062629,1.062629,0,0,0,1.062629,2.692143,0,0,0.02860749,1.118557,1.062629,0,0,0,10.62527,0,1.089949,-1.089949,12.85112,91.79353,0.1380934,1.168892,0.02288599,0,10.65388
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,39.32287,39.32287,3.486271,3.486271,4.761065,0,1.464771,3.486271,0,4.440892E-16,0,0,0,0,1.274794,1.211055,1.211055,9.535325,1.211055,0,1.211055,14.00003,100,0.138168,3.834898,0,5,9.535325
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,37.7382,37.7382,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.138168,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,36.12158,36.12158,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1382695,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,34.72221,34.72221,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1382695,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,33.35479,33.35479,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1382695,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,32.49217,32.49217,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1382695,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,31.78929,31.78929,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1382695,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,31.05446,31.05446,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1382695,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,30.46021,30.46021,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1382695,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,29.97459,29.97459,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1382695,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,29.47618,29.47618,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1382695,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1041963,29.71179,29.0225,0.1329965,0.1329965,0,0,0,0.1329965,78.34514,0,0,0.1041963,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.03580002,-0.03580002,7.281355,52.00958,0.1382695,0.1462962,0.08335704,0,4.391378
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.127848,36.52935,28.75413,0.3669252,0.3669252,0,0,0,0.3669252,307.3783,0,0,1.127848,0.386237,0.3669252,0,0,7.082102,4.251382,0.7416114,0,0.7416114,7.98491,57.03496,0.1382346,0.4036177,0.9022787,0,5.37923
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.07717,43.41483,28.46659,1.300353,1.300353,0,0,0,1.300353,159.7389,0,0,2.07717,1.368792,1.300353,0,0,6.340491,4.918832,0.7083772,0,0.7083772,8.656936,61.83513,0.1382014,1.430388,1.661736,0,6.996002
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.436221,56.54445,29.59759,1.211007,1.211007,0,0,0,1.211007,283.749,0,0,3.436221,1.274744,1.211007,0,0,5.632114,5.556372,2.161476,0,2.161476,10.70749,76.48193,0.1380999,1.332108,2.748976,0,8.992592
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.300868,58.71032,32.44105,0.9552027,0.9552027,0,0,0,0.9552027,345.5673,0,0,3.300868,1.005476,0.9552027,0,0,3.470638,7.5017,2.295391,0,2.295391,12.88509,92.03618,0.1379924,1.050723,2.640694,0,10.80257
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.538155,64.52505,35.20784,1.329717,1.329717,0,0,0,1.329717,266.0833,0.9632064,0,3.538155,1.399703,1.329717,0,0,1.175246,9.567553,1.175246,0,1.175246,14.00003,100,0.1379374,1.462689,2.830524,0,13.10571
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.580944,67.64791,37.31009,1.176181,1.176181,0,0,0,1.176181,304.455,2.342858,0,3.580944,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1379374,1.2938,2.864755,0,14.20622
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.437651,68.24627,38.99699,1.047755,1.047755,0,0,0,1.047755,328.097,2.334752,0,3.437651,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1379374,1.15253,2.750121,0,14.06293
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.104446,66.79243,40.65195,0.6379421,0.6379421,0,0,0,0.6379421,486.6344,2.432928,0,3.104446,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1379374,0.7017364,2.483557,0,13.72972
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.947197,66.18556,41.47624,1.209205,1.209205,0,0,0,1.209205,243.7301,1.674349,0,2.947197,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1379374,1.330126,2.357758,0,13.57247
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.487133,61.84934,41.6232,0.4782502,0.4782502,0,0,0,0.4782502,520.0485,1.983712,0,2.487133,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1379374,0.5260752,1.989706,0,13.11241
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.065272,49.74884,41.76378,0.6612442,0.6612442,0,0,0,0.6612442,161.1011,0.3692251,0,1.065272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1379374,0.7273686,0.8522173,0,11.69055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03214664,41.16758,40.9395,0,0,0,0,0,0,0,0.03214664,0,0.03214664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379374,0,0.02571731,0,10.65742
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,39.35482,39.35482,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1379374,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,37.81488,37.81488,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1379374,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,36.17909,36.17909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1379374,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,34.77333,34.77333,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1379374,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,33.37396,33.37396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1379374,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,32.51134,32.51134,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1379374,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,31.78929,31.78929,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1379374,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,31.05446,31.05446,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1379374,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,30.44104,30.44104,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1379374,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,29.95542,29.95542,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1379374,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,29.41867,29.41867,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1379374,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1021806,29.64708,28.97139,0.7235723,0.7235723,0,0,0,0.7235723,14.12168,0,1.110223E-16,0.1021806,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6594744,-0.6594744,6.807972,48.62828,0.1379374,0.7959296,0.08174447,0,4.563946
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.325188,37.89678,28.68384,0,0,0,0,0,0,0,0,0,1.325188,0,0,0,0,7.581092,3.802291,1.325188,0,1.325188,8.065156,57.60815,0.1378755,0,1.060151,0,5.12748
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.549395,47.19136,28.3963,1.359783,1.359783,0,0,0,1.359783,187.4854,0,0,2.549395,1.431351,1.359783,0,0,6.255904,4.994961,1.118044,0,1.118044,9.125826,65.18434,0.1378233,1.495762,2.039516,0,7.544355
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.160055,53.88995,29.54647,0,0,0,0,0,0,0,0,0,3.160055,0,0,0,0,5.13786,6.0012,3.160055,0,3.160055,12.12372,86.59782,0.1376759,0,2.528044,0,9.161256
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.304784,58.74832,32.44105,2.549501,2.549501,0,0,0,2.549501,129.6247,0,0,3.304784,2.683685,2.549501,0,0,1.977804,8.84525,0.6210988,0,0.6210988,12.71294,90.80656,0.1376469,2.804451,2.643827,0,12.15003
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.539666,64.60529,35.25896,0.6610421,0.6610421,0,0,0,0.6610421,535.4676,1.487127,0,3.539666,0.6958338,0.6610421,0,0,1.356706,9.404239,1.356706,0,1.356706,14.00003,100,0.1375838,0.7271463,2.831733,0,12.94391
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.939258,61.17116,37.38037,2.287366,2.287366,0,0,0,2.287366,128.4997,0.5315045,0,2.939258,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1375838,2.516103,2.351406,0,13.56453
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,4.07288,75.6619,39.06728,3.336063,3.336063,1.25,0,0.50625,3.336063,122.0864,1.877024,0,4.07288,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1375838,3.66967,3.258304,5,14.69815
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.101933,66.89996,40.76058,1.635312,1.635312,0,0,0,1.635312,189.6844,1.380552,0,3.101933,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1375838,1.798844,2.481547,0,13.72721
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.835314,65.23469,41.6232,1.955135,1.955135,0,0,0,1.955135,145.0188,0.7772769,0,2.835314,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1375838,2.150649,2.268251,0,13.46059
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.133339,58.70947,41.73183,1.130372,1.130372,0,0,0,1.130372,188.729,0.9434739,0,2.133339,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1375838,1.243409,1.706671,0,12.75861
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,1.01915,49.49932,41.87241,1.700315,1.700315,0,0,0,1.700315,59.9389,0,0,1.01915,1.789805,1.700315,0,0,0,10.62527,0,0.7706552,-0.7706552,13.18769,94.19757,0.1375838,1.870347,0.8153202,0,11.64442
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03685178,41.27142,41.00978,0,0,0,0,0,0,0,0,0,0.03685178,0,0,0,0,0.8562836,9.854619,0.03685178,0,0.03685178,13.22265,94.44729,0.137582,0,0.02948143,0,9.891471
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,39.4315,39.4315,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8194318,9.887786,0,2.09987,-2.09987,11.00919,78.63691,0.137582,2.194365,0,0,9.887786
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,37.84683,37.84683,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.152621,7.787915,0,1.914477,-1.914477,8.991154,64.2224,0.137582,2.000628,0,0,7.787915
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,36.21104,36.21104,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.279817,5.873439,0,1.827996,-1.827996,7.064276,50.45901,0.137582,1.910256,0,0,5.873439
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,34.7925,34.7925,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.310924,4.045443,0,3.076374,-3.076374,3.821493,27.29632,0.137582,3.214811,0,0,4.045443
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,33.37396,33.37396,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.72912,0.9690681,0,0.216611,-0.216611,3.593165,25.66541,0.137582,0.2263585,0,0,0.9690681
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,32.49217,32.49217,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,10.9698,0.7524571,0,0.2058225,-0.2058225,3.376209,24.11573,0.137582,0.2150846,0,0,0.7524571
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,31.77012,31.77012,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.19849,0.5466346,3.33,0,3.33,6.535325,46.68079,0.1377497,0.9807679,0,5,0.5466346
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,31.03529,31.03529,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.868488,3.543635,3.33,0,3.33,9.69444,69.24586,0.1378258,0,0,5,3.543635
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,30.42826,30.42826,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.538488,6.540635,3.33,0,3.33,12.85355,91.81093,0.1379017,0,0,5,6.540635
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,29.92347,29.92347,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.208488,9.537635,0,0.0598825,-0.0598825,12.79043,91.36005,0.1379017,0.06257721,0,0,9.537635
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,29.38033,29.38033,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.275025,9.477752,0,0.5445271,-0.5445271,12.21645,87.26019,0.1379017,0.5690308,0,0,9.477752
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.1012723,29.58331,28.91388,0,0,0,0,0,0,0,0,0,0.1012723,0,0,0,0,1.880055,8.933225,0.1012723,0,0.1012723,12.31253,87.94644,0.137897,0,0.08101782,0,9.034497
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.194329,36.8775,28.62634,0,0,0,0,0,0,0,0,0,1.194329,0,0,0,0,1.778782,9.02437,1.194329,0,1.194329,13.44557,96.03957,0.1378415,0,0.9554634,0,10.2187
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.131677,43.70782,28.33879,0,0,0,0,0,0,0,1.547224,0,2.131677,0,0,0,0,0.5844532,10.09927,0.5844532,0,0.5844532,14.00003,100,0.1378143,0,1.705341,0,12.23094
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.849919,51.03175,29.48896,1.419033,1.419033,0,0,0,1.419033,200.8353,1.3562,0,2.849919,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,1.560936,2.279935,0,13.47519
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.30851,58.78449,32.44105,1.650567,1.650567,0,0,0,1.650567,200.4469,1.571071,0,3.30851,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,1.815624,2.646808,0,13.93378
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.162409,71.60747,35.31646,2.30188,2.30188,0,0,0,2.30188,180.8265,1.739377,0,4.162409,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,2.532068,3.329927,0,14.78768
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.388438,77.40144,37.45066,2.246607,2.246607,0,0,0,2.246607,195.3363,2.023589,0,4.388438,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,2.471267,3.51075,0,15.01371
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.434681,68.44087,39.17591,1.36829,1.36829,0,0,0,1.36829,251.0199,1.994375,0,3.434681,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,1.505119,2.747745,0,14.05995
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.099341,67.00665,40.86921,1.508934,1.508934,0,0,0,1.508934,205.3994,1.51099,0,3.099341,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,1.659827,2.479473,0,13.72462
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.589358,62.90665,41.69349,0.6650987,0.6650987,0,0,0,0.6650987,389.3193,1.889254,0,2.589358,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,0.7316086,2.071486,0,13.21463
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.895193,56.67762,41.80212,0,0,0,0,0,0,0,1.895193,0,1.895193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,0,1.516154,0,12.52047
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,1.016213,49.55014,41.9427,1.924369,1.924369,0,0,0,1.924369,52.80759,0,0,1.016213,2.025651,1.924369,0,0,0,10.62527,0,1.009439,-1.009439,12.93599,92.39972,0.1378143,2.116806,0.8129701,0,11.64149
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03919838,41.35852,41.08007,1.055378,1.055378,0,0,0,1.055378,3.714154,0,0,0.03919838,1.110925,1.055378,0,0,1.121598,9.615835,0,1.071726,-1.071726,11.80629,84.33046,0.1378143,1.160916,0.0313587,0,9.655034
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312405,8.544109,0,0,0,11.80629,84.33046,0.1378143,0,0,0,8.544109
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,37.88517,37.88517,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.312405,8.544109,0,0.5303461,-0.5303461,11.24725,80.33736,0.1378143,0.5542117,0,0,8.544109
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,36.23021,36.23021,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.901679,8.013763,0,0.6982982,-0.6982982,10.51118,75.07973,0.1378143,0.7297216,0,0,8.013763
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,34.81167,34.81167,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.677566,7.315465,0,2.613601,-2.613601,7.756206,55.40136,0.1378143,2.731213,0,0,7.315465
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,33.39313,33.39313,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.581566,4.701865,0,0.6138761,-0.6138761,7.109124,50.77935,0.1378143,0.6415005,0,0,4.701865
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,32.473,32.473,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.263651,4.087988,0,0.3123202,-0.3123202,6.779909,48.42783,0.1378143,0.3263746,0,0,4.087988
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,31.75734,31.75734,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.610673,3.775668,0,0.4044282,-0.4044282,6.353604,45.3828,0.1378143,0.4226275,0,0,3.775668
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,31.01612,31.01612,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.060038,3.37124,0,0.3008485,-0.3008485,6.036482,43.11765,0.1378143,0.3143867,0,0,3.37124
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,30.38992,30.38992,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.394314,3.070391,0,0.07936563,-0.07936563,5.952824,42.52008,0.1378143,0.08293708,0,0,3.070391
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,29.88513,29.88513,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.482498,2.991026,0,0.2137929,-0.2137929,5.727466,40.91039,0.1378143,0.2234135,0,0,2.991026
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,29.34838,29.34838,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.720046,2.777233,0,0.2274194,-0.2274194,5.487745,39.1981,0.1378143,0.2376533,0,0,2.777233
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1130788,29.61035,28.86276,0.2062851,0.2062851,0,0,0,0.2062851,54.81672,0,0,0.1130788,0.2171423,0.2062851,0,0,8.972734,2.549814,0,0.1040635,-0.1040635,5.378053,38.41459,0.1378143,0.2269137,0.090463,0,2.662892
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.144523,36.46213,28.57522,0.1393478,0.1393478,0,0,0,0.1393478,821.3423,0,0,1.144523,0.1466819,0.1393478,0,0,9.08836,2.44575,0.9978408,0,0.9978408,6.324687,45.17625,0.137768,0.1532826,0.9156182,0,3.590273
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.524997,46.82001,28.24934,0.267096,0.267096,0,0,0,0.267096,945.3516,0,0,2.524997,0.2811537,0.267096,0,0,8.090519,3.343807,2.243843,0,2.243843,8.453383,60.38119,0.137664,0.2938057,2.019997,0,5.868804
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.855338,51.04225,29.45701,2.029516,2.029516,0,0,0,2.029516,140.6906,0,0,2.855338,2.136332,2.029516,0,0,5.846676,5.363266,0.7190056,0,0.7190056,9.135492,65.25339,0.1376307,2.232467,2.28427,0,8.218603
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.312045,58.81883,32.44105,1.313562,1.313562,0,0,0,1.313562,252.1422,0,0,3.312045,1.382697,1.313562,0,0,5.127671,6.010371,1.929348,0,1.929348,10.96583,78.32722,0.1375415,1.444918,2.649636,0,9.322415
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.542471,64.74746,35.34841,1.669975,1.669975,0,0,0,1.669975,212.1272,0,0,3.542471,1.757868,1.669975,0,0,3.198323,7.746784,1.784603,0,1.784603,12.65886,90.42021,0.137459,1.836972,2.833977,0,11.28925
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.580301,67.91055,37.52095,0.6097335,0.6097335,0,0,0,0.6097335,587.1912,1.524757,0,3.580301,0.6418247,0.6097335,0,0,1.41372,9.352926,1.41372,0,1.41372,14.00003,100,0.1373937,0.6707068,2.864241,0,12.93323
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.433316,68.52329,39.25259,0.6189687,0.6189687,0,0,0,0.6189687,554.6833,2.78177,0,3.433316,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1373937,0.6808655,2.746653,0,14.05859
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.097443,67.07339,40.9395,0,0,0,0,0,0,0,3.097443,0,3.097443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373937,0,2.477955,0,13.72272
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.586323,63.00498,41.80212,0.214639,0.214639,0,0,0,0.214639,1204.964,2.360387,0,2.586323,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1373937,0.2361029,2.069058,0,13.2116
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.892002,56.77054,41.91074,1.499878,1.499878,0,0,0,1.499878,126.1437,0.313183,0,1.892002,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1373937,1.649866,1.513602,0,12.51728
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.091446,50.22622,42.01937,0.6981857,0.6981857,0,0,0,0.6981857,156.326,0.3565138,0,1.091446,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1373937,0.7680044,0.873157,0,11.71672
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04153807,41.452,41.15675,0.7693144,0.7693144,0,0,0,0.7693144,5.399363,0,1.110223E-16,0.04153807,0.8098046,0.7693144,0,0,0,10.62527,0,0.7682666,-0.7682666,13.1902,94.21555,0.1373937,0.8462458,0.03323046,0,10.66681
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,39.54013,39.54013,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8536295,9.857008,0,0.6170266,-0.6170266,12.5398,89.56982,0.1373937,0.6447927,0,0,9.857008
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,37.95546,37.95546,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.539215,9.239981,0,0.3361025,-0.3361025,12.18552,87.03924,0.1373937,0.3512272,0,0,9.239981
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,36.28133,36.28133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.912662,8.903878,0,0,0,12.18552,87.03924,0.1373937,0,0,0,8.903878
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,34.83084,34.83084,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.912662,8.903878,0,0.5187964,-0.5187964,11.63866,83.13311,0.1373937,0.5421422,0,0,8.903878
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,33.39313,33.39313,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.489102,8.385082,0,0.2672337,-0.2672337,11.35697,81.12105,0.1373937,0.2792592,0,0,8.385082
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,32.473,32.473,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.786029,8.117848,0,0.1522246,-0.1522246,11.19651,79.97491,0.1373937,0.1590747,0,0,8.117848
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,31.75734,31.75734,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.955167,7.965624,0,0.4517566,-0.4517566,10.72032,76.57354,0.1373937,0.4720857,0,0,7.965624
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,31.00334,31.00334,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.457119,7.513867,0,0.1637827,-0.1637827,10.54768,75.34039,0.1373937,0.1711529,0,0,7.513867
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,30.35158,30.35158,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.6391,7.350085,0,0.2611154,-0.2611154,10.27244,73.37439,0.1373937,0.2728656,0,0,7.350085
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,29.83401,29.83401,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.929228,7.088969,0,0.06674087,-0.06674087,10.20208,72.87189,0.1373937,0.06974421,0,0,7.088969
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,29.29088,29.29088,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.003384,7.022228,0,0.6101288,-0.6101288,9.558952,68.27809,0.1373937,0.6375846,0,0,7.022228
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1262122,29.62698,28.79247,0.2456148,0.2456148,0,0,0,0.2456148,51.38625,0,2.775558E-17,0.1262122,0.2585419,0.2456148,0,0,4.681305,6.412099,0,0.1323297,-0.1323297,9.419464,67.28175,0.1373937,0.2701763,0.1009698,0,6.538312
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.371851,38.03102,28.48576,0.1867839,0.1867839,0,0,0,0.1867839,734.4587,0,0,1.371851,0.1966146,0.1867839,0,0,4.828338,6.27977,1.175236,0,1.175236,10.53439,75.2455,0.1373395,0.2054623,1.097481,0,7.651621
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.146092,43.62468,28.15988,0.8338788,0.8338788,0,0,0,0.8338788,257.3626,0,0,2.146092,0.8777671,0.8338788,0,0,3.653102,7.337482,1.268325,0,1.268325,11.73763,83.84005,0.1372811,0.9172666,1.716874,0,9.483575
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.860975,51.02489,29.3995,1.623989,1.623989,0,0,0,1.623989,176.1696,0,0,2.860975,1.709462,1.623989,0,0,2.384777,8.478975,1.151513,0,1.151513,12.83005,91.64304,0.1372281,1.786387,2.28878,0,11.33995
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.315779,58.83173,32.42188,1.588044,1.588044,0,0,0,1.588044,208.7964,0.4108903,0,3.315779,1.671625,1.588044,0,0,1.233263,9.515337,1.233263,0,1.233263,14.00003,100,0.1371713,1.746848,2.652623,0,12.83112
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.544201,64.78977,35.36758,1.35683,1.35683,0,0,0,1.35683,261.2118,2.115958,0,3.544201,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1371713,1.492513,2.835361,0,14.16947
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.579657,68.00164,37.59763,3.066023,3.066023,1.25,0,0.50625,3.066023,116.7524,1.668054,0,3.579657,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1371713,3.372626,2.863726,5,14.20493
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.242926,78.17748,39.32287,1.196626,1.196626,0,0,0,1.196626,354.5741,2.98332,0,4.242926,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1371713,1.316289,3.394341,0,14.8682
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.63591,73.04845,41.00978,0,0,0,0,0,0,0,3.63591,0,3.63591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371713,0,2.908728,0,14.26118
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.034133,67.56178,41.87241,0,0,0,0,0,0,0,3.034133,0,3.034133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371713,0,2.427306,0,13.65941
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.413931,61.57444,41.98103,0,0,0,0,0,0,0,2.413931,0,2.413931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371713,0,1.931145,0,13.03921
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.305783,52.02501,42.08966,2.3348,2.3348,0,0,0,2.3348,55.92696,0,0,1.305783,2.457685,2.3348,0,0,0,10.62527,0,1.151902,-1.151902,12.78582,91.32708,0.1371713,2.56828,1.044626,0,11.93106
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04387317,41.53905,41.22704,1.557378,1.557378,0,0,0,1.557378,2.817118,0,2.220446E-16,0.04387317,1.639345,1.557378,0,0,1.279891,9.473372,0,1.595472,-1.595472,11.10404,79.31443,0.1371713,1.713115,0.03509853,0,9.517245
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052637,7.877901,0,0,0,11.10404,79.31443,0.1371713,0,0,0,7.877901
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,37.99379,37.99379,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.052637,7.877901,0,0.5793545,-0.5793545,10.49335,74.95234,0.1371713,0.6054254,0,0,7.877901
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,36.3005,36.3005,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.696364,7.298546,0,2.458464,-2.458464,7.9019,56.44203,0.1371713,2.569095,0,0,7.298546
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,34.84362,34.84362,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.427991,4.840082,0,1.613453,-1.613453,6.201171,44.29399,0.1371713,1.686059,0,0,4.840082
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,33.39313,33.39313,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.220717,3.226629,0,0.1104972,-0.1104972,6.084696,43.46203,0.1371713,0.1154696,0,0,3.226629
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,32.473,32.473,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.343492,3.116131,0,0.01845725,-0.01845725,6.065241,43.32306,0.1371713,0.01928783,0,0,3.116131
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,31.73817,31.73817,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.364,3.097674,0,0.1649745,-0.1649745,5.891343,42.08093,0.1371713,0.1723983,0,0,3.097674
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,30.98417,30.98417,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.547305,2.9327,0,0.340073,-0.340073,5.532874,39.52045,0.1371713,0.3553763,0,0,2.9327
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,30.31963,30.31963,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.925164,2.592627,0,0.3946572,-0.3946572,5.116869,36.54899,0.1371713,0.4124168,0,0,2.592627
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,29.79567,29.79567,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.363672,2.197969,0,0.6549225,-0.6549225,4.42652,31.61794,0.1371713,0.6843941,0,0,2.197969
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,29.23976,29.23976,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.09136,1.543047,0,0.2467245,-0.2467245,4.16645,29.76029,0.1371713,0.2578271,0,0,1.543047
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1526147,29.72546,28.71579,0.7384353,0.7384353,0,0,0,0.7384353,20.6673,0,0,0.1526147,0.7773003,0.7384353,0,0,10.3655,1.296322,0,0.6246856,-0.6246856,3.507973,25.0569,0.1371713,0.8122789,0.1220917,0,1.448937
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.363918,37.87736,28.3963,0.2272347,0.2272347,0,0,0,0.2272347,600.2245,0,0,1.363918,0.2391944,0.2272347,0,0,11.0596,0.6716367,1.124724,0,1.124724,4.57498,32.67836,0.1371196,0.2499581,1.091135,0,2.035555
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.152978,43.58049,28.07042,0.4607875,0.4607875,0,0,0,0.4607875,467.2388,0,0,2.152978,0.4850395,0.4607875,0,0,9.934874,1.683888,1.667939,0,1.667939,6.157325,43.9808,0.137043,0.5068663,1.722382,0,3.836866
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.866616,50.99265,29.32921,1.306185,1.306185,0,0,0,1.306185,219.4648,0,0,2.866616,1.374931,1.306185,0,0,8.266934,3.185033,1.491684,0,1.491684,7.572461,54.0889,0.1369746,1.436803,2.293293,0,6.051649
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.914407,64.90559,32.38354,0,0,0,0,0,0,0,0,0,3.914407,0,0,0,0,6.77525,4.527549,3.914407,0,3.914407,11.28599,80.61408,0.1367953,0,3.131526,0,8.441957
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.794193,67.49634,35.38675,0,0,0,0,0,0,0,0.9333507,0,3.794193,0,0,0,0,2.860843,8.050516,2.860843,0,2.860843,14.00003,100,0.1366646,0,3.035355,0,11.84471
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.40405,77.86337,37.62957,1.13652,1.13652,0,0,0,1.13652,387.5033,3.207714,0,4.40405,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1366646,1.250171,3.52324,0,15.02932
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.431417,68.63235,39.35482,1.062221,1.062221,0,0,0,1.062221,323.0419,2.313291,0,3.431417,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1366646,1.168443,2.745134,0,14.05669
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.093438,67.20469,41.08007,1.225136,1.225136,0,0,0,1.225136,252.4976,1.803821,0,3.093438,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1366646,1.347649,2.474751,0,13.71871
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.581936,63.09027,41.91074,1.227644,1.227644,0,0,0,1.227644,210.3163,1.289679,0,2.581936,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1366646,1.350409,2.065549,0,13.20721
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.886926,56.84696,42.01937,0,0,0,0,0,0,0,1.886926,0,1.886926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366646,0,1.509541,0,12.5122
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.008035,49.67394,42.12161,1.7117,1.7117,0,0,0,1.7117,58.89086,0,2.220446E-16,1.008035,1.801789,1.7117,0,0,0,10.62527,0,0.7937545,-0.7937545,13.16334,94.02365,0.1366646,1.88287,0.8064278,0,11.63331
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.0462195,41.55577,41.22704,0.1319235,0.1319235,0,0,0,0.1319235,35.03509,0,0,0.0462195,0.1388668,0.1319235,0,0,0.8819494,9.83152,0,0.09264729,-0.09264729,13.06568,93.32609,0.1366646,0.1451158,0.0369756,0,9.877739
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,39.57207,39.57207,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,3.097303,2.942437,0,0,0.9848909,9.738873,0,3.097303,-3.097303,9.800835,70.00582,0.1366646,4.611681,0,5,9.738873
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,37.95546,37.95546,2.11065,2.11065,5,0,1.53,2.11065,0,0,0,0,0,0,2.88935,2.744882,4.426338,6.64157,2.744882,0,2.744882,12.40486,88.60596,0.1368318,2.321715,0,5,6.64157
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,36.28133,36.28133,3.945881,3.945881,1.25,0,0.50625,3.945881,0,0,4.440892E-16,0,2.83777,2.695881,0,0,1.681456,9.111964,0,2.83777,-2.83777,9.413587,67.23977,0.1368318,4.340469,0,5,9.111964
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,34.83084,34.83084,0.6220315,0.6220315,4.127295,0,1.291751,0.6220315,0,0,0,0,0,0,3.505263,3.33,4.834534,6.274194,3.33,0,3.33,12.5727,89.80483,0.1369709,0.6842346,0,5,6.274194
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,33.37396,33.37396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504534,9.271194,0,0,0,12.5727,89.80483,0.1369709,0,0,0,9.271194
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,32.44105,32.44105,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,1.504534,9.271194,0,0.5998015,-0.5998015,11.94046,85.2888,0.1369709,0.6267926,0,0,9.271194
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,31.69983,31.69983,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,2.17098,8.671392,0,0.1438291,-0.1438291,11.78885,84.20588,0.1369709,0.1503015,0,0,8.671392
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,30.94584,30.94584,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,2.33079,8.527563,0,0.2518762,-0.2518762,11.52335,82.30945,0.1369709,0.2632107,0,0,8.527563
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,30.2813,30.2813,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,2.610652,8.275687,0,0.02853281,-0.02853281,11.49327,82.09462,0.1369709,0.02981679,0,0,8.275687
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,29.74455,29.74455,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,2.642355,8.247154,0,0.3417214,-0.3417214,11.13306,79.52172,0.1369709,0.3570988,0,0,8.247154
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,29.18864,29.18864,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,3.022046,7.905433,0,0.2952385,-0.2952385,10.82185,77.29881,0.1369709,0.3085242,0,0,7.905433
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1979665,29.95702,28.64551,0.195015,0.195015,0,0,0,0.195015,101.5135,0,0,0.1979665,0.2052789,0.195015,0,0,3.350089,7.610194,0,0.007312376,-0.007312376,10.81415,77.24375,0.1369709,0.2145165,0.1583732,0,7.808161
