Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8569665,34.12863,28.30684,0.4336394,0.4336394,0,0,0,0.4336394,197.6219,0,0,0.8569665,0.4564626,0.4336394,0,0,3.358214,7.602882,0.400504,0,0.400504,11.1941,79.95769,0.1369526,0.4770034,0.6855732,0,8.459848
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.931383,41.73328,27.98096,0.01161964,0.01161964,0,0,0,0.01161964,16621.71,0,0,1.931383,0.0122312,0.01161964,0,0,2.95771,7.963336,1.919152,0,1.919152,13.01477,92.96243,0.1368651,0.01278161,1.545106,0,9.894718
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.060501,36.57177,29.25893,2.608385,2.608385,0,0,0,2.608385,40.65739,0,0,1.060501,2.745668,2.608385,0,0,1.038558,9.690572,0,1.685167,-1.685167,11.23844,80.27444,0.1368651,2.869223,0.848401,0,10.75107
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.245055,58.07835,32.36437,0.2308277,0.2308277,0,0,0,0.2308277,1405.834,0.09111292,0,3.245055,0.2429766,0.2308277,0,0,2.910965,8.005405,2.910965,0,2.910965,14.00003,100,0.1367325,0.2539105,2.596044,0,11.25046
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.946989,50.02669,35.40592,0,0,0,0,0,0,0,1.946989,0,1.946989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367325,0,1.557591,0,12.57226
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.128018,63.3788,37.66791,1.399588,1.399588,0,0,0,1.399588,223.4956,1.654767,0,3.128018,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1367325,1.539547,2.502414,0,13.75329
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.217386,48.48178,39.4315,0,0,0,0,0,0,0,1.217386,0,1.217386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367325,0,0.9739084,0,11.84266
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.326615,59.76913,41.11841,0.3006402,0.3006402,0,0,0,0.3006402,773.8868,2.010151,0,2.326615,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1367325,0.3307042,1.861292,0,12.95189
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.111097,58.74771,41.9427,0,0,0,0,0,0,0,2.111097,0,2.111097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367325,0,1.688878,0,12.73637
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.270755,51.69939,42.05132,0.1655751,0.1655751,0,0,0,0.1655751,767.4797,1.096465,0,1.270755,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1367325,0.1821326,1.016604,0,11.89603
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.058245,50.11116,42.15995,1.863068,1.863068,0,0,0,1.863068,56.80122,0,0,1.058245,1.961124,1.863068,0,0,0,10.62527,0,0.9028786,-0.9028786,13.04831,93.20203,0.1367325,2.049374,0.8465961,0,11.68352
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.0435781,41.56896,41.25898,1.355279,1.355279,0,0,0,1.355279,3.215434,0,0,0.0435781,1.426609,1.355279,0,0,1.003198,9.722396,0,1.383031,-1.383031,11.59047,82.78889,0.1367325,1.490807,0.03486248,0,9.765974
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.5399,8.339364,0,0,0,11.59047,82.78889,0.1367325,0,0,0,8.339364
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,37.95546,37.95546,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.5399,8.339364,0,0.8214763,-0.8214763,10.72456,76.60381,0.1367325,0.8584427,0,0,8.339364
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,36.26854,36.26854,3.911356,3.911356,1.25,0,0.50625,3.911356,0,0,4.440892E-16,0,2.801428,2.661356,0,0,3.452651,7.517888,0,2.801428,-2.801428,7.771591,55.51125,0.1367325,4.302492,0,5,7.517888
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,34.81167,34.81167,2.458225,2.458225,5,0,1.53,2.458225,0,0,0,0,0,0,2.541775,2.414686,6.565349,4.71646,2.414686,0,2.414686,10.06236,71.87388,0.1368791,2.704048,0,5,4.71646
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,33.35479,33.35479,0.2734654,0.2734654,3.778728,0,1.196593,0.2734654,0,0,0,0,0,0,3.505263,3.33,4.150663,6.889678,3.33,0,3.33,13.22148,94.43894,0.1369825,0.3008119,0,5,6.889678
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,32.42188,32.42188,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,0.820663,9.886678,0,0.3672625,-0.3672625,12.83435,91.67374,0.1369825,0.3837894,0,0,9.886678
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,31.68066,31.68066,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,1.228733,9.519415,0,0.7677647,-0.7677647,12.02505,85.89307,0.1369825,0.8023142,0,0,9.519415
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,30.91389,30.91389,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,2.081805,8.75165,0,0.4290608,-0.4290608,11.57279,82.66258,0.1369825,0.4483685,0,0,8.75165
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,30.24296,30.24296,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,2.558539,8.322589,0,0.5205944,-0.5205944,11.02403,78.74292,0.1369825,0.5440211,0,0,8.322589
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,29.70621,29.70621,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,3.136977,7.801995,0,0.6037546,-0.6037546,10.38762,74.19712,0.1369825,0.6309236,0,0,7.801995
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,29.13113,29.13113,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,3.807815,7.19824,0,0.4806591,-0.4806591,9.880958,70.57813,0.1369825,0.5022887,0,0,7.19824
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1658735,29.67226,28.57522,0.5502554,0.5502554,0,0,0,0.5502554,30.14482,0,0,0.1658735,0.5792162,0.5502554,0,0,4.341881,6.717581,0,0.4133427,-0.4133427,9.445256,67.46598,0.1369825,0.605281,0.1326988,0,6.883455
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.060457,35.49459,28.23017,0.3414263,0.3414263,0,0,0,0.3414263,310.596,0,0,1.060457,0.3593961,0.3414263,0,0,4.801151,6.304239,0.7010605,0,0.7010605,10.11034,72.21658,0.1369506,0.3755689,0.8483653,0,7.364695
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.229643,43.99634,27.89151,1.205156,1.205156,0,0,0,1.205156,185.0087,0,0,2.229643,1.268585,1.205156,0,0,4.10009,6.935193,0.9610577,0,0.9610577,11.02208,78.72899,0.1369069,1.325672,1.783714,0,9.164836
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.712466,49.50059,29.20142,0.00959058,0.00959058,0,0,0,0.00959058,28282.6,0,0,2.712466,0.01009535,0.00959058,0,0,3.139032,7.800145,2.70237,0,2.70237,13.58577,97.04105,0.1367842,0.01054964,2.169972,0,10.51261
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.969266,65.45869,32.35159,1.378928,1.378928,0,0,0,1.378928,287.8516,2.0811,0,3.969266,1.451503,1.378928,0,0,0.4366623,10.23228,0.4366623,0,0.4366623,14.00003,100,0.1367644,1.516821,3.175413,0,14.20154
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.358736,74.12046,35.40592,1.812391,1.812391,0,0,0,1.812391,240.4964,2.450955,0,4.358736,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1367644,1.99363,3.486988,0,14.98401
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.342176,77.1105,37.66791,0,0,0,0,0,0,0,4.342176,0,4.342176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367644,0,3.473741,0,14.96745
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.429693,68.71088,39.4315,0,0,0,0,0,0,0,3.429693,0,3.429693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367644,0,2.743754,0,14.05497
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.09123,67.2289,41.11841,2.406804,2.406804,0,0,0,2.406804,128.4372,0.5577529,0,3.09123,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1367644,2.647484,2.472984,0,13.71651
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.475235,62.15295,41.98103,0.8236647,0.8236647,0,0,0,0.8236647,300.5149,1.60822,0,2.475235,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1367644,0.9060312,1.980188,0,13.10051
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.303401,60.66913,42.08966,0,0,0,0,0,0,0,2.303401,0,2.303401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367644,0,1.842721,0,12.92868
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.217312,51.38301,42.15995,0,0,0,0,0,0,0,1.217312,0,1.217312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367644,0,0.9738498,0,11.84259
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05087652,41.65942,41.29733,0.7153801,0.7153801,0,0,0,0.7153801,7.111817,0,1.110223E-16,0.05087652,0.7530317,0.7153801,0,0,0,10.62527,0,0.7021552,-0.7021552,13.25989,94.71332,0.1367644,0.7869181,0.04070122,0,10.67615
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,39.57207,39.57207,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7801724,9.923119,0,1.18814,-1.18814,12.00748,85.76756,0.1367644,1.241607,0,0,9.923119
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,37.95546,37.95546,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,2.100328,8.734979,0,2.257495,-2.257495,9.627872,68.77038,0.1367644,3.734083,0,5,8.734979
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,36.26854,36.26854,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.608657,6.477483,3.33,0,3.33,12.78699,91.33544,0.1369057,0.7183353,0,5,6.477483
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,34.81167,34.81167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278657,9.474483,0,0,0,12.78699,91.33544,0.1369057,0,0,0,9.474483
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,33.33562,33.33562,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.278657,9.474483,0,0.5087122,-0.5087122,12.25076,87.50524,0.1369057,0.5316043,0,0,9.474483
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,32.38354,32.38354,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.843892,8.965771,0,0.2628652,-0.2628652,11.97367,85.52607,0.1369057,0.2746942,0,0,8.965771
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,31.62955,31.62955,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.135965,8.702906,0,0.2322893,-0.2322893,11.72882,83.77711,0.1369057,0.2427424,0,0,8.702906
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,30.87555,30.87555,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.394064,8.470616,0,0.3783664,-0.3783664,11.32999,80.92831,0.1369057,0.3953929,0,0,8.470616
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,30.19184,30.19184,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.814471,8.09225,0,0.3079848,-0.3079848,11.00534,78.60943,0.1369057,0.3218441,0,0,8.09225
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,29.65509,29.65509,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.156677,7.784265,0,0.1705614,-0.1705614,10.82555,77.32523,0.1369057,0.1782367,0,0,7.784265
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007862584,29.13185,29.08001,0,0,0,0,0,0,0,0,0,0.007862584,0,0,0,0,3.346189,7.613704,0.007862584,0,0.007862584,10.83301,77.37851,0.1369054,0,0.006290067,0,7.621566
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1497683,29.50726,28.51771,0.3580299,0.3580299,0,0,0,0.3580299,41.83123,0,5.551115E-17,0.1497683,0.3768736,0.3580299,0,0,3.338327,7.62078,0,0.2271053,-0.2271053,10.59362,75.66859,0.1369054,0.3938329,0.1198146,0,7.770548
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.239087,36.71153,28.15988,0.07738353,0.07738353,0,0,0,0.07738353,1601.229,0,0,1.239087,0.08145635,0.07738353,0,0,3.590666,7.393675,1.157631,0,1.157631,11.69185,83.51303,0.1368529,0.08512188,0.9912698,0,8.632762
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.172066,43.4565,27.82122,0.9466531,0.9466531,0,0,0,0.9466531,229.4469,0,0,2.172066,0.996477,0.9466531,0,0,2.433035,8.435542,1.175589,0,1.175589,12.80711,91.47917,0.1367996,1.041318,1.737653,0,10.60761
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.882046,50.89756,29.13113,1.192718,1.192718,0,0,0,1.192718,241.6367,0.3691068,0,2.882046,1.255493,1.192718,0,0,1.257446,9.493573,1.257446,0,1.257446,14.00003,100,0.1367427,1.31199,2.305637,0,12.37562
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.329454,58.83208,32.31326,1.626282,1.626282,0,0,0,1.626282,204.7279,1.617578,0,3.329454,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1367427,1.78891,2.663563,0,13.95473
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.550348,64.90263,35.40592,0,0,0,0,0,0,0,3.550348,0,3.550348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367427,0,2.840278,0,14.17562
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.580374,68.14847,37.70625,2.652168,2.652168,0,0,0,2.652168,134.998,0.7886185,0,3.580374,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1367427,2.917385,2.8643,0,14.20565
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.428832,68.74207,39.46345,0.4795493,0.4795493,0,0,0,0.4795493,715.0115,2.924043,0,3.428832,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1367427,0.5275042,2.743066,0,14.05411
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.089659,67.25973,41.15675,1.673746,1.673746,0,0,0,1.673746,184.5954,1.327821,0,3.089659,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1367427,1.841121,2.471728,0,13.71493
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.576726,63.1226,41.98103,2.173924,2.173924,0,0,0,2.173924,118.5288,0.2883857,0,2.576726,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1367427,2.391316,2.061381,0,13.202
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.880611,56.86992,42.08966,1.065846,1.065846,0,0,0,1.065846,176.443,0.7586673,0,1.880611,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1367427,1.172431,1.504489,0,12.50589
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,1.001245,49.70108,42.19828,1.009595,1.009595,0,0,0,1.009595,99.17296,0,2.220446E-16,1.001245,1.062731,1.009595,0,0,0,10.62527,0,0.06148629,-0.06148629,13.93522,99.53706,0.1367427,1.110554,0.8009958,0,11.62652
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05320478,41.67603,41.29733,3.498956,3.498956,1.25,0,0.50625,3.498956,1.52059,0,4.440892E-16,0.05320478,2.367322,2.248956,0,0,0.0683181,10.56379,0,2.314117,-2.314117,11.49592,82.11356,0.1367427,3.848852,0.04256383,5,10.61699
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,39.57207,39.57207,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,2.63956,8.24967,0,1.946678,-1.946678,9.443943,67.4566,0.1367427,2.034278,0,0,8.24967
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,37.95546,37.95546,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,4.802535,6.302992,0,0.974252,-0.974252,8.416991,60.12125,0.1367427,1.018093,0,0,6.302992
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,36.24937,36.24937,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.885037,5.328741,0,3.016128,-3.016128,5.237713,37.41216,0.1367427,4.526854,0,5,5.328741
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,34.7925,34.7925,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.236291,2.312612,3.33,0,3.33,8.396829,59.97723,0.1368183,0,0,5,2.312612
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,33.30367,33.30367,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.906291,5.309612,3.33,0,3.33,11.55594,82.54229,0.1369116,0.1963433,0,5,5.309612
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,32.33242,32.33242,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.576291,8.306612,0,0.4797836,-0.4797836,11.05021,78.92989,0.1369116,0.5013739,0,0,8.306612
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,31.59121,31.59121,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.109384,7.826828,0,0.3017603,-0.3017603,10.73212,76.65788,0.1369116,0.3153395,0,0,7.826828
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,30.81804,30.81804,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.444673,7.525068,0,0.1557148,-0.1557148,10.56799,75.48547,0.1369116,0.162722,0,0,7.525068
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,30.14072,30.14072,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.61769,7.369353,0,0.3805686,-0.3805686,10.16683,72.62008,0.1369116,0.3976942,0,0,7.369353
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,29.57842,29.57842,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.040544,6.988785,0,0.4985695,-0.4985695,9.641294,68.86624,0.1369116,0.5210051,0,0,6.988785
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01041726,29.07199,29.00334,0.3095026,0.3095026,0,0,0,0.3095026,3.365808,0,5.551115E-17,0.01041726,0.3257922,0.3095026,0,0,4.59451,6.490215,0,0.315375,-0.315375,9.308859,66.49171,0.1369116,0.3404529,0.008333811,0,6.500633
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1645004,29.51519,28.42825,0.3955705,0.3955705,0,0,0,0.3955705,41.5856,0,5.551115E-17,0.1645004,0.41639,0.3955705,0,0,4.944926,6.17484,0,0.2518896,-0.2518896,9.043344,64.59518,0.1369116,0.4351276,0.1316003,0,6.339341
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.245851,36.66637,28.07042,0.3806228,0.3806228,0,0,0,0.3806228,327.3191,0,0,1.245851,0.4006556,0.3806228,0,0,5.224804,5.922951,0.8451957,0,0.8451957,9.845167,70.32248,0.1368734,0.4186851,0.996681,0,7.168802
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.178049,43.40499,27.73176,0,0,0,0,0,0,0,0,0,2.178049,0,0,0,0,4.379608,6.683627,2.178049,0,2.178049,11.91145,85.08158,0.1367751,0,1.742439,0,8.861675
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.652557,57.96174,29.04167,0.2916358,0.2916358,0,0,0,0.2916358,1252.438,1.144013,0,3.652557,0.3069851,0.2916358,0,0,2.20156,8.64387,2.20156,0,2.20156,14.00003,100,0.1366759,0.3207994,2.922046,0,12.29643
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.989844,65.55789,32.25575,0,0,0,0,0,0,0,3.989844,0,3.989844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0,3.191875,0,14.61512
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.552571,64.87753,35.36758,1.337979,1.337979,0,0,0,1.337979,265.5177,2.144172,0,3.552571,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,1.471777,2.842057,0,14.17785
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.700647,69.42359,37.66791,1.793065,1.793065,0,0,0,1.793065,206.3866,1.81321,0,3.700647,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,1.972372,2.960518,0,14.32592
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.507332,69.55753,39.4315,0,0,0,0,0,0,0,3.507332,0,3.507332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0,2.805865,0,14.13261
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.333603,69.85171,41.15675,0.8227068,0.8227068,0,0,0,0.8227068,405.1995,2.467596,0,3.333603,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0.9049774,2.666883,0,13.95888
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.575353,63.10939,41.98103,1.369736,1.369736,0,0,0,1.369736,188.0182,1.133525,0,2.575353,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,1.50671,2.060283,0,13.20063
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.878859,56.85462,42.08966,0.5014638,0.5014638,0,0,0,0.5014638,374.6749,1.351002,0,1.878859,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0.5516101,1.503087,0,12.50413
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.035871,49.97443,42.19828,0,0,0,0,0,0,0,1.035871,0,1.035871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0,0.828697,0,11.66115
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1277485,42.17112,41.25898,0,0,0,0,0,0,0,0.1277485,0,0.1277485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366759,0,0.1021988,0,10.75302
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,39.54013,39.54013,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1366759,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,37.91712,37.91712,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1366759,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,36.23021,36.23021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1366759,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,34.75416,34.75416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1366759,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,33.2845,33.2845,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1366759,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,32.31326,32.31326,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1366759,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,31.55926,31.55926,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1366759,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,30.78609,30.78609,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1366759,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,30.08321,30.08321,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1366759,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,29.5273,29.5273,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1366759,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03695087,29.19591,28.95222,0.07479371,0.07479371,0,0,0,0.07479371,49.40371,0,0,0.03695087,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04177935,-0.04177935,5.832788,41.66268,0.1366759,0.08227308,0.02956069,0,2.95588
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1696691,29.47881,28.35796,0.2405902,0.2405902,0,0,0,0.2405902,70.52205,0,0,0.1696691,0.2532528,0.2405902,0,0,8.609028,2.877149,0,0.08358369,-0.08358369,5.744682,41.03336,0.1366759,0.2646492,0.1357353,0,3.046818
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.363844,37.43569,27.98096,0.3792792,0.3792792,0,0,0,0.3792792,359.5884,0,0,1.363844,0.3992413,0.3792792,0,0,8.701899,2.793566,0.9646029,0,0.9646029,6.659785,47.5698,0.1366324,0.4172071,1.091075,0,4.15741
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.375695,44.87972,27.62314,0.4391887,0.4391887,0,0,0,0.4391887,540.9279,0,0,2.375695,0.4623039,0.4391887,0,0,7.737296,3.661708,1.91339,0,1.91339,8.474987,60.5355,0.1365464,0.4831076,1.900555,0,6.037403
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.222986,53.75878,28.95222,1.455626,1.455626,0,0,0,1.455626,221.4158,0,0,3.222986,1.532238,1.455626,0,0,5.823905,5.383759,1.690748,0,1.690748,10.07897,71.99251,0.1364704,1.601188,2.578389,0,8.606746
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.129116,66.9819,32.16629,0.4436987,0.4436987,0,0,0,0.4436987,930.6125,0,0,4.129116,0.4670512,0.4436987,0,0,4.133157,6.905433,3.662064,0,3.662064,13.55311,96.80774,0.1363061,0.4880686,3.303293,0,11.03455
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.241775,72.57668,35.32924,1.749504,1.749504,0,0,0,1.749504,242.4559,1.9291,0,4.241775,1.841583,1.749504,0,0,0.4710922,10.20129,0.4710922,0,0.4710922,14.00003,100,0.136285,1.924454,3.39342,0,14.44307
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.583035,68.07926,37.62957,1.64136,1.64136,0,0,0,1.64136,218.2967,1.855288,0,3.583035,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,1.805496,2.866428,0,14.20831
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.7551,72.35049,39.4315,0,0,0,0,0,0,0,3.7551,0,3.7551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,0,3.00408,0,14.38037
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.088673,67.20235,41.11841,1.960713,1.960713,0,0,0,1.960713,157.528,1.024764,0,3.088673,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,2.156785,2.470938,0,13.71395
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.57398,63.09617,41.98103,1.613608,1.613608,0,0,0,1.613608,159.5171,0.8754454,0,2.57398,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,1.774969,2.059184,0,13.19925
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.877592,56.80098,42.05132,1.470881,1.470881,0,0,0,1.470881,127.6509,0.3292972,0,1.877592,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,1.617969,1.502074,0,12.50287
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.997748,49.63322,42.15995,0,0,0,0,0,0,0,0.997748,0,0.997748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,0,0.7981983,0,11.62302
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05340198,41.63901,41.25898,0,0,0,0,0,0,0,0.05340198,0,0.05340198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,0,0.04272158,0,10.67868
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,39.50179,39.50179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136285,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,37.88517,37.88517,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.136285,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,36.19187,36.19187,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.136285,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,34.72221,34.72221,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.136285,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,33.227,33.227,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.136285,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,32.24297,32.24297,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.136285,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,31.48258,31.48258,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.136285,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,30.7158,30.7158,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.136285,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,30.01292,30.01292,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.136285,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,29.45701,29.45701,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.136285,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01291259,28.94779,28.86276,0.280017,0.280017,0,0,0,0.280017,4.611361,0,0,0.01291259,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2818421,-0.2818421,6.914741,49.39091,0.136285,0.3080187,0.01033007,0,4.198336
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1819079,29.47014,28.26851,0.2286382,0.2286382,0,0,0,0.2286382,79.56145,0,2.775558E-17,0.1819079,0.2406718,0.2286382,0,0,7.468548,3.903581,0,0.05876391,-0.05876391,6.852798,48.94846,0.136285,0.251502,0.1455263,0,4.085489
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.258802,36.55151,27.87234,0.3025102,0.3025102,0,0,0,0.3025102,416.1187,0,0,1.258802,0.3184318,0.3025102,0,0,7.533842,3.844817,0.9403698,0,0.9403698,7.744912,55.32069,0.1362429,0.3327613,1.007041,0,5.103619
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.189777,43.25741,27.51451,0.933129,0.933129,0,0,0,0.933129,234.6704,0,0,2.189777,0.982241,0.933129,0,0,6.593472,4.69115,1.207536,0,1.207536,8.890481,63.50331,0.1361889,1.026442,1.751822,0,6.880927
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.896714,50.71355,28.86276,1.504773,1.504773,0,0,0,1.504773,192.5017,0,0,2.896714,1.583972,1.504773,0,0,5.385935,5.777933,1.312742,0,1.312742,10.13586,72.39883,0.1361302,1.65525,2.317371,0,8.674646
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.340097,58.6936,32.11517,1.627496,1.627496,0,0,0,1.627496,205.2292,0,0,3.340097,1.713154,1.627496,0,0,4.073194,6.9594,1.626943,0,1.626943,11.67931,83.42348,0.1360576,1.790246,2.672078,0,10.2995
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.556402,64.82894,35.29729,1.705498,1.705498,0,0,0,1.705498,208.5257,0,0,3.556402,1.795261,1.705498,0,0,2.44625,8.423649,1.761141,0,1.761141,13.35008,95.3575,0.135979,1.876048,2.845122,0,11.98005
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.583287,68.082,37.62957,0.6623679,0.6623679,0,0,0,0.6623679,540.9814,2.200948,0,3.583287,0.6972293,0.6623679,0,0,0.6851091,10.00868,0.6851091,0,0.6851091,14.00003,100,0.1359484,0.7286046,2.866629,0,13.59196
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.429461,68.65977,39.39316,1.139507,1.139507,0,0,0,1.139507,300.9601,2.22998,0,3.429461,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1359484,1.253458,2.743568,0,14.05474
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.087732,67.19258,41.11841,0,0,0,0,0,0,0,3.087732,0,3.087732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359484,0,2.470185,0,13.71301
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.573232,63.04399,41.9427,2.070098,2.070098,0,0,0,2.070098,124.3048,0.3941812,0,2.573232,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1359484,2.277108,2.058585,0,13.19851
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.87595,56.78665,42.05132,0.3337211,0.3337211,0,0,0,0.3337211,562.1312,1.524665,0,1.87595,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1359484,0.3670932,1.50076,0,12.50122
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9962794,49.58136,42.12161,1.080108,1.080108,0,0,0,1.080108,92.2389,0,0,0.9962794,1.136955,1.080108,0,0,0,10.62527,0,0.140676,-0.140676,13.85174,98.94082,0.1359484,1.188118,0.7970235,0,11.62155
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.06016973,41.65526,41.22704,2.171598,2.171598,0,0,0,2.171598,2.770758,0,4.440892E-16,0.06016973,2.285892,2.171598,0,0,0.1563067,10.4846,0,2.225723,-2.225723,11.50562,82.18287,0.1359484,2.388758,0.04813579,0,10.54477
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,39.46345,39.46345,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.629332,8.258875,0,2.8063,-2.8063,8.547524,61.05362,0.1359484,2.932584,0,0,8.258875
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,37.81488,37.81488,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,5.747443,5.452575,0,2.110363,-2.110363,6.323006,45.16424,0.1359484,3.58033,0,5,5.452575
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,36.14075,36.14075,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,8.092292,3.342212,3.33,0,3.33,9.482121,67.7293,0.1361311,1.183328,0,5,3.342212
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,34.6647,34.6647,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.762292,6.339211,3.33,0,3.33,12.64124,90.29436,0.1362066,0,0,5,6.339211
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,33.17588,33.17588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.432292,9.336211,0,0,0,12.64124,90.29436,0.1362066,0,0,0,9.336211
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,32.18546,32.18546,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,1.432292,9.336211,0,0.3068032,-0.3068032,12.31784,87.98438,0.1362066,0.3206094,0,0,9.336211
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,31.43146,31.43146,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.773184,9.029408,0,0.2424975,-0.2424975,12.06222,86.15856,0.1362066,0.2534099,0,0,9.029408
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,30.63913,30.63913,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,2.042626,8.786911,0,0.2832258,-0.2832258,11.76368,84.02609,0.1362066,0.295971,0,0,8.786911
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,29.94264,29.94264,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,2.357321,8.503685,0,0.2172181,-0.2172181,11.53471,82.39061,0.1362066,0.2269929,0,0,8.503685
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,29.38033,29.38033,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.598675,8.286467,0,0.2478975,-0.2478975,11.2734,80.52414,0.1362066,0.2590529,0,0,8.286467
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02731588,28.95319,28.7733,0.574512,0.574512,0,0,0,0.574512,4.754623,0,1.110223E-16,0.02731588,0.6047495,0.574512,0,0,2.874116,8.038569,0,0.5774336,-0.5774336,10.66473,76.17651,0.1362066,0.6319632,0.0218527,0,8.065886
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2243741,29.64357,28.15988,0.243471,0.243471,0,0,0,0.243471,92.1564,0,2.775558E-17,0.2243741,0.2562852,0.243471,0,0,3.515709,7.461136,0,0.03191114,-0.03191114,10.6311,75.93625,0.1362066,0.2678181,0.1794993,0,7.68551
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.2816,36.58935,27.75093,0.3727977,0.3727977,0,0,0,0.3727977,343.7791,0,0,1.2816,0.3924186,0.3727977,0,0,3.551166,7.429224,0.8891819,0,0.8891819,11.47465,81.96161,0.136167,0.4100775,1.02528,0,8.710825
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.967164,41.34007,27.36754,1.491048,1.491048,0,0,0,1.491048,131.9316,0,0,1.967164,1.569525,1.491048,0,0,2.661984,8.229488,0.3976392,0,0.3976392,11.85188,84.65613,0.1361493,1.640153,1.573731,0,10.19665
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.325843,37.95582,28.73496,1.239705,1.239705,0,0,0,1.239705,106.9483,0,0,1.325843,1.304953,1.239705,0,0,2.264345,8.587363,0.02089089,0,0.02089089,11.8717,84.79769,0.1361483,1.363675,1.060675,0,9.913207
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.289457,58.09438,32.02571,1.941143,1.941143,0,0,0,1.941143,169.4598,0,0,3.289457,2.043308,1.941143,0,0,2.243454,8.606166,1.246149,0,1.246149,13.0539,93.24197,0.1360929,2.135257,2.631566,0,11.89562
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.255601,52.4504,35.23979,0.5567668,0.5567668,0,0,0,0.5567668,405.1249,0.6722257,0,2.255601,0.5860703,0.5567668,0,0,0.9973052,9.727699,0.9973052,0,0.9973052,14.00003,100,0.1360485,0.6124435,1.804481,0,11.9833
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.666326,50.11828,37.59763,0,0,0,0,0,0,0,1.666326,0,1.666326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360485,0,1.333061,0,12.2916
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.981405,74.98494,39.39316,2.003756,2.003756,0,0,0,2.003756,198.6971,1.872188,0,3.981405,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1360485,2.204132,3.185124,0,14.60668
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.086753,67.18243,41.11841,0.4324965,0.4324965,0,0,0,0.4324965,713.7059,2.631494,0,3.086753,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1360485,0.4757462,2.469403,0,13.71203
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.098509,68.32046,41.9427,1.919656,1.919656,0,0,0,1.919656,161.4096,1.077819,0,3.098509,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1360485,2.111621,2.478807,0,13.72378
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.874371,56.77287,42.05132,3.768835,3.768835,1.25,0,0.50625,3.768835,49.73345,0,4.440892E-16,1.874371,2.651405,2.518835,0,0,0,10.62527,0,0.7770336,-0.7770336,13.18096,94.14954,0.1360485,4.145718,1.499497,5,12.49965
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9947121,49.56902,42.12161,1.6409,1.6409,0,0,0,1.6409,60.61991,0,2.220446E-16,0.9947121,1.727263,1.6409,0,0,0.8633707,9.848241,0,0.7325512,-0.7325512,12.40879,88.63401,0.1360485,1.80499,0.7957697,0,10.84295
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06246845,41.67167,41.22704,2.153319,2.153319,0,0,0,2.153319,2.901031,0,0,0.06246845,2.266652,2.153319,0,0,1.677316,9.115689,0,2.204183,-2.204183,10.08537,72.03823,0.1360485,2.368651,0.04997477,0,9.178158
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008356089,39.49017,39.4315,0,0,0,0,0,0,0,0,0,0.008356089,0,0,0,0,4.126409,6.911506,0.008356089,0,0.008356089,10.0933,72.09486,0.1360482,0,0.006684871,0,6.919862
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,37.77654,37.77654,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,4.118053,6.919027,0,1.227961,-1.227961,8.798916,62.84927,0.1360482,1.283219,0,0,6.919027
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,36.10241,36.10241,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,5.482453,5.691066,0,2.82434,-2.82434,5.8218,41.5842,0.1360482,2.951436,0,0,5.691066
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,34.61359,34.61359,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,8.620609,2.866726,0,0.1544202,-0.1544202,5.659027,40.42154,0.1360482,0.1613691,0,0,2.866726
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,33.11837,33.11837,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.792188,2.712306,0,0.4268813,-0.4268813,5.209054,37.20745,0.1360482,0.446091,0,0,2.712306
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,32.13434,32.13434,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,9.2665,2.285424,0,0.121344,-0.121344,5.081146,36.29383,0.1360482,0.1268045,0,0,2.285424
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,31.36117,31.36117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.401327,2.16408,0,0,0,5.081146,36.29383,0.1360482,0,0,0,2.16408
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,30.56884,30.56884,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,9.401327,2.16408,0,0.4796728,-0.4796728,4.575527,32.68227,0.1360482,0.5012581,0,0,2.16408
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,29.85318,29.85318,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.934297,1.684407,0,0.1438911,-0.1438911,4.423852,31.59888,0.1360482,0.1503662,0,0,1.684407
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,29.25893,29.25893,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,10.09418,1.540516,0,0.06741036,-0.06741036,4.352796,31.09134,0.1360482,0.07044382,0,0,1.540516
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01827243,28.7657,28.64551,0.6830549,0.6830549,0,0,0,0.6830549,2.675104,0,0,0.01827243,0.7190052,0.6830549,0,0,10.16908,1.473106,0,0.7007327,-0.7007327,3.614158,25.81537,0.1360482,0.7513604,0.01461794,0,1.491378
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1846362,29.23727,28.0193,0.1814231,0.1814231,0,0,0,0.1814231,101.7711,2.775558E-17,0,0.1846362,0.1909717,0.1814231,0,0,10.94767,0.7723732,0,0.006335434,-0.006335434,3.60748,25.76767,0.1360482,0.1995654,0.147709,0,0.9570094
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.27126,36.35866,27.60397,0.1670511,0.1670511,0,0,0,0.1670511,761.0009,0,0,1.27126,0.1758432,0.1670511,0,0,10.95471,0.7660378,1.095417,0,1.095417,4.646684,33.19053,0.1359995,0.1837562,1.017008,0,2.037298
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.201651,43.01143,27.2078,1.113882,1.113882,0,0,0,1.113882,197.6557,0,0,2.201651,1.172507,1.113882,0,0,9.85929,1.751913,1.029144,0,1.029144,5.623015,40.16431,0.1359538,1.22527,1.761321,0,3.953564
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.948324,50.85518,28.59439,1.776589,1.776589,0,0,0,1.776589,165.9542,0,0,2.948324,1.870094,1.776589,0,0,8.830147,2.678142,1.07823,0,1.07823,6.645914,47.47072,0.135906,1.954248,2.358659,0,5.626466
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.08482,66.18274,31.93626,1.565998,1.565998,0,0,0,1.565998,260.8446,0,0,4.08482,1.648419,1.565998,0,0,7.751917,3.648549,2.436401,0,2.436401,8.957288,63.9805,0.135798,1.722598,3.267856,0,7.733369
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.560057,64.75425,35.20784,0.5780794,0.5780794,0,0,0,0.5780794,615.8422,0,0,3.560057,0.6085047,0.5780794,0,0,5.315516,5.841311,2.951552,0,2.951552,11.75738,83.98109,0.1356674,0.6358873,2.848046,0,9.401367
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.58419,68.05093,37.59763,1.03532,1.03532,0,0,0,1.03532,346.1914,0.1304163,0,3.58419,1.089811,1.03532,0,0,2.363963,8.497707,2.363963,0,2.363963,14.00003,100,0.135563,1.138852,2.867352,0,12.0819
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.428426,68.64859,39.39316,0.1924158,0.1924158,0,0,0,0.1924158,1781.78,3.225883,0,3.428426,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.135563,0.2116574,2.742741,0,14.0537
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.085743,67.17194,41.11841,0.5214383,0.5214383,0,0,0,0.5214383,591.7753,2.53686,0,3.085743,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.135563,0.5735821,2.468594,0,13.71102
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.57053,63.018,41.9427,0.2496066,0.2496066,0,0,0,0.2496066,1029.833,2.307786,0,2.57053,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.135563,0.2745672,2.056424,0,13.1958
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.872861,56.7597,42.05132,0.6354557,0.6354557,0,0,0,0.6354557,294.7272,1.20396,0,1.872861,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.135563,0.6990013,1.498289,0,12.49813
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9932708,49.55768,42.12161,0.2305483,0.2305483,0,0,0,0.2305483,430.8298,0.7505883,0,0.9932708,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.135563,0.2536031,0.7946166,0,11.61854
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05759578,41.63689,41.22704,0.8079042,0.8079042,0,0,0,0.8079042,7.129035,0,1.110223E-16,0.05759578,0.8504255,0.8079042,0,0,0,10.62527,0,0.7928297,-0.7928297,13.16431,94.03061,0.135563,0.8886946,0.04607662,0,10.68287
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009640331,39.46083,39.39316,0,0,0,0,0,0,0,0,0,0.009640331,0,0,0,0,0.8809219,9.832444,0.009640331,0,0.009640331,13.17346,94.09594,0.1355625,0,0.007712265,0,9.842085
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,37.7382,37.7382,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8712816,9.841121,0,1.931543,-1.931543,11.13743,79.55293,0.1355625,2.018462,0,0,9.841121
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,36.05129,36.05129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017441,7.909578,0,0,0,11.13743,79.55293,0.1355625,0,0,0,7.909578
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,34.55608,34.55608,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,3.017441,7.909578,0,3.496375,-3.496375,7.45193,53.22796,0.1355625,5.028712,0,5,7.909578
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,33.06725,33.06725,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.902302,4.413203,3.33,0,3.33,10.61104,75.79303,0.1356459,0.08572123,0,5,4.413203
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,32.06405,32.06405,0.4588263,0.4588263,3.964089,0,1.247196,0.4588263,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.572302,7.410203,3.33,0,3.33,13.77016,98.35809,0.1357666,0.5047089,0,5,7.410203
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,31.27172,31.27172,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0.2423018,10.4072,0,0.6026711,-0.6026711,13.13489,93.82045,0.1357666,0.6297913,0,0,10.4072
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,30.47938,30.47938,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.9119363,9.804531,0,0.3146021,-0.3146021,12.80327,91.45174,0.1357666,0.3287592,0,0,9.804531
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,29.74455,29.74455,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.261494,9.489929,0,0.800338,-0.800338,11.95964,85.42582,0.1357666,0.8363532,0,0,9.489929
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,29.1503,29.1503,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,2.150759,8.689591,0,0.4154606,-0.4154606,11.52171,82.29773,0.1357666,0.4341563,0,0,8.689591
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01898282,28.66167,28.53688,0.6855774,0.6855774,0,0,0,0.6855774,2.76888,0,0,0.01898282,0.7216604,0.6855774,0,0,2.612382,8.274131,0,0.7026776,-0.7026776,10.78102,77.00712,0.1357666,0.7541351,0.01518625,0,8.293114
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1909425,29.15043,27.89151,0.01609079,0.01609079,0,0,0,0.01609079,1186.657,0,0,0.1909425,0.01693767,0.01609079,0,0,3.393134,7.571453,0.1740048,0,0.1740048,10.94609,78.18623,0.1357589,0.01769986,0.152754,0,7.762396
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.277206,36.2466,27.457,0.3768016,0.3768016,0,0,0,0.3768016,338.9598,0,0,1.277206,0.3966332,0.3768016,0,0,3.21913,7.728057,0.8805725,0,0.8805725,11.78148,84.15324,0.1357201,0.4144817,1.021765,0,9.005263
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.207071,42.89845,27.06722,0,0,0,0,0,0,0,0,0,2.207071,0,0,0,0,2.338557,8.520573,2.207071,0,2.207071,13.87529,99.10901,0.1356229,0,1.765657,0,10.72764
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.911583,50.38181,28.46659,1.668586,1.668586,0,0,0,1.668586,174.4941,1.023691,0,2.911583,1.756406,1.668586,0,0,0.1314861,10.50694,0.1314861,0,0.1314861,14.00003,100,0.1356171,1.835444,2.329267,0,13.41852
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.350494,58.46667,31.8468,1.635648,1.635648,0,0,0,1.635648,204.842,1.62876,0,3.350494,1.721734,1.635648,0,0,0,10.62527,0,0,0,14.00003,100,0.1356171,1.799212,2.680395,0,13.97577
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.561951,64.70145,35.15033,2.696826,2.696826,0,0,0,2.696826,132.0794,0.7231871,0,3.561951,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1356171,2.966509,2.849561,0,14.18723
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.5841,68.04995,37.59763,2.447836,2.447836,0,0,0,2.447836,146.4191,1.007431,0,3.5841,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1356171,2.692619,2.86728,0,14.20937
