Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.427801,68.64183,39.39316,0,0,0,0,0,0,0,3.427801,0,3.427801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356171,0,2.742241,0,14.05307
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.084704,67.16116,41.11841,0.4884861,0.4884861,0,0,0,0.4884861,631.4825,2.570508,0,3.084704,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1356171,0.5373347,2.467763,0,13.70998
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.569206,63.00527,41.9427,2.500535,2.500535,0,0,0,2.500535,102.7462,0,0,2.569206,2.632142,2.500535,0,0,0,10.62527,0,0.06293625,-0.06293625,13.93369,99.52614,0.1356171,2.750588,2.055365,0,13.19448
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.871783,56.71482,42.01937,0.03404478,0.03404478,0,0,0,0.03404478,5498.004,1.766018,0,1.871783,0.03583661,0.03404478,0,0,0.06992918,10.56234,0.06992918,0,0.06992918,14.00003,100,0.135614,0.03744926,1.497427,0,12.43412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.24342,51.55304,42.12161,0,0,0,0,0,0,0,1.24342,0,1.24342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135614,0,0.9947361,0,11.86869
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06173012,41.62795,41.1887,2.062153,2.062153,0,0,0,2.062153,2.993479,0,4.440892E-16,0.06173012,2.170688,2.062153,0,0,0,10.62527,0,2.108958,-2.108958,11.77699,84.1212,0.135614,2.268368,0.0493841,0,10.687
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009944832,39.42462,39.35482,2.334664,2.334664,0,0,0,2.334664,0.4259642,0,4.440892E-16,0.009944832,2.457541,2.334664,0,0,2.343286,8.516316,0,2.447596,-2.447596,9.196999,65.69272,0.135614,2.56813,0.007955866,0,8.526261
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,37.66791,37.66791,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.062837,6.068721,0,2.358173,-2.358173,6.711267,47.93752,0.135614,2.46429,0,0,6.068721
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,35.99379,35.99379,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.683029,3.710548,0,0.8627586,-0.8627586,5.801839,41.44163,0.135614,0.9015828,0,0,3.710548
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,34.50496,34.50496,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.641649,2.84779,0,1.318218,-1.318218,4.412315,31.51648,0.135614,1.377538,0,0,2.84779
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,32.99696,32.99696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10634,1.529571,0,0,0,4.412315,31.51648,0.135614,0,0,0,1.529571
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,31.98738,31.98738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10634,1.529571,0,0,0,4.412315,31.51648,0.135614,0,0,0,1.529571
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,31.19504,31.19504,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.10634,1.529571,0,0.3679865,-0.3679865,4.024424,28.74582,0.135614,0.3845459,0,0,1.529571
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,30.38992,30.38992,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.51521,1.161585,0,0.2641633,-0.2641633,3.745971,26.75688,0.135614,0.2760506,0,0,1.161585
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,29.65509,29.65509,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.80873,0.8974216,0,0.2020133,-0.2020133,3.53303,25.23588,0.135614,0.2111039,0,0,0.8974216
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,29.06084,29.06084,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03318,0.6954083,0,0.1540463,-0.1540463,3.370651,24.07603,0.135614,0.1609784,0,0,0.6954083
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02131772,28.56832,28.42825,0.1400852,0.1400852,0,0,0,0.1400852,15.21768,0,0,0.02131772,0.1474581,0.1400852,0,0,11.20435,0.541362,0,0.1261404,-0.1261404,3.237688,23.12629,0.135614,0.1540937,0.01705418,0,0.5626797
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2239118,29.2408,27.76371,0.07221234,0.07221234,0,0,0,0.07221234,310.0741,0,0,0.2239118,0.07601299,0.07221234,0,0,11.3445,0.4152216,0.1478988,0,0.1478988,3.377997,24.1285,0.1356075,0.07943358,0.1791294,0,0.6391334
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.685387,39.14358,27.33559,0.1257309,0.1257309,0,0,0,0.1257309,1340.472,0,0,1.685387,0.1323483,0.1257309,0,0,11.1966,0.5483305,1.553039,0,1.553039,4.851339,34.65235,0.1355392,0.138304,1.34831,0,2.233718
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.212327,42.77701,26.92026,1.964366,1.964366,0,0,0,1.964366,112.6229,0,0,2.212327,2.067754,1.964366,0,0,9.643565,1.946065,0.1445732,0,0.1445732,4.988493,35.63202,0.1355329,2.160803,1.769862,0,4.158392
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.915705,50.29118,28.35796,0,0,0,0,0,0,0,0,0,2.915705,0,0,0,0,9.498992,2.076181,2.915705,0,2.915705,7.754573,55.3897,0.1354049,0,2.332564,0,4.991886
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.353983,58.36779,31.73817,0.5422252,0.5422252,0,0,0,0.5422252,618.559,0,0,3.353983,0.5707634,0.5422252,0,0,6.583287,4.700315,2.78322,0,2.78322,10.39497,74.24962,0.1352829,0.5964478,2.683187,0,8.054299
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.56399,64.63402,35.08004,2.082697,2.082697,0,0,0,2.082697,171.1238,0,0,3.56399,2.192313,2.082697,0,0,3.800067,7.205214,1.371678,0,1.371678,11.69625,83.54451,0.1352228,2.290967,2.851192,0,10.7692
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.585698,67.96918,37.52095,1.665799,1.665799,0,0,0,1.665799,215.2539,0,0,3.585698,1.753473,1.665799,0,0,2.42839,8.439723,1.832225,0,1.832225,13.43446,95.96021,0.1351427,1.832379,2.868559,0,12.02542
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.427969,68.59507,39.35482,0.4670261,0.4670261,0,0,0,0.4670261,733.9995,2.340198,0,3.427969,0.4916064,0.4670261,0,0,0.5961648,10.08873,0.5961648,0,0.5961648,14.00003,100,0.1351167,0.5137287,2.742375,0,13.5167
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.084407,67.11097,41.08007,3.500359,3.500359,1.25,0,0.50625,3.500359,88.11688,0.7156082,0,3.084407,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1351167,3.850395,2.467526,5,13.70968
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.568422,62.96027,41.91074,1.470236,1.470236,0,0,0,1.470236,174.6945,1.020805,0,2.568422,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1351167,1.61726,2.054738,0,13.1937
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.870424,56.70298,42.01937,1.274671,1.274671,0,0,0,1.274671,146.7378,0.5286654,0,1.870424,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1351167,1.402138,1.496339,0,12.4957
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9909655,49.50597,42.08966,2.321429,2.321429,0,0,0,2.321429,42.68774,0,0,0.9909655,2.443609,2.321429,0,0,0,10.62527,0,1.452644,-1.452644,12.46881,89.06273,0.1351167,2.553572,0.7927725,0,11.61624
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06933507,41.65018,41.15675,0,0,0,0,0,0,0,0,0,0.06933507,0,0,0,0,1.614049,9.17263,0.06933507,0,0.06933507,12.53458,89.53256,0.1351136,0,0.05546806,0,9.241965
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01247946,39.37209,39.28453,0,0,0,0,0,0,0,0,0,0.01247946,0,0,0,0,1.544713,9.235032,0.01247946,0,0.01247946,12.54642,89.61713,0.1351131,0,0.009983566,0,9.247512
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,37.59763,37.59763,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.532234,9.246264,0,0.722301,-0.722301,11.78505,84.17876,0.1351131,0.7548046,0,0,9.246264
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,35.9235,35.9235,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.334791,8.523963,0,0.7657342,-0.7657342,10.9779,78.41339,0.1351131,0.8001922,0,0,8.523963
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,34.43467,34.43467,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.185606,7.758228,0,1.222901,-1.222901,9.688846,69.2059,0.1351131,1.277932,0,0,7.758228
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,32.92029,32.92029,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.544386,6.535327,0,0.1675496,-0.1675496,9.512233,67.94438,0.1351131,0.1750893,0,0,6.535327
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,31.91709,31.91709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.730552,6.367777,0,0,0,9.512233,67.94438,0.1351131,0,0,0,6.367777
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,31.10558,31.10558,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.730552,6.367777,0,0.01297355,-0.01297355,9.498557,67.8467,0.1351131,0.01355736,0,0,6.367777
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,30.30046,30.30046,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.744967,6.354804,0,0.2944483,-0.2944483,9.188181,65.62974,0.1351131,0.3076984,0,0,6.354804
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,29.56564,29.56564,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.072132,6.060356,0,0.2104023,-0.2104023,8.966398,64.04557,0.1351131,0.2198703,0,0,6.060356
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,28.95222,28.95222,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.305912,5.849953,0,0.5616766,-0.5616766,8.374339,59.81659,0.1351131,0.5869521,0,0,5.849953
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02361991,28.47473,28.31963,0.01978406,0.01978406,0,0,0,0.01978406,119.3886,0,0,0.02361991,0.02082532,0.01978406,0,0,5.929997,5.288277,0.002794585,0,0.002794585,8.37699,59.83552,0.135113,0.02176246,0.01889593,0,5.311897
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2345748,29.18926,27.64231,0.009389548,0.009389548,0,0,0,0.009389548,2498.255,0,0,0.2345748,0.009883734,0.009389548,0,0,5.927203,5.290792,0.2246911,0,0.2246911,8.590151,61.3581,0.1351032,0.0103285,0.1876598,0,5.525367
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.288033,36.06187,27.2078,0.448824,0.448824,0,0,0,0.448824,286.9794,0,0,1.288033,0.4724464,0.448824,0,0,5.702511,5.493014,0.8155861,0,0.8155861,9.363884,66.88475,0.1350676,0.4937064,1.030426,0,6.781046
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.217103,42.673,26.79246,1.381985,1.381985,0,0,0,1.381985,160.4289,0,0,2.217103,1.454721,1.381985,0,0,4.886925,6.227041,0.7623819,0,0.7623819,10.08714,72.05087,0.1350343,1.520183,1.773682,0,8.444144
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.919607,50.1986,28.24934,0,0,0,0,0,0,0,0,0,2.919607,0,0,0,0,4.124544,6.913185,2.919607,0,2.919607,12.85693,91.83499,0.134907,0,2.335685,0,9.832792
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.356896,58.28673,31.64871,1.16197,1.16197,0,0,0,1.16197,288.8968,0.9288324,0,3.356896,1.223127,1.16197,0,0,1.204937,9.540832,1.204937,0,1.204937,14.00003,100,0.1348546,1.278167,2.685517,0,12.89773
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.565886,64.56508,35.00975,1.403395,1.403395,0,0,0,1.403395,254.0899,2.088628,0,3.565886,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1348546,1.543735,2.852709,0,14.19116
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.586145,67.93314,37.489,0.6375867,0.6375867,0,0,0,0.6375867,562.4561,2.915001,0,3.586145,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1348546,0.7013453,2.868916,0,14.21142
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.199325,77.61364,39.32287,1.025724,1.025724,0,0,0,1.025724,409.4011,3.119616,0,4.199325,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1348546,1.128296,3.35946,0,14.8246
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.710825,73.97137,41.04812,0.003315607,0.003315607,0,0,0,0.003315607,111919.9,3.707335,0,3.710825,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1348546,0.003647168,2.96866,0,14.3361
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.56777,62.90906,41.87241,2.218657,2.218657,0,0,0,2.218657,115.7354,0.232342,0,2.56777,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1348546,2.440522,2.054216,0,13.19304
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.869579,56.65305,41.98103,0.5323078,0.5323078,0,0,0,0.5323078,351.2214,1.309255,0,1.869579,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1348546,0.5855386,1.495663,0,12.49485
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9901465,49.45924,42.05132,1.444086,1.444086,0,0,0,1.444086,68.56564,0,0,0.9901465,1.52009,1.444086,0,0,0,10.62527,0,0.5299438,-0.5299438,13.44142,96.00994,0.1348546,1.588494,0.7921172,0,11.61542
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06424408,41.5754,41.11841,1.0844,1.0844,0,0,0,1.0844,5.924392,0,4.440892E-16,0.06424408,1.141473,1.0844,0,0,0.5888264,10.09533,0,1.077229,-1.077229,12.30592,87.89925,0.1348546,1.19284,0.05139527,0,10.15957
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01270093,39.34168,39.25259,0,0,0,0,0,0,0,0,0,0.01270093,0,0,0,0,1.785748,9.018101,0.01270093,0,0.01270093,12.31797,87.98531,0.134854,0,0.01016074,0,9.030802
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,37.55929,37.55929,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.773047,9.029532,0,0.9141285,-0.9141285,11.35439,81.10264,0.134854,0.9552643,0,0,9.029532
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,35.87238,35.87238,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.788745,8.115403,0,2.456977,-2.456977,8.76451,62.60352,0.134854,2.567541,0,0,8.115403
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,34.35799,34.35799,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.51872,5.658426,0,1.157473,-1.157473,7.544426,53.88865,0.134854,1.20956,0,0,5.658426
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,32.86917,32.86917,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.804802,4.500953,0,0.507066,-0.507066,7.009932,50.07084,0.134854,0.5298839,0,0,4.500953
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,31.82763,31.82763,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.368208,3.993887,0,0.5793563,-0.5793563,6.399237,45.70874,0.134854,0.6054273,0,0,3.993887
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,31.03529,31.03529,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.011937,3.414531,0,0.1206856,-0.1206856,6.272023,44.80008,0.134854,0.1261165,0,0,3.414531
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,30.21101,30.21101,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.146032,3.293845,0,0.417913,-0.417913,5.831504,41.65351,0.134854,0.4367191,0,0,3.293845
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,29.45701,29.45701,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.61038,2.875932,0,0.7840258,-0.7840258,5.005068,35.75042,0.134854,0.819307,0,0,2.875932
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,28.84359,28.84359,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.481521,2.091906,0,0.4284054,-0.4284054,4.553489,32.52486,0.134854,0.4476837,0,0,2.091906
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04605597,28.51991,28.21739,0.6066509,0.6066509,0,0,0,0.6066509,7.591841,0,1.110223E-16,0.04605597,0.6385798,0.6066509,0,0,9.957526,1.663501,0,0.5925239,-0.5925239,3.928914,28.06362,0.134854,0.667316,0.03684478,0,1.709557
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.212363,28.93201,27.53368,0.3404028,0.3404028,0,0,0,0.3404028,62.38578,0,0,0.212363,0.3583188,0.3404028,0,0,10.61589,1.070977,0,0.1459558,-0.1459558,3.775063,26.96468,0.134854,0.3744431,0.1698904,0,1.28334
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.293081,35.96342,27.08,0.1076218,0.1076218,0,0,0,0.1076218,1201.505,0,0,1.293081,0.1132861,0.1076218,0,0,10.77806,0.9250209,1.179795,0,1.179795,4.894315,34.95932,0.1348027,0.1183839,1.034465,0,2.218102
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.221553,42.57347,26.67105,0,0,0,0,0,0,0,0,0,2.221553,0,0,0,0,9.598265,1.986836,2.221553,0,2.221553,7.001865,50.01323,0.1347062,0,1.777243,0,4.20839
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.767531,57.95747,28.12793,2.667991,2.667991,0,0,0,2.667991,141.2123,0,0,3.767531,2.808412,2.667991,0,0,7.376711,3.986234,0.9591194,0,0.9591194,7.911766,56.5125,0.1346646,2.93479,3.014025,0,7.753766
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.360021,58.18429,31.54009,2.390185,2.390185,0,0,0,2.390185,140.5758,0,0,3.360021,2.515984,2.390185,0,0,6.417592,4.849442,0.8440374,0,0.8440374,8.71249,62.23195,0.1346279,2.629203,2.688017,0,8.209463
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.568076,64.47501,34.9203,2.047171,2.047171,0,0,0,2.047171,174.293,0,0,3.568076,2.154917,2.047171,0,0,5.573554,5.609076,1.41316,0,1.41316,10.05313,71.80794,0.1345667,2.251888,2.854461,0,9.177152
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.587388,67.8567,37.41871,1.389488,1.389488,0,0,0,1.389488,258.1806,0,0,3.587388,1.462619,1.389488,0,0,4.160395,6.880919,2.124769,0,2.124769,12.06886,86.206,0.1344747,1.528437,2.869911,0,10.46831
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.181186,77.32713,39.28453,0.2019319,0.2019319,0,0,0,0.2019319,2070.592,1.933001,0,4.181186,0.2125599,0.2019319,0,0,2.035625,8.793212,2.035625,0,2.035625,14.00003,100,0.1343867,0.2221251,3.344949,0,12.9744
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.083631,67.01659,41.00978,0.235486,0.235486,0,0,0,0.235486,1309.476,2.835751,0,3.083631,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1343867,0.2590345,2.466905,0,13.70891
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.567151,62.85818,41.83407,0,0,0,0,0,0,0,2.567151,0,2.567151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343867,0,2.053721,0,13.19242
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.86882,56.60388,41.9427,2.128914,2.128914,0,0,0,2.128914,87.78281,0,0,1.86882,2.240962,2.128914,0,0,0,10.62527,0,0.3721417,-0.3721417,13.60776,97.19807,0.1343867,2.341805,1.495056,0,12.49409
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9894344,49.42007,42.01937,2.9466,2.9466,0,0,0,2.9466,33.57885,0,4.440892E-16,0.9894344,3.101684,2.9466,0,0,0.4134908,10.25313,0,2.11225,-2.11225,11.38125,81.29448,0.1343867,3.24126,0.7915475,0,11.24257
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07387529,41.60567,41.08007,0,0,0,0,0,0,0,0,0,0.07387529,0,0,0,0,2.760435,8.140882,0.07387529,0,0.07387529,11.45133,81.79507,0.1343835,0,0.05910023,0,8.214758
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01400741,39.27412,39.17591,2.503833,2.503833,0,0,0,2.503833,0.5594386,0,4.440892E-16,0.01400741,2.635614,2.503833,0,0,2.68656,8.207371,0,2.621607,-2.621607,8.687918,62.05643,0.1343835,2.754217,0.01120593,0,8.221378
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,37.45066,37.45066,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.599456,5.585764,0,0.2225548,-0.2225548,8.453324,60.38077,0.1343835,0.2325697,0,0,5.585764
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,35.78292,35.78292,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,5.846739,5.363209,0,1.482531,-1.482531,6.8906,49.21847,0.1343835,1.549245,0,0,5.363209
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,34.2877,34.2877,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.493996,3.880678,0,1.640037,-1.640037,5.161849,36.87028,0.1343835,1.713839,0,0,3.880678
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,32.77971,32.77971,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.316258,2.240641,0,0.06015699,-0.06015699,5.098438,36.41734,0.1343835,0.06286406,0,0,2.240641
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,31.73817,31.73817,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.3831,2.180484,0,0.2729114,-0.2729114,4.810764,34.36253,0.1343835,0.2851925,0,0,2.180484
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,30.92667,30.92667,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.686335,1.907573,0,0.2077286,-0.2077286,4.591799,32.7985,0.1343835,0.2170764,0,0,1.907573
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,30.10238,30.10238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.917144,1.699844,0,0,0,4.591799,32.7985,0.1343835,0,0,0,1.699844
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,29.34838,29.34838,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,9.917144,1.699844,0,0.3127675,-0.3127675,4.262113,30.4436,0.1343835,0.326842,0,0,1.699844
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,28.73496,28.73496,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.26466,1.387077,0,0.01333067,-0.01333067,4.248061,30.34323,0.1343835,0.01393055,0,0,1.387077
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02848917,28.27645,28.08959,0.372368,0.372368,0,0,0,0.372368,7.65081,0,5.551115E-17,0.02848917,0.3919663,0.372368,0,0,10.27948,1.373746,0,0.3634771,-0.3634771,3.864923,27.60653,0.1343835,0.4096048,0.02279133,0,1.402235
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2136545,28.81171,27.40588,0,0,0,0,0,0,0,0,0,0.2136545,0,0,0,0,10.68334,1.010269,0.2136545,0,0.2136545,4.067613,29.05432,0.1343742,0,0.1709236,0,1.223924
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.695783,38.81521,26.9586,0.3696184,0.3696184,0,0,0,0.3696184,458.793,0,0,1.695783,0.389072,0.3696184,0,0,10.46968,1.202558,1.306711,0,1.306711,5.307268,37.90898,0.1343178,0.4065802,1.356627,0,2.898341
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.226072,42.44604,26.52409,1.039695,1.039695,0,0,0,1.039695,214.1081,0,0,2.226072,1.094416,1.039695,0,0,9.162973,2.378598,1.131656,0,1.131656,6.380851,45.57742,0.134269,1.143665,1.780858,0,4.604671
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.927299,49.97506,28.00014,1.587486,1.587486,0,0,0,1.587486,184.3984,0,0,2.927299,1.671038,1.587486,0,0,8.031318,3.397089,1.256261,0,1.256261,7.572646,54.09022,0.1342148,1.746235,2.341839,0,6.324388
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.362967,58.0801,31.43146,0,0,0,0,0,0,0,0,0,3.362967,0,0,0,0,6.775056,4.527724,3.362967,0,3.362967,10.76304,76.87868,0.13407,0,2.690374,0,7.890691
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.569838,64.39659,34.84362,0,0,0,0,0,0,0,0.1577492,0,3.569838,0,0,0,0,3.412089,7.554395,3.412089,0,3.412089,14.00003,100,0.1339234,0,2.85587,0,11.12423
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.588684,67.77265,37.34203,0,0,0,0,0,0,0,3.588684,0,3.588684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339234,0,2.870947,0,14.21396
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.428682,68.4247,39.21424,1.925159,1.925159,0,0,0,1.925159,178.0986,1.402199,0,3.428682,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1339234,2.117675,2.742946,0,14.05396
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.083925,66.9333,40.9395,2.070087,2.070087,0,0,0,2.070087,148.9756,0.9048862,0,3.083925,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1339234,2.277095,2.46714,0,13.7092
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.566467,62.81417,41.80212,1.392985,1.392985,0,0,0,1.392985,184.2423,1.100168,0,2.566467,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1339234,1.532283,2.053174,0,13.19174
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.868082,56.56199,41.91074,1.358491,1.358491,0,0,0,1.358491,137.5116,0.4380918,0,1.868082,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1339234,1.49434,1.494466,0,12.49336
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.234215,51.32883,41.98103,0,0,0,0,0,0,0,1.234215,0,1.234215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339234,0,0.9873723,0,11.85949
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07612671,41.58969,41.04812,0.7433403,0.7433403,0,0,0,0.7433403,10.24117,0,1.110223E-16,0.07612671,0.7824634,0.7433403,0,0,0,10.62527,0,0.7063367,-0.7063367,13.25548,94.68184,0.1339234,0.8176743,0.06090137,0,10.7014
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01740083,39.2276,39.10562,2.008789,2.008789,0,0,0,2.008789,0.8662351,0,4.440892E-16,0.01740083,2.114514,2.008789,0,0,0.7848186,9.918938,0,2.097113,-2.097113,11.04493,78.89221,0.1339234,2.209667,0.01392067,0,9.936338
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,37.38037,37.38037,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.114945,7.821824,0,0.2414626,-0.2414626,10.79041,77.07419,0.1339234,0.2523285,0,0,7.821824
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,35.69346,35.69346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.383236,7.580361,0,0,0,10.79041,77.07419,0.1339234,0,0,0,7.580361
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,34.19825,34.19825,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.383236,7.580361,0,1.140043,-1.140043,9.588697,68.49056,0.1339234,1.191344,0,0,7.580361
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,32.69025,32.69025,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.649951,6.440319,0,0.5305772,-0.5305772,9.02942,64.49573,0.1339234,0.5544531,0,0,6.440319
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.23948,5.909741,0,0,0,9.02942,64.49573,0.1339234,0,0,0,5.909741
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,30.81804,30.81804,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.23948,5.909741,0,0.7254171,-0.7254171,8.264764,59.03391,0.1339234,0.7580609,0,0,5.909741
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,29.99376,29.99376,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.0455,5.184324,0,0.2498059,-0.2498059,8.001445,57.15306,0.1339234,0.2610472,0,0,5.184324
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,29.23976,29.23976,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.323062,4.934519,0,0.38998,-0.38998,7.59037,54.21682,0.1339234,0.4075291,0,0,4.934519
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,28.60717,28.60717,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.756373,4.544538,0,0.2897013,-0.2897013,7.284998,52.03559,0.1339234,0.3027378,0,0,4.544538
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04470922,28.25501,27.9618,0,0,0,0,0,0,0,0,0,0.04470922,0,0,0,0,7.078263,4.254838,0.04470922,0,0.04470922,7.327413,52.33856,0.1339215,0,0.03576738,0,4.299547
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2490553,28.88562,27.24614,0.4755878,0.4755878,0,0,0,0.4755878,52.3679,0,5.551115E-17,0.2490553,0.5006187,0.4755878,0,0,7.033554,4.295076,0,0.2515634,-0.2515634,7.062242,50.44448,0.1339215,0.5231466,0.1992443,0,4.544131
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.302613,35.72849,26.79246,0.4287527,0.4287527,0,0,0,0.4287527,303.8144,0,0,1.302613,0.4513187,0.4287527,0,0,7.313069,4.043512,0.8512939,0,0.8512939,7.86985,56.2131,0.133885,0.471628,1.04209,0,5.346125
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.230502,42.30366,26.36434,0.6630974,0.6630974,0,0,0,0.6630974,336.3762,0,0,2.230502,0.6979972,0.6630974,0,0,6.461775,4.809677,1.532505,0,1.532505,9.323711,66.59781,0.1338193,0.7294071,1.784401,0,7.040178
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.9312,49.83761,27.85317,1.061455,1.061455,0,0,0,1.061455,276.1491,0,0,2.9312,1.117322,1.061455,0,0,4.92927,6.188931,1.813879,0,1.813879,11.04451,78.88918,0.1337416,1.167601,2.34496,0,9.120131
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.365736,57.97418,31.32283,1.265776,1.265776,0,0,0,1.265776,265.903,0,0,3.365736,1.332396,1.265776,0,0,3.115392,7.821422,2.03334,0,2.03334,12.9735,92.6677,0.1336547,1.392354,2.692589,0,11.18716
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.572046,64.29057,34.74138,0.53,0.53,0,0,0,0.53,673.9709,1.932099,0,3.572046,0.5578947,0.53,0,0,1.082052,9.651428,1.082052,0,1.082052,14.00003,100,0.1336084,0.5829999,2.857637,0,13.22347
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.509733,78.75071,37.27174,0.6293792,0.6293792,0,0,0,0.6293792,716.5367,3.847229,0,4.509733,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1336084,0.6923171,3.607786,0,15.13501
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.234684,77.81678,39.14396,2.172697,2.172697,0,0,0,2.172697,194.9045,1.947635,0,4.234684,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1336084,2.389967,3.387747,0,14.85996
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.083575,66.88261,40.90116,0.966987,0.966987,0,0,0,0.966987,318.8849,2.065694,0,3.083575,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1336084,1.063686,2.46686,0,13.70885
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.566443,62.73157,41.73183,1.995801,1.995801,0,0,0,1.995801,128.5921,0.4655997,0,2.566443,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1336084,2.195381,2.053155,0,13.19172
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.867941,56.47567,41.83407,2.003,2.003,0,0,0,2.003,93.25718,0,0,1.867941,2.108421,2.003,0,0,0,10.62527,0,0.2404797,-0.2404797,13.74654,98.18938,0.1336084,2.2033,1.494353,0,12.49322
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9887083,49.30024,41.91074,0.914648,0.914648,0,0,0,0.914648,108.0971,0,0,0.9887083,0.9627874,0.914648,0,0,0.2671997,10.38479,0.02592091,0,0.02592091,13.77113,98.36502,0.1336073,1.006113,0.7909666,0,11.3735
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07838288,41.53526,40.97783,0,0,0,0,0,0,0,0,0,0.07838288,0,0,0,0,0.2412788,10.40812,0.07838288,0,0.07838288,13.84549,98.89617,0.133604,0,0.06270631,0,10.48651
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01921509,39.16998,39.03533,1.135368,1.135368,0,0,0,1.135368,1.692411,0,2.220446E-16,0.01921509,1.195124,1.135368,0,0,0.1628959,10.47867,0,1.175909,-1.175909,12.60597,90.0425,0.133604,1.248905,0.01537207,0,10.49788
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,37.31009,37.31009,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.469462,9.302758,0,2.661141,-2.661141,9.800885,70.00618,0.133604,2.780893,0,0,9.302758
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,35.604,35.604,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.426286,6.641617,0,0.7947538,-0.7947538,8.96314,64.02231,0.133604,0.8305178,0,0,6.641617
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,34.08962,34.08962,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.309345,5.846863,0,0.6491475,-0.6491475,8.278879,59.13473,0.133604,0.6783592,0,0,5.846863
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,32.58163,32.58163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.133604,0,0,0,5.197716
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,31.54009,31.54009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.133604,0,0,0,5.197716
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,30.7158,30.7158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.133604,0,0,0,5.197716
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,29.88513,29.88513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.030621,5.197716,0,0,0,8.278879,59.13473,0.133604,0,0,0,5.197716
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,29.11196,29.11196,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.030621,5.197716,0,0.07055202,-0.07055202,8.204511,58.60353,0.133604,0.07372686,0,0,5.197716
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,28.50493,28.50493,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.109012,5.127164,0,0.05551575,-0.05551575,8.145992,58.18554,0.133604,0.05801396,0,0,5.127164
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03776024,28.08778,27.84039,0.3622326,0.3622326,0,0,0,0.3622326,10.42431,0,5.551115E-17,0.03776024,0.3812975,0.3622326,0,0,6.170696,5.071648,0,0.3435372,-0.3435372,7.783872,55.59898,0.133604,0.3984559,0.03020819,0,5.109408
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2560651,28.80315,27.11834,0.1097363,0.1097363,0,0,0,0.1097363,233.3459,0,0,0.2560651,0.1155119,0.1097363,0,0,6.552404,4.728111,0.1405533,0,0.1405533,7.917212,56.5514,0.133598,0.1207099,0.2048521,0,4.984176
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.599207,37.76049,26.65189,0,0,0,0,0,0,0,0,0,1.599207,0,0,0,0,6.41185,4.854609,1.599207,0,1.599207,9.434353,67.3881,0.1335297,0,1.279365,0,6.453815
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.234525,42.17223,26.21738,0,0,0,0,0,0,0,0,0,2.234525,0,0,0,0,4.812644,6.293895,2.234525,0,2.234525,11.55421,82.52991,0.1334344,0,1.78762,0,8.528419
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.934776,49.70475,27.71259,0.9953563,0.9953563,0,0,0,0.9953563,294.8468,0,0,2.934776,1.047744,0.9953563,0,0,2.578119,8.304968,1.887033,0,1.887033,13.34441,95.31699,0.1333541,1.094892,2.347821,0,11.23974
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.368988,57.83389,31.18226,1.054548,1.054548,0,0,0,1.054548,319.4721,1.567851,0,3.368988,1.110051,1.054548,0,0,0.691086,10.0033,0.691086,0,0.691086,14.00003,100,0.1333247,1.160003,2.69519,0,13.37228
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.574267,64.17661,34.63276,0,0,0,0,0,0,0,3.574267,0,3.574267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333247,0,2.859413,0,14.19954
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.590698,67.61467,37.20146,1.60188,1.60188,0,0,0,1.60188,224.1552,1.904508,0,3.590698,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1333247,1.762068,2.872558,0,14.21597
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.430087,68.25378,39.06728,1.452469,1.452469,0,0,0,1.452469,236.1555,1.901172,0,3.430087,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1333247,1.597716,2.74407,0,14.05536
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.084623,66.7601,40.79253,0.5904674,0.5904674,0,0,0,0.5904674,522.4037,2.463078,0,3.084623,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1333247,0.6495141,2.467699,0,13.7099
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.566568,62.64293,41.65516,0.6473927,0.6473927,0,0,0,0.6473927,396.4469,1.885102,0,2.566568,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1333247,0.7121319,2.053255,0,13.19184
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.867829,56.39669,41.76378,0.2899497,0.2899497,0,0,0,0.2899497,644.1906,1.562618,0,1.867829,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1333247,0.3189447,1.494263,0,12.4931
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9887014,49.21963,41.83407,0,0,0,0,0,0,0,0.9887014,0,0.9887014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333247,0,0.7909611,0,11.61398
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08063057,41.47435,40.90116,1.535212,1.535212,0,0,0,1.535212,5.25208,0,2.220446E-16,0.08063057,1.616013,1.535212,0,0,0,10.62527,0,1.535382,-1.535382,12.38159,88.43977,0.1333247,1.688733,0.06450446,0,10.7059
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.0211184,39.0746,38.9267,0.9051016,0.9051016,0,0,0,0.9051016,2.333263,0,1.110223E-16,0.0211184,0.9527385,0.9051016,0,0,1.70598,9.089892,0,0.9316201,-0.9316201,11.39958,81.4254,0.1333247,0.9956117,0.01689472,0,9.111011
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,37.20146,37.20146,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.741114,8.158272,0,2.272099,-2.272099,9.004577,64.31828,0.1333247,2.374343,0,0,8.158272
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,35.49538,35.49538,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.265668,5.886173,0,1.649568,-1.649568,7.265779,51.89832,0.1333247,1.723799,0,0,5.886173
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,33.981,33.981,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.098521,4.236605,0,0.4836628,-0.4836628,6.755954,48.25672,0.1333247,0.5054276,0,0,4.236605
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,32.473,32.473,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.635924,3.752943,0,0.04496639,-0.04496639,6.708556,47.91816,0.1333247,0.04698987,0,0,3.752943
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,31.41229,31.41229,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.685887,3.707976,0,0.1501957,-0.1501957,6.550235,46.7873,0.1333247,0.1569545,0,0,3.707976
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,30.58801,30.58801,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.852771,3.557781,0,0.3521352,-0.3521352,6.179052,44.136,0.1333247,0.3679813,0,0,3.557781
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,29.74455,29.74455,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.244032,3.205645,0,0.2105349,-0.2105349,5.957129,42.55084,0.1333247,0.220009,0,0,3.205645
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,28.99055,28.99055,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.47796,2.99511,0,0.0501115,-0.0501115,5.904307,42.17353,0.1333247,0.05236652,0,0,2.99511
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,28.35796,28.35796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.533639,2.944999,0,0,0,5.904307,42.17353,0.1333247,0,0,0,2.944999
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03477127,27.94021,27.71259,0.4432181,0.4432181,0,0,0,0.4432181,7.845184,0,0,0.03477127,0.4665453,0.4432181,0,0,8.533639,2.944999,0,0.4317741,-0.4317741,5.449177,38.92262,0.1333247,0.4875399,0.02781702,0,2.97977
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.228018,28.47511,26.97777,0.368434,0.368434,0,0,0,0.368434,61.88842,0,0,0.228018,0.3878253,0.368434,0,0,9.013389,2.513225,0,0.1598073,-0.1598073,5.280725,37.71939,0.1333247,0.4052774,0.1824144,0,2.741243
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.311082,35.4857,26.50492,0,0,0,0,0,0,0,0,0,1.311082,0,0,0,0,9.190952,2.353417,1.311082,0,1.311082,6.524527,46.60367,0.133269,0,1.048865,0,3.664499
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.238459,42.02583,26.05763,1.301731,1.301731,0,0,0,1.301731,171.9601,0,0,2.238459,1.370243,1.301731,0,0,7.87987,3.533391,0.8682154,0,0.8682154,7.348188,52.48695,0.1332321,1.431904,1.790767,0,5.77185
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.938246,49.56349,27.56563,1.626347,1.626347,0,0,0,1.626347,180.6654,0,0,2.938246,1.711944,1.626347,0,0,7.011655,4.314785,1.226302,0,1.226302,8.51156,60.79674,0.13318,1.788982,2.350597,0,7.253031
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.371803,57.70499,31.05446,1.20749,1.20749,0,0,0,1.20749,279.2406,0,0,3.371803,1.271042,1.20749,0,0,5.785353,5.418457,2.10076,0,2.10076,10.50452,75.03211,0.1330909,1.328239,2.697442,0,8.790258
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.576794,64.04166,34.50496,0.2372115,0.2372115,0,0,0,0.2372115,1507.85,0,0,3.576794,0.2496963,0.2372115,0,0,3.684593,7.309141,3.327098,0,3.327098,13.66088,97.57751,0.1329501,0.2609327,2.861435,0,10.88593
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.593366,67.45564,37.05449,2.599492,2.599492,0,0,0,2.599492,138.2334,0.4995635,0,3.593366,2.736307,2.599492,0,0,0.357495,10.30353,0.357495,0,0.357495,14.00003,100,0.132935,2.859441,2.874692,0,13.89689
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.431509,68.13161,38.95866,0.8532741,0.8532741,0,0,0,0.8532741,402.1579,2.533326,0,3.431509,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.132935,0.9386016,2.745208,0,14.05678
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.084909,66.67679,40.72224,0.8300968,0.8300968,0,0,0,0.8300968,371.6324,2.211123,0,3.084909,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.132935,0.9131065,2.467927,0,13.71018
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.566642,62.56129,41.58487,1.37037,1.37037,0,0,0,1.37037,187.2956,1.124147,0,2.566642,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.132935,1.507407,2.053313,0,13.19192
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.86782,56.31861,41.69349,1.054829,1.054829,0,0,0,1.054829,177.0733,0.7574736,0,1.86782,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.132935,1.160312,1.494256,0,12.49309
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9888158,49.14669,41.76378,1.759741,1.759741,0,0,0,1.759741,56.191,2.220446E-16,0,0.9888158,1.852359,1.759741,0,0,0,10.62527,0,0.8635428,-0.8635428,13.08977,93.4982,0.132935,1.935715,0.7910527,0,11.61409
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08288095,41.38137,40.79253,0.1668641,0.1668641,0,0,0,0.1668641,49.66972,0,0,0.08288095,0.1756465,0.1668641,0,0,0.959492,9.761731,0,0.0927655,-0.0927655,12.99199,92.79974,0.132935,0.1835506,0.06630476,0,9.844612
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02310593,38.9798,38.81808,3.287296,3.287296,1.25,0,0.50625,3.287296,0.7028857,4.440892E-16,0,0.02310593,2.144522,2.037296,0,0,1.062565,9.668966,0,2.121416,-2.121416,10.75582,76.82714,0.132935,3.616026,0.01848475,5,9.692072
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,37.05449,37.05449,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.419694,7.547549,3.138879,0,3.138879,13.73362,98.09711,0.1331208,1.865508,0,5,7.547549
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,35.36758,35.36758,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.2808151,10.37254,0,1.554671,-1.554671,12.09486,86.39165,0.1331208,1.624631,0,0,10.37254
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,33.85959,33.85959,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.008228,8.817869,0,1.636679,-1.636679,10.36965,74.06875,0.1331208,1.710329,0,0,8.817869
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,32.35159,32.35159,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.826759,7.181191,0,0.3249455,-0.3249455,10.02712,71.62216,0.1331208,0.3395681,0,0,7.181191
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,31.27172,31.27172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.18781,6.856246,0,0,0,10.02712,71.62216,0.1331208,0,0,0,6.856246
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,30.44104,30.44104,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.18781,6.856246,0,0.3880151,-0.3880151,9.618119,68.70071,0.1331208,0.4054757,0,0,6.856246
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,29.59759,29.59759,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.618937,6.46823,0,0.1230508,-0.1230508,9.488412,67.77424,0.1331208,0.128588,0,0,6.46823
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,28.84359,28.84359,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.755661,6.34518,0,0.5802962,-0.5802962,8.876726,63.40506,0.1331208,0.6064094,0,0,6.34518
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,28.21739,28.21739,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.400434,5.764884,0,0.3018578,-0.3018578,8.55854,61.13231,0.1331208,0.3154414,0,0,5.764884
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.07021845,28.0127,27.55285,0.3537942,0.3537942,0,0,0,0.3537942,19.84726,0,5.551115E-17,0.07021845,0.3724149,0.3537942,0,0,5.735832,5.463026,0,0.3021965,-0.3021965,8.239997,58.85701,0.1331208,0.3891736,0.05617476,0,5.533244
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3666222,29.24943,26.8308,0.4158911,0.4158911,0,0,0,0.4158911,88.15342,0,0,0.3666222,0.4377801,0.4158911,0,0,6.071606,5.160829,0,0.07115787,-0.07115787,8.16499,58.32124,0.1331208,0.4574802,0.2932978,0,5.527451
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.1141,33.90345,26.34517,0.4873143,0.4873143,0,0,0,0.4873143,228.6204,0,0,1.1141,0.5129625,0.4873143,0,0,6.15067,5.089671,0.6011376,0,0.6011376,8.735279,62.39473,0.1330954,0.5360458,0.8912801,0,6.203771
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.550067,44.35979,25.89789,0,0,0,0,0,0,0,0,0,2.550067,0,0,0,0,5.549532,5.630695,2.550067,0,2.550067,11.15449,79.67474,0.1329877,0,2.040054,0,8.180762
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.709417,56.48309,27.40588,2.17997,2.17997,0,0,0,2.17997,170.1591,0,0,3.709417,2.294705,2.17997,0,0,2.999465,7.925756,1.414712,0,1.414712,12.4966,89.26125,0.132928,2.397967,2.967534,0,11.63517
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.37471,57.56137,30.91389,1.829887,1.829887,0,0,0,1.829887,184.4218,0,0,3.37471,1.926197,1.829887,0,0,1.584753,9.198997,1.448513,0,1.448513,13.87078,99.07681,0.1328669,2.012876,2.699768,0,12.57371
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.579631,63.88575,34.35799,0,0,0,0,0,0,0,3.443392,0,3.579631,0,0,0,0,0.1362394,10.50266,0.1362394,0,0.1362394,14.00003,100,0.1328612,0,2.863705,0,14.08229
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.595053,67.33504,36.94587,0.06259785,0.06259785,0,0,0,0.06259785,5743.094,3.529161,0,3.595053,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1328612,0.06885763,2.876043,0,14.22033
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.432748,68.01557,38.85641,2.128364,2.128364,0,0,0,2.128364,161.2858,1.192365,0,3.432748,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1328612,2.3412,2.746198,0,14.05802
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.085963,66.55439,40.61361,0.2899242,0.2899242,0,0,0,0.2899242,1064.404,2.78078,0,3.085963,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1328612,0.3189166,2.468771,0,13.71124
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.567386,62.44118,41.47624,0.2931736,0.2931736,0,0,0,0.2931736,875.722,2.258782,0,2.567386,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1328612,0.322491,2.053909,0,13.19266
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.232303,59.43906,41.58487,1.614305,1.614305,0,0,0,1.614305,138.2826,0.5330345,0,2.232303,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1328612,1.775736,1.785843,0,12.85758
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.903976,48.37064,41.65516,1.768,1.768,0,0,0,1.768,51.12986,0,0,0.903976,1.861053,1.768,0,0,0,10.62527,0,0.957077,-0.957077,12.99118,92.79396,0.1328612,1.9448,0.7231808,0,11.52925
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07929383,41.28526,40.72224,0,0,0,0,0,0,0,0,0,0.07929383,0,0,0,0,1.063419,9.668198,0.07929383,0,0.07929383,13.06641,93.33128,0.1328578,0,0.06343506,0,9.747491
