Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03754933,38.97225,38.70945,1.327731,1.327731,0,0,0,1.327731,2.828083,0,2.220446E-16,0.03754933,1.397611,1.327731,0,0,0.9841251,9.739562,0,1.360062,-1.360062,11.63277,83.09107,0.1328578,1.460504,0.03003946,0,9.777111
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,36.94587,36.94587,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.495305,8.379499,0,0.07362324,-0.07362324,11.55517,82.53675,0.1328578,0.07693629,0,0,8.379499
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,35.23979,35.23979,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.577109,8.305877,0,1.179628,-1.179628,10.31173,73.65508,0.1328578,1.232711,0,0,8.305877
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,33.73179,33.73179,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.887807,7.126248,0,1.331069,-1.331069,8.908661,63.63316,0.1328578,1.390967,0,0,7.126248
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,32.2238,32.2238,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.366773,5.795179,0,0.4883782,-0.4883782,8.393865,59.95606,0.1328578,0.5103552,0,0,5.795179
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,31.12475,31.12475,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.909415,5.306801,0,0.5022167,-0.5022167,7.864482,56.17476,0.1328578,0.5248165,0,0,5.306801
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,30.30046,30.30046,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.467433,4.804584,0,0.3183288,-0.3183288,7.528934,53.77799,0.1328578,0.3326536,0,0,4.804584
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,29.45701,29.45701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.821132,4.486255,0,0,0,7.528934,53.77799,0.1328578,0,0,0,4.486255
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,28.68384,28.68384,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.821132,4.486255,0,0.007211637,-0.007211637,7.521332,53.72369,0.1328578,0.007536161,0,0,4.486255
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,28.05125,28.05125,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.829145,4.479043,0,0.2464691,-0.2464691,7.261531,51.86797,0.1328578,0.2575602,0,0,4.479043
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04388263,27.67352,27.38671,0,0,0,0,0,0,0,0,0,0.04388263,0,0,0,0,7.103,4.232574,0.04388263,0,0.04388263,7.303162,52.16534,0.132856,0,0.03510611,0,4.276457
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2560924,28.35153,26.67105,0,0,0,0,0,0,0,0,0,0.2560924,0,0,0,0,7.059117,4.272069,0.2560924,0,0.2560924,7.546112,53.90069,0.1328452,0,0.2048739,0,4.528161
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.318698,35.20278,26.18543,0.08061519,0.08061519,0,0,0,0.08061519,1635.793,0,0,1.318698,0.0848581,0.08061519,0,0,6.803025,4.502552,1.23384,0,1.23384,8.716635,62.26155,0.1327932,0.08867671,1.054958,0,5.821249
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.24582,41.70763,25.71897,0,0,0,0,0,0,0,0,0,2.24582,0,0,0,0,5.569185,5.613008,2.24582,0,2.24582,10.84721,77.47989,0.1326988,0,1.796656,0,7.858827
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.944982,49.24929,27.24614,0.8810188,0.8810188,0,0,0,0.8810188,334.27,0,0,2.944982,0.9273883,0.8810188,0,0,3.323366,7.634245,2.017594,0,2.017594,12.76126,91.1517,0.132614,0.9691207,2.355986,0,10.57923
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.377975,57.39,30.74775,0.2894284,0.2894284,0,0,0,0.2894284,1167.12,1.767542,0,3.377975,0.3046614,0.2894284,0,0,1.305772,9.450079,1.305772,0,1.305772,14.00003,100,0.1325592,0.3183712,2.70238,0,12.82805
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.581763,63.75477,34.23659,0.2954014,0.2954014,0,0,0,0.2954014,1212.507,3.270814,0,3.581763,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1325592,0.3249415,2.865411,0,14.20704
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.596512,67.22015,36.84363,0.310021,0.310021,0,0,0,0.310021,1160.087,3.270174,0,3.596512,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1325592,0.3410231,2.877209,0,14.22179
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.434094,67.89263,38.74779,1.017009,1.017009,0,0,0,1.017009,337.6659,2.363558,0,3.434094,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1325592,1.11871,2.747275,0,14.05937
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.865537,75.08747,40.50499,0,0,0,0,0,0,0,3.865537,0,3.865537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325592,0,3.09243,0,14.49081
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.257883,69.2986,41.36761,1.771809,1.771809,0,0,0,1.771809,183.8733,1.392821,0,3.257883,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1325592,1.94899,2.606307,0,13.88316
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.868988,56.08773,41.47624,0,0,0,0,0,0,0,1.868988,0,1.868988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325592,0,1.49519,0,12.49426
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.221533,50.77077,41.55291,1.102177,1.102177,0,0,0,1.102177,110.8291,0.06134698,0,1.221533,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1325592,1.212395,0.9772267,0,11.84681
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08732813,41.23348,40.61361,0.9965764,0.9965764,0,0,0,0.9965764,8.762813,0,1.110223E-16,0.08732813,1.049028,0.9965764,0,0,0,10.62527,0,0.9616997,-0.9616997,12.98631,92.75916,0.1325592,1.096234,0.0698625,0,10.7126
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02732824,38.79187,38.60083,0.8347158,0.8347158,0,0,0,0.8347158,3.273957,0,1.110223E-16,0.02732824,0.8786483,0.8347158,0,0,1.068555,9.663574,0,0.85132,-0.85132,12.08894,86.34938,0.1325592,0.9181874,0.02186259,0,9.690903
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,36.81168,36.81168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014466,8.812255,0,0,0,12.08894,86.34938,0.1325592,0,0,0,8.812255
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,35.09921,35.09921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014466,8.812255,0,0,0,12.08894,86.34938,0.1325592,0,0,0,8.812255
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,33.59122,33.59122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.014466,8.812255,0,0,0,12.08894,86.34938,0.1325592,0,0,0,8.812255
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,32.07683,32.07683,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.014466,8.812255,0,0.1146622,-0.1146622,11.96807,85.48606,0.1325592,0.119822,0,0,8.812255
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,30.98417,30.98417,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.141869,8.697593,0,0.3787375,-0.3787375,11.56885,82.63447,0.1325592,0.3957807,0,0,8.697593
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,30.1535,30.1535,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.562688,8.318854,0,0.6342956,-0.6342956,10.90024,77.85872,0.1325592,0.6628389,0,0,8.318854
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,29.29088,29.29088,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.267461,7.684559,0,0.1009208,-0.1009208,10.79386,77.09886,0.1325592,0.1054623,0,0,7.684559
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,28.51771,28.51771,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.379595,7.583638,0,0.9285318,-0.9285318,9.815104,70.10774,0.1325592,0.9703157,0,0,7.583638
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,27.89151,27.89151,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.411297,6.655107,0,0.3652188,-0.3652188,9.430129,67.35793,0.1325592,0.3816537,0,0,6.655107
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04325943,27.49022,27.2078,0.4089905,0.4089905,0,0,0,0.4089905,10.57713,0,5.551115E-17,0.04325943,0.4305163,0.4089905,0,0,4.817096,6.289888,0,0.3872568,-0.3872568,9.021925,64.44219,0.1325592,0.4498895,0.03460755,0,6.333147
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3921369,29.07644,26.49214,0.4312507,0.4312507,0,0,0,0.4312507,90.93015,0,0,0.3921369,0.4539481,0.4312507,0,0,5.247381,5.902631,0,0.06181123,-0.06181123,8.95677,63.9768,0.1325592,0.4743758,0.3137095,0,6.294768
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1365867,26.89511,26.00652,0.6140943,0.6140943,0,0,0,0.6140943,22.24198,0,1.110223E-16,0.1365867,0.6464151,0.6140943,0,0,5.316061,5.84082,0,0.5098283,-0.5098283,8.419364,60.13819,0.1325592,0.6755037,0.1092694,0,5.977407
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.064813,32.71202,25.54006,1.226335,1.226335,0,0,0,1.226335,86.82886,0,2.220446E-16,1.064813,1.290879,1.226335,0,0,5.882536,5.330991,0,0.2260662,-0.2260662,8.181069,58.43609,0.1325592,1.348968,0.85185,0,6.395804
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.4988,37.45901,27.06722,0.5061336,0.5061336,0,0,0,0.5061336,296.1273,0,0,1.4988,0.5327722,0.5061336,0,0,6.133721,5.104925,0.9660276,0,0.9660276,9.097524,64.98218,0.1325187,0.556747,1.19904,0,6.603725
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.77471,61.133,30.58801,0.6744263,0.6744263,0,0,0,0.6744263,559.692,0,0,3.77471,0.7099225,0.6744263,0,0,5.167694,5.97435,3.064788,0,3.064788,12.00504,85.75008,0.1323904,0.741869,3.019768,0,9.74906
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.58392,63.616,34.10879,1.151853,1.151853,0,0,0,1.151853,311.144,0.2685377,0,3.58392,1.212476,1.151853,0,0,2.102906,8.732658,2.102906,0,2.102906,14.00003,100,0.1323025,1.267038,2.867136,0,12.31658
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.178357,73.74364,36.735,0,0,0,0,0,0,0,4.178357,0,4.178357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323025,0,3.342685,0,14.80363
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.853567,72.4874,38.67111,0.4780967,0.4780967,0,0,0,0.4780967,806.0225,3.350307,0,3.853567,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1323025,0.5259063,3.082853,0,14.47884
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.833095,63.7426,40.39636,1.326548,1.326548,0,0,0,1.326548,213.569,1.436729,0,2.833095,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1323025,1.459203,2.266476,0,13.45837
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.222034,68.82697,41.29733,0.6255758,0.6255758,0,0,0,0.6255758,515.0509,2.563533,0,3.222034,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1323025,0.6881334,2.577627,0,13.84731
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.904676,56.31978,41.40595,1.611109,1.611109,0,0,0,1.611109,118.2214,0.2087712,0,1.904676,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1323025,1.77222,1.523741,0,12.52995
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4913709,45.04933,41.47624,0.1021451,0.1021451,0,0,0,0.1021451,481.0518,0.3838498,0,0.4913709,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1323025,0.1123596,0.3930968,0,11.11664
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2550242,42.32768,40.50499,0.9073648,0.9073648,0,0,0,0.9073648,28.10603,0,0,0.2550242,0.9551208,0.9073648,0,0,0,10.62527,0,0.7000966,-0.7000966,13.26206,94.72882,0.1323025,0.9981012,0.2040193,0,10.8803
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09787676,39.17808,38.4922,1.312584,1.312584,0,0,0,1.312584,7.4568,0,0,0.09787676,1.381667,1.312584,0,0,0.7778851,9.925178,0,1.28379,-1.28379,11.90883,85.06288,0.1323025,1.443842,0.07830141,0,10.02305
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,36.67749,36.67749,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.204319,8.641387,0,0.8082387,-0.8082387,11.05687,78.97748,0.1323025,0.8446094,0,0,8.641387
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,34.95224,34.95224,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.102362,7.833148,0,2.185973,-2.185973,8.752651,62.51881,0.1323025,2.284342,0,0,7.833148
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,33.46342,33.46342,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.531221,5.647175,0,2.535142,-2.535142,6.080377,43.43118,0.1323025,4.024223,0,5,5.647175
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,31.95543,31.95543,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.348045,3.112033,3.33,0,3.33,9.239492,65.99624,0.1324537,0.8557366,0,5,3.112033
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,30.85638,30.85638,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.018045,6.109033,3.33,0,3.33,12.39861,88.5613,0.132534,0.04236481,0,5,6.109033
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,30.01292,30.01292,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.688045,9.106033,0,0.9121094,-0.9121094,11.43716,81.69383,0.132534,0.9531543,0,0,9.106033
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,29.1503,29.1503,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.7015,8.193924,0,0.1250902,-0.1250902,11.3053,80.75201,0.132534,0.1307192,0,0,8.193924
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,28.37713,28.37713,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.840489,8.068833,0,0.9202585,-0.9202585,10.33527,73.82318,0.132534,0.9616702,0,0,8.068833
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,27.75093,27.75093,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.862999,7.148575,0,0.1011207,-0.1011207,10.22867,73.06182,0.132534,0.1056712,0,0,7.148575
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04475981,27.35922,27.06722,0.1644467,0.1644467,0,0,0,0.1644467,27.21844,0,0,0.04475981,0.1731018,0.1644467,0,0,3.975355,7.047454,0,0.1283419,-0.1283419,10.09339,72.0955,0.132534,0.1808913,0.03580785,0,7.092215
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2483376,27.99045,26.36434,0,0,0,0,0,0,0,0,0,0.2483376,0,0,0,0,4.117957,6.919113,0.2483376,0,0.2483376,10.32898,73.77831,0.1325236,0,0.1986701,0,7.16745
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.144683,33.61156,25.85955,0.5567843,0.5567843,0,0,0,0.5567843,205.5883,0,0,1.144683,0.5860887,0.5567843,0,0,3.86962,7.142616,0.5585944,0,0.5585944,10.85891,77.56351,0.1325003,0.6124627,0.9157465,0,8.287299
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.391255,42.50263,25.39309,2.100011,2.100011,0,0,0,2.100011,113.8687,0,0,2.391255,2.210538,2.100011,0,0,3.311025,7.645351,0.1807176,0,0.1807176,11.03036,78.78811,0.1324928,2.310012,1.913004,0,10.03661
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.795429,56.71923,26.92026,0.8780375,0.8780375,0,0,0,0.8780375,432.2628,0,0,3.795429,0.92425,0.8780375,0,0,3.130308,7.807997,2.871179,0,2.871179,13.7542,98.24407,0.132373,0.9658412,3.036343,0,11.60343
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.383485,57.06864,30.44104,0.103948,0.103948,0,0,0,0.103948,3254.978,3.014938,0,3.383485,0.109419,0.103948,0,0,0.2591285,10.39206,0.2591285,0,0.2591285,14.00003,100,0.1323622,0.1143428,2.706788,0,13.77554
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.586251,63.46295,33.96822,1.777645,1.777645,0,0,0,1.777645,201.7416,1.715045,0,3.586251,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1323622,1.95541,2.869,0,14.21152
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.599951,66.95526,36.6072,0.8202006,0.8202006,0,0,0,0.8202006,438.911,2.736582,0,3.599951,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1323622,0.9022206,2.879961,0,14.22522
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.435835,67.6851,38.56887,0.8135038,0.8135038,0,0,0,0.8135038,422.3502,2.579515,0,3.435835,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1323622,0.8948542,2.748668,0,14.06111
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.577478,71.44907,40.29412,1.780952,1.780952,0,0,0,1.780952,200.8745,1.702792,0,3.577478,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1323622,1.959047,2.861982,0,14.20275
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.608617,62.49891,41.1887,1.340591,1.340591,0,0,0,1.340591,194.5871,1.197468,0,2.608617,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1323622,1.474651,2.086894,0,13.23389
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.870186,55.89967,41.29733,1.219153,1.219153,0,0,0,1.219153,153.4005,0.5868673,0,1.870186,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1323622,1.341068,1.496149,0,12.49546
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9638232,48.53536,41.36761,0.5149881,0.5149881,0,0,0,0.5149881,187.1544,0.4217304,0,0.9638232,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1323622,0.566487,0.7710586,0,11.5891
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2230031,41.98678,40.39636,0.2572925,0.2572925,0,0,0,0.2572925,86.673,0,0,0.2230031,0.2708342,0.2572925,0,0,0,10.62527,0,0.0478311,-0.0478311,13.94961,99.63987,0.1323622,0.2830218,0.1784025,0,10.84828
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03297984,38.61387,38.38357,0,0,0,0,0,0,0,0,0,0.03297984,0,0,0,0,0.05314566,10.57744,0.03297984,0,0.03297984,13.9809,99.86335,0.1323609,0,0.02638387,0,10.61042
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,36.55609,36.55609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02016582,10.60713,0,0,0,13.9809,99.86335,0.1323609,0,0,0,10.60713
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,34.83084,34.83084,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.02016582,10.60713,0,0.8333853,-0.8333853,13.10243,93.58861,0.1323609,0.8708877,0,0,10.60713
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,33.33562,33.33562,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9461495,9.77374,0,2.603489,-2.603489,10.35811,73.98638,0.1323609,2.720646,0,0,9.77374
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,31.82763,31.82763,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.838915,7.170251,0,0.5445457,-0.5445457,9.784112,69.88638,0.1323609,0.5690503,0,0,7.170251
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,30.72858,30.72858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443965,6.625705,0,0,0,9.784112,69.88638,0.1323609,0,0,0,6.625705
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,29.88513,29.88513,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.443965,6.625705,0,0.5038772,-0.5038772,9.252978,66.09258,0.1323609,0.5265517,0,0,6.625705
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,29.0225,29.0225,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.003829,6.121828,0,0.3588527,-0.3588527,8.874715,63.39069,0.1323609,0.375001,0,0,6.121828
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,28.24934,28.24934,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.402555,5.762975,0,0.2176895,-0.2176895,8.64525,61.75166,0.1323609,0.2274856,0,0,5.762975
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,27.60397,27.60397,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.644432,5.545286,0,0.07276493,-0.07276493,8.568549,61.2038,0.1323609,0.07603936,0,0,5.545286
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1576891,27.97186,26.93943,0.217557,0.217557,0,0,0,0.217557,72.48171,0,2.775558E-17,0.1576891,0.2290074,0.217557,0,0,5.725282,5.472521,0,0.07131833,-0.07131833,8.493373,60.66683,0.1323609,0.2393127,0.1261512,0,5.63021
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2320069,27.73425,26.21738,0.192784,0.192784,0,0,0,0.192784,120.3455,0,0,0.2320069,0.2029306,0.192784,0,0,5.804524,5.401202,0.02907631,0,0.02907631,8.520957,60.86386,0.1323596,0.2120624,0.1856055,0,5.633209
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9894117,32.36932,25.71897,0.262623,0.262623,0,0,0,0.262623,376.7422,0,0,0.9894117,0.2764453,0.262623,0,0,5.775448,5.427371,0.7129664,0,0.7129664,9.197336,65.69513,0.13233,0.2888853,0.7915294,0,6.416783
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.027759,32.15155,25.25252,1.534175,1.534175,0,0,0,1.534175,66.99102,0,2.220446E-16,1.027759,1.614921,1.534175,0,0,5.062481,6.069041,0,0.5871615,-0.5871615,8.578414,61.27426,0.13233,1.687592,0.8222075,0,7.0968
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.953621,48.75771,26.76051,0,0,0,0,0,0,0,0,0,2.953621,0,0,0,0,5.714883,5.481879,2.953621,0,2.953621,11.38046,81.28887,0.1322071,0,2.362896,0,8.4355
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.676285,59.77082,30.30046,0.8764817,0.8764817,0,0,0,0.8764817,419.4366,0,0,3.676285,0.9226122,0.8764817,0,0,2.761263,8.140138,2.753672,0,2.753672,13.99283,99.94856,0.1320927,0.9641298,2.941028,0,11.81642
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.762981,65.13619,33.82125,1.505842,1.505842,0,0,0,1.505842,249.8922,2.170294,0,3.762981,1.585096,1.505842,0,0,0.007590285,10.61844,0.007590285,0,0.007590285,14.00003,100,0.1320924,1.656426,3.010385,0,14.38142
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.684036,49.04478,36.47941,0,0,0,0,0,0,0,1.684036,0,1.684036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320924,0,1.347229,0,12.30931
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.603292,69.3187,38.42191,0.9234307,0.9234307,0,0,0,0.9234307,390.2071,2.63126,0,3.603292,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1320924,1.015774,2.882634,0,14.22857
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.563878,71.15537,40.1855,3.178375,3.178375,1.25,0,0.50625,3.178375,112.1289,1.53401,0,3.563878,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1320924,3.496212,2.851103,5,14.18915
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.926597,56.14808,41.08007,1.781827,1.781827,0,0,0,1.781827,108.1248,0.05098998,0,1.926597,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1320924,1.96001,1.541278,0,12.55187
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.17452,50.00756,41.1887,1.731098,1.731098,0,0,0,1.731098,67.84826,0,2.220446E-16,1.17452,1.822208,1.731098,0,0,0,10.62527,0,0.6476886,-0.6476886,13.3173,95.12341,0.1320924,1.904208,0.9396159,0,11.79979
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.011852,48.7967,41.25898,2.007252,2.007252,0,0,0,2.007252,50.40984,0,0,1.011852,2.112896,2.007252,0,0,0.719654,9.977586,0,1.101044,-1.101044,12.1567,86.83341,0.1320924,2.207977,0.8094817,0,10.98944
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2337257,41.96074,40.29412,1.385839,1.385839,0,0,0,1.385839,16.86528,0,0,0.2337257,1.458778,1.385839,0,0,1.943036,8.876541,0,1.225052,-1.225052,10.86538,77.60973,0.1320924,1.524423,0.1869805,0,9.110268
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07084396,38.73809,38.243,0.1505296,0.1505296,0,0,0,0.1505296,47.06316,0,0,0.07084396,0.1584522,0.1505296,0,0,3.304206,7.651489,0,0.08760822,-0.08760822,10.77304,76.9501,0.1320924,0.1655825,0.05667517,0,7.722333
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,36.40912,36.40912,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.401548,7.563881,0,1.64425,-1.64425,9.039845,64.57019,0.1320924,1.718241,0,0,7.563881
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,34.68387,34.68387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.228493,5.919631,0,0,0,9.039845,64.57019,0.1320924,0,0,0,5.919631
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,33.19505,33.19505,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.228493,5.919631,0,1.352152,-1.352152,7.614551,54.38954,0.1320924,1.412999,0,0,5.919631
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,31.69983,31.69983,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.730884,4.567479,0,0.262772,-0.262772,7.337564,52.41107,0.1320924,0.2745968,0,0,4.567479
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,30.58801,30.58801,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.022853,4.304707,0,0.3056206,-0.3056206,7.015412,50.10999,0.1320924,0.3193735,0,0,4.304707
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,29.74455,29.74455,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.362432,3.999086,0,0.3629844,-0.3629844,6.632793,47.377,0.1320924,0.3793187,0,0,3.999086
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,28.88193,28.88193,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.765748,3.636101,0,0.4647526,-0.4647526,6.142901,43.87777,0.1320924,0.4856665,0,0,3.636101
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,28.10876,28.10876,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.28214,3.171349,0,0.1434451,-0.1434451,5.991696,42.79774,0.1320924,0.1499001,0,0,3.171349
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,27.457,27.457,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.441523,3.027904,0,0.4809142,-0.4809142,5.484768,39.17684,0.1320924,0.5025554,0,0,3.027904
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04824032,27.09389,26.77968,0.6372091,0.6372091,0,0,0,0.6372091,7.570564,0,1.110223E-16,0.04824032,0.6707464,0.6372091,0,0,8.975872,2.546989,0,0.622506,-0.622506,4.828589,34.48985,0.1320924,0.7009299,0.03859225,0,2.59523
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2797194,27.88812,26.05763,0,0,0,0,0,0,0,0,0,0.2797194,0,0,0,0,9.667545,1.924483,0.2797194,0,0.2797194,5.093955,36.38531,0.1320808,0,0.2237755,0,2.204203
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.330622,34.61942,25.55284,0.08334415,0.08334415,0,0,0,0.08334415,1596.539,0,0,1.330622,0.08773069,0.08334415,0,0,9.387826,2.176231,1.242891,0,1.242891,6.273064,44.80751,0.1320293,0.09167857,1.064497,0,3.506853
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.257258,41.07344,25.06721,2.860506,2.860506,0,0,0,2.860506,78.91114,0,0,2.257258,3.011059,2.860506,0,0,8.144935,3.294833,0,0.7538011,-0.7538011,5.478488,39.13198,0.1320293,3.146557,1.805806,0,5.552091
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.956379,48.57291,26.5816,1.506085,1.506085,0,0,0,1.506085,196.2957,0,0,2.956379,1.585352,1.506085,0,0,8.982491,2.541032,1.371027,0,1.371027,6.779158,48.42246,0.1319725,1.656693,2.365103,0,5.497411
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.388616,56.72812,30.12155,1.701596,1.701596,0,0,0,1.701596,199.1434,0,0,3.388616,1.791154,1.701596,0,0,7.611465,3.774956,1.597463,0,1.597463,8.294644,59.24734,0.1319064,1.871756,2.710893,0,7.163572
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.591155,63.12723,33.6615,2.355062,2.355062,0,0,0,2.355062,152.4866,0,0,3.591155,2.479013,2.355062,0,0,6.014002,5.212672,1.112142,0,1.112142,9.349715,66.78355,0.1318604,2.590568,2.872924,0,8.803827
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.723503,67.95374,36.33883,0,0,0,0,0,0,0,0,0,3.723503,0,0,0,0,4.90186,6.2136,3.723503,0,3.723503,12.88214,92.01511,0.1317066,0,2.978802,0,9.937103
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.920825,72.75607,38.28133,1.100275,1.100275,0,0,0,1.100275,356.3496,1.584284,0,3.920825,1.158184,1.100275,0,0,1.178357,9.564753,1.178357,0,1.178357,14.00003,100,0.131658,1.210302,3.13666,0,13.48558
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.461062,69.82481,40.03853,0.07490262,0.07490262,0,0,0,0.07490262,4620.749,3.382217,0,3.461062,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.131658,0.08239288,2.76885,0,14.08634
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.187479,68.01515,40.9395,0.7272697,0.7272697,0,0,0,0.7272697,438.2802,2.421932,0,3.187479,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.131658,0.7999967,2.549983,0,13.81275
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.352078,59.92292,41.04812,0,0,0,0,0,0,0,2.352078,0,2.352078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131658,0,1.881663,0,12.97735
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.169377,49.89203,41.11841,0.2582971,0.2582971,0,0,0,0.2582971,452.7258,0.8974856,0,1.169377,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.131658,0.2841268,0.9355018,0,11.79465
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09609494,40.86602,40.1855,1.089037,1.089037,0,0,0,1.089037,8.823846,0,2.220446E-16,0.09609494,1.146355,1.089037,0,0,0,10.62527,0,1.05026,-1.05026,12.89296,92.09237,0.131658,1.197941,0.07687595,0,10.72137
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.0363,38.3555,38.10242,3.477575,3.477575,1.25,0,0.50625,3.477575,1.043831,0,4.440892E-16,0.0363,2.344816,2.227575,0,0,1.166955,9.575014,0,2.308516,-2.308516,10.45957,74.71105,0.131658,3.825332,0.02904,5,9.611315
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,36.26854,36.26854,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.731973,7.266499,1.237975,0,1.237975,11.63401,83.09993,0.1317307,4.066556,0,5,7.266499
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,34.55608,34.55608,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.493998,8.380676,0,1.852441,-1.852441,9.68137,69.1525,0.1317307,1.935801,0,0,8.380676
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,33.06725,33.06725,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.552266,6.528235,0,2.817012,-2.817012,6.711978,47.9426,0.1317307,2.943778,0,0,6.528235
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,31.57843,31.57843,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.682279,3.711223,0,0.2249546,-0.2249546,6.474855,46.24887,0.1317307,0.2350776,0,0,3.711223
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,30.44104,30.44104,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.932229,3.486268,0,0.6376553,-0.6376553,5.802707,41.44783,0.1317307,0.6663498,0,0,3.486268
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,29.59759,29.59759,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.640735,2.848613,0,0.1194369,-0.1194369,5.67681,40.54856,0.1317307,0.1248116,0,0,2.848613
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,28.73496,28.73496,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.773442,2.729176,0,0.4587157,-0.4587157,5.193281,37.09479,0.1317307,0.4793579,0,0,2.729176
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,27.98096,27.98096,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.283127,2.27046,0,0.168328,-0.168328,5.015848,35.82741,0.1317307,0.1759027,0,0,2.27046
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,27.31643,27.31643,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.470158,2.102132,0,0.7908245,-0.7908245,4.182245,29.87312,0.1317307,0.8264116,0,0,2.102132
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1373003,27.52931,26.63272,0.4132342,0.4132342,0,0,0,0.4132342,33.22578,0,0,0.1373003,0.4349834,0.4132342,0,0,10.34885,1.311308,0,0.2976831,-0.2976831,3.86846,27.6318,0.1317307,0.4545577,0.1098402,0,1.448608
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4116136,28.63539,25.92984,0.3684784,0.3684784,0,0,0,0.3684784,111.7063,0,0,0.4116136,0.387872,0.3684784,0,0,10.67961,1.013625,0.02374159,0,0.02374159,3.890983,27.79268,0.1317297,0.4053262,0.3292909,0,1.425238
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9888827,32.06609,25.43143,0.2096617,0.2096617,0,0,0,0.2096617,471.6564,0,0,0.9888827,0.2206965,0.2096617,0,0,10.65587,1.034992,0.7681862,0,0.7681862,4.619749,32.99814,0.1316981,0.2306278,0.7911062,0,2.023875
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.500024,42.8758,24.94581,1.116011,1.116011,0,0,0,1.116011,224.0142,0,0,2.500024,1.174749,1.116011,0,0,9.887683,1.72636,1.325275,0,1.325275,5.877015,41.9786,0.1316435,1.227613,2.000019,0,4.226384
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.767011,55.85828,26.4538,0,0,0,0,0,0,0,0,0,3.767011,0,0,0,0,8.562407,2.919107,3.767011,0,3.767011,9.450715,67.50497,0.1314886,0,3.013609,0,6.686118
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.390686,56.56872,29.97459,0.3167421,0.3167421,0,0,0,0.3167421,1070.488,0,0,3.390686,0.3334127,0.3167421,0,0,4.795397,6.309417,3.057273,0,3.057273,12.3511,88.22196,0.1313631,0.3484163,2.712549,0,9.700103
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.5933,62.96429,33.51454,1.139327,1.139327,0,0,0,1.139327,315.388,0.6558853,0,3.5933,1.199291,1.139327,0,0,1.738124,9.060963,1.738124,0,1.738124,14.00003,100,0.1312919,1.253259,2.87464,0,12.65426
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.045533,71.41386,36.19187,0.1434664,0.1434664,0,0,0,0.1434664,2819.848,3.894516,0,4.045533,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1312919,0.157813,3.236427,0,14.67081
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.17243,64.39758,38.13437,0.1266542,0.1266542,0,0,0,0.1266542,2504.796,3.03911,0,3.17243,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1312919,0.1393197,2.537944,0,13.7977
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.617296,71.38486,39.89796,1.220969,1.220969,0,0,0,1.220969,296.2643,2.332065,0,3.617296,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1312919,1.343066,2.893837,0,14.24257
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.573738,61.70148,40.79253,2.353783,2.353783,0,0,0,2.353783,109.3447,0.0960715,0,2.573738,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1312919,2.589162,2.05899,0,13.19901
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.874335,55.49621,40.90116,1.803347,1.803347,0,0,0,1.803347,103.9364,0,2.220446E-16,1.874335,1.89826,1.803347,0,0,0,10.62527,0,0.02392539,-0.02392539,13.97481,99.81986,0.1312919,1.983682,1.499468,0,12.49961
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9957472,48.40886,41.00978,1.454995,1.454995,0,0,0,1.454995,68.43645,0,0,0.9957472,1.531574,1.454995,0,0,0.02658376,10.60135,0,0.5358267,-0.5358267,13.41,95.78551,0.1312919,1.600495,0.7965977,0,11.5971
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09825066,40.77225,40.07687,1.477208,1.477208,0,0,0,1.477208,6.651104,0,2.220446E-16,0.09825066,1.554956,1.477208,0,0,0.6219468,10.06552,0,1.456705,-1.456705,11.8745,84.81765,0.1312919,1.624929,0.07860053,0,10.16377
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03851385,38.26215,37.99379,0.7277409,0.7277409,0,0,0,0.7277409,5.292247,0,1.110223E-16,0.03851385,0.7660431,0.7277409,0,0,2.240508,8.608817,0,0.7275292,-0.7275292,11.10761,79.33993,0.1312919,0.800515,0.03081108,0,8.64733
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,36.12158,36.12158,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.048874,7.881288,0,2.200153,-2.200153,8.788447,62.7745,0.1312919,2.29916,0,0,7.881288
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,34.43467,34.43467,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.493489,5.681134,0,2.119843,-2.119843,6.553936,46.81373,0.1312919,2.215236,0,0,5.681134
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,32.93946,32.93946,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,7.84887,3.561291,0,2.51422,-2.51422,3.903715,27.88362,0.1312919,4.00236,0,5,3.561291
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,31.45063,31.45063,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.64245,1.047071,3.33,0,3.33,7.06283,50.44869,0.1313806,0.1366809,0,5,1.047071
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,30.31963,30.31963,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.312449,4.044071,3.33,0,3.33,10.22195,73.01375,0.1314713,0.1622293,0,5,4.044071
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,29.47618,29.47618,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,3.982448,7.04107,3.33,0,3.33,13.38106,95.57882,0.1315606,0.1491474,0,5,7.04107
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,28.60717,28.60717,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.6524484,10.03807,0,0.7950358,-0.7950358,12.54302,89.59282,0.1315606,0.8308125,0,0,10.03807
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,27.82122,27.82122,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.535822,9.243034,0,0.1808528,-0.1808528,12.35238,88.23114,0.1315606,0.1889911,0,0,9.243034
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,27.15668,27.15668,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.736769,9.062182,0,0.06379528,-0.06379528,12.28514,87.75081,0.1315606,0.06666606,0,0,9.062182
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05312982,26.81846,26.47297,0,0,0,0,0,0,0,0,0,0.05312982,0,0,0,0,1.807653,8.998386,0.05312982,0,0.05312982,12.33554,88.11083,0.1315585,0,0.04250386,0,9.051517
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.254169,27.42887,25.77009,0.1167746,0.1167746,0,0,0,0.1167746,217.6578,0,0,0.254169,0.1229206,0.1167746,0,0,1.754523,9.046204,0.1312484,0,0.1312484,12.46005,89.00021,0.1315531,0.128452,0.2033352,0,9.300372
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.334831,34.33188,25.25252,0.1814571,0.1814571,0,0,0,0.1814571,735.618,0,0,1.334831,0.1910075,0.1814571,0,0,1.623275,9.164327,1.143824,0,1.143824,13.54518,96.7511,0.1315063,0.1996029,1.067865,0,10.49916
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.261192,40.77062,24.76689,0,0,0,0,0,0,0,1.781741,0,2.261192,0,0,0,0,0.4794506,10.19377,0.4794506,0,0.4794506,14.00003,100,0.1314867,0,1.808953,0,12.45496
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.960419,48.25018,26.27489,0,0,0,0,0,0,0,2.960419,0,2.960419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314867,0,2.368335,0,13.58569
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.392868,56.39484,29.81484,0.3317733,0.3317733,0,0,0,0.3317733,1022.646,3.043633,0,3.392868,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1314867,0.3649507,2.714294,0,14.01814
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.595197,62.80688,33.37396,0.4674263,0.4674263,0,0,0,0.4674263,769.1473,3.103169,0,3.595197,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1314867,0.5141689,2.876158,0,14.22047
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.607526,66.35179,36.07046,2.752662,2.752662,0,0,0,2.752662,131.0559,0.7099867,0,3.607526,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1314867,3.027929,2.886021,0,14.2328
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.443204,67.07784,38.02574,0,0,0,0,0,0,0,3.443204,0,3.443204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314867,0,2.754563,0,14.06848
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.095112,65.63808,39.78933,0.1232862,0.1232862,0,0,0,0.1232862,2510.51,2.965337,0,3.095112,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1314867,0.1356148,2.476089,0,13.72039
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.574874,61.59268,40.69029,2.575852,2.575852,0,0,0,2.575852,99.96201,0,0,2.574874,2.711424,2.575852,0,0,0,10.62527,0,0.13655,-0.13655,13.85609,98.97189,0.1314867,2.833438,2.059899,0,13.20015
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.875713,55.38766,40.79253,0.1394807,0.1394807,0,0,0,0.1394807,1344.783,1.577169,0,1.875713,0.1468218,0.1394807,0,0,0.1517222,10.48872,0.1517222,0,0.1517222,14.00003,100,0.1314805,0.1534288,1.500571,0,12.36444
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9974339,48.30791,40.90116,1.462069,1.462069,0,0,0,1.462069,68.22071,0,0,0.9974339,1.53902,1.462069,0,0,0,10.62527,0,0.5415862,-0.5415862,13.42915,95.92228,0.1314805,1.608276,0.7979471,0,11.62271
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.1003904,40.67835,39.96824,0.3962571,0.3962571,0,0,0,0.3962571,25.33466,0,0,0.1003904,0.4171128,0.3962571,0,0,0.6017624,10.08369,0,0.3167224,-0.3167224,13.09529,93.53761,0.1314805,0.4358829,0.08031232,0,10.18408
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04071167,38.16868,37.88517,0,0,0,0,0,0,0,0,0,0.04071167,0,0,0,0,0.9536762,9.766966,0.04071167,0,0.04071167,13.13391,93.81348,0.1314789,0,0.03256933,0,9.807677
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,35.981,35.981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9129645,9.803606,0,0,0,13.13391,93.81348,0.1314789,0,0,0,9.803606
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,34.2877,34.2877,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9129645,9.803606,0,1.437715,-1.437715,11.61843,82.98862,0.1314789,1.502412,0,0,9.803606
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,32.81805,32.81805,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.510426,8.365891,0,2.56059,-2.56059,8.91933,63.70937,0.1314789,2.675817,0,0,8.365891
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,31.32283,31.32283,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.355526,5.805301,0,0.1239642,-0.1239642,8.78866,62.77602,0.1314789,0.1295426,0,0,5.805301
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,30.19184,30.19184,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.493264,5.681336,0,0.3515036,-0.3515036,8.418143,60.12947,0.1314789,0.3673213,0,0,5.681336
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,29.32921,29.32921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.883823,5.329833,0,0,0,8.418143,60.12947,0.1314789,0,0,0,5.329833
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,28.44742,28.44742,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.883823,5.329833,0,0.3589481,-0.3589481,8.039779,57.42687,0.1314789,0.3751008,0,0,5.329833
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,27.65509,27.65509,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.282655,4.970885,0,0.2350213,-0.2350213,7.792044,55.65734,0.1314789,0.2455973,0,0,4.970885
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,27.00972,27.00972,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.54379,4.735864,0,1.049901,-1.049901,6.685351,47.75241,0.1314789,1.097146,0,0,4.735864
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05487286,26.66974,26.31322,1.055431,1.055431,0,0,0,1.055431,5.199093,0,2.220446E-16,0.05487286,1.11098,1.055431,0,0,7.710346,3.685963,0,1.056107,-1.056107,5.572116,39.80075,0.1314789,1.160974,0.04389829,0,3.740836
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2702398,27.3928,25.62952,0.161259,0.161259,0,0,0,0.161259,167.5812,0,0,0.2702398,0.1697463,0.161259,0,0,8.883799,2.629855,0.1004935,0,0.1004935,5.667453,40.48173,0.1314748,0.1773849,0.2161918,0,2.900095
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.33664,34.16904,25.08638,0.3996658,0.3996658,0,0,0,0.3996658,334.4393,0,0,1.33664,0.4207008,0.3996658,0,0,8.783305,2.720299,0.9159387,0,0.9159387,6.536389,46.6884,0.1314374,0.4396324,1.069312,0,4.056939
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.523688,42.67784,24.60076,1.464872,1.464872,0,0,0,1.464872,172.2804,0,0,2.523688,1.541971,1.464872,0,0,7.867367,3.544644,0.9817172,0,0.9817172,7.467727,53.34081,0.1313973,1.611359,2.01895,0,6.068332
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.871999,47.30394,26.11514,0,0,0,0,0,0,0,0,0,2.871999,0,0,0,0,6.885649,4.42819,2.871999,0,2.871999,10.19234,72.80231,0.1312802,0,2.297599,0,7.300188
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.236676,64.83779,29.65509,1.169138,1.169138,0,0,0,1.169138,362.3761,0,0,4.236676,1.230671,1.169138,0,0,4.013651,7.012989,3.006004,0,3.006004,13.04409,93.17189,0.1311579,1.286052,3.389341,0,11.24966
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.59714,62.64193,33.227,0.1198616,0.1198616,0,0,0,0.1198616,3001.077,2.463323,0,3.59714,0.1261701,0.1198616,0,0,1.007647,9.718392,1.007647,0,1.007647,14.00003,100,0.1311169,0.1318478,2.877712,0,13.31553
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.133028,61.30646,35.9235,0.05951597,0.05951597,0,0,0,0.05951597,5264.18,3.070379,0,3.133028,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1311169,0.06546757,2.506422,0,13.7583
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.445122,66.92086,37.88517,0.06495479,0.06495479,0,0,0,0.06495479,5303.876,3.376749,0,3.445122,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1311169,0.07145028,2.756098,0,14.0704
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.711772,72.17876,39.6807,0,0,0,0,0,0,0,3.711772,0,3.711772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311169,0,2.969417,0,14.33705
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.576197,61.47819,40.58167,1.936915,1.936915,0,0,0,1.936915,133.0052,0.537339,0,2.576197,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1311169,2.130606,2.060957,0,13.20147
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.877153,55.28673,40.69029,2.090994,2.090994,0,0,0,2.090994,89.77325,0,0,1.877153,2.201046,2.090994,0,0,0,10.62527,0,0.3238929,-0.3238929,13.65862,97.56134,0.1311169,2.300093,1.501722,0,12.50243
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9992985,48.20834,40.79253,0.504788,0.504788,0,0,0,0.504788,197.964,0.1080617,0,0.9992985,0.5313558,0.504788,0,0,0.359881,10.30138,0.359881,0,0.359881,14.00003,100,0.1311023,0.5552668,0.7994388,0,11.30068
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2626491,41.72976,39.85962,1.982233,1.982233,0,0,0,1.982233,13.25016,0,0,0.2626491,2.086561,1.982233,0,0,0,10.62527,0,1.823913,-1.823913,12.07746,86.26736,0.1311023,2.180457,0.2101192,0,10.88792
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.116803,38.55354,37.7382,1.827362,1.827362,0,0,0,1.827362,6.39189,0,4.440892E-16,0.116803,1.923539,1.827362,0,0,2.026569,8.801362,0,1.806736,-1.806736,10.17299,72.66406,0.1311023,2.010098,0.09344237,0,8.918164
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,35.85321,35.85321,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.034054,6.994626,0,2.490114,-2.490114,7.548178,53.91545,0.1311023,2.602169,0,0,6.994626
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,34.1663,34.1663,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.800847,4.504512,0,1.776181,-1.776181,5.675919,40.5422,0.1311023,1.856109,0,0,4.504512
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,32.67109,32.67109,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.774381,2.728331,0,2.54232,-2.54232,2.996078,21.40051,0.1311023,4.031725,0,5,2.728331
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,31.18226,31.18226,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.59918,0.1860108,3.33,0,3.33,6.155193,43.96558,0.1311975,0.2170963,0,5,0.1860108
