Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,30.04487,30.04487,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.269181,3.183011,3.33,0,3.33,9.314309,66.53065,0.1312758,0.02247979,0,5,3.183011
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,29.18864,29.18864,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.939182,6.180011,3.33,0,3.33,12.47342,89.09571,0.1313967,0.5238564,0,5,6.180011
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,28.30684,28.30684,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.609182,9.177011,0,0.3181158,-0.3181158,12.1381,86.70055,0.1313967,0.332431,0,0,9.177011
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,27.53368,27.53368,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,1.962644,8.858895,0,0.3460407,-0.3460407,11.77334,84.09513,0.1313967,0.3616125,0,0,8.858895
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009050949,26.92803,26.86914,0.3848706,0.3848706,0,0,0,0.3848706,2.351686,0,0,0.009050949,0.405127,0.3848706,0,0,2.347133,8.512855,0,0.3960761,-0.3960761,11.35584,81.11299,0.1313967,0.4233577,0.00724076,0,8.521905
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06307588,26.57585,26.16626,0.5354132,0.5354132,0,0,0,0.5354132,11.78079,0,0,0.06307588,0.5635929,0.5354132,0,0,2.787218,8.116778,0,0.500517,-0.500517,10.82825,77.34449,0.1313967,0.5889545,0.0504607,0,8.179854
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2578345,27.14325,25.46338,0,0,0,0,0,0,0,0,0,0.2578345,0,0,0,0,3.343348,7.616261,0.2578345,0,0.2578345,11.07285,79.09165,0.1313863,0,0.2062676,0,7.874096
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.33813,34.01068,24.92664,0.06914783,0.06914783,0,0,0,0.06914783,1935.173,0,0,1.33813,0.0727872,0.06914783,0,0,3.085513,7.848312,1.265343,0,1.265343,12.27326,87.66599,0.1313349,0.07606262,1.070504,0,9.186442
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.322053,40.86616,24.42184,0.9441785,0.9441785,0,0,0,0.9441785,245.9337,0,0,2.322053,0.9938721,0.9441785,0,0,1.82017,8.987122,1.328181,0,1.328181,13.53329,96.66614,0.1312811,1.038596,1.857643,0,11.30917
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8179761,31.41558,25.94901,1.736508,1.736508,0,0,0,1.736508,47.10464,0,2.220446E-16,0.8179761,1.827904,1.736508,0,0,0.4919889,10.18248,0,1.009928,-1.009928,12.46873,89.06217,0.1312811,1.910159,0.6543809,0,11.00046
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.393895,39.26191,29.48896,0.3146257,0.3146257,0,0,0,0.3146257,443.0329,0,0,1.393895,0.3311849,0.3146257,0,0,1.61413,9.172557,1.06271,0,1.06271,13.4769,96.26341,0.131238,0.3460882,1.115116,0,10.56645
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.963516,56.28576,33.08642,0.06631229,0.06631229,0,0,0,0.06631229,4469.03,2.342293,0,2.963516,0.06980241,0.06631229,0,0,0.5514203,10.129,0.5514203,0,0.5514203,14.00003,100,0.1312157,0.07294352,2.370813,0,13.09251
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9463596,42.56982,35.7957,0.9681343,0.9681343,0,0,0,0.9681343,97.75086,0,0,0.9463596,1.019089,0.9681343,0,0,0,10.62527,0,0.07272913,-0.07272913,13.92336,99.45241,0.1312157,1.064948,0.7570876,0,11.57163
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.65618,58.94985,37.77654,0.7074737,0.7074737,0,0,0,0.7074737,375.4457,1.83066,0,2.65618,0.7447091,0.7074737,0,0,0.08081014,10.55254,0.08081014,0,0.08081014,14.00003,100,0.1312125,0.7782211,2.124944,0,13.20872
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.549823,60.01469,39.54013,1.821308,1.821308,0,0,0,1.821308,139.9995,0.6326564,0,2.549823,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1312125,2.003439,2.039858,0,13.1751
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.578223,61.32554,40.4347,0.1266638,0.1266638,0,0,0,0.1266638,2035.484,2.444892,0,2.578223,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1312125,0.1393302,2.062578,0,13.2035
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.656331,53.29037,40.58167,1.30813,1.30813,0,0,0,1.30813,126.6182,0.2793523,0,1.656331,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1312125,1.438943,1.325065,0,12.28161
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9077845,47.39146,40.69029,0.2395237,0.2395237,0,0,0,0.2395237,378.9957,0.6556543,0,0.9077845,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1312125,0.2634761,0.7262276,0,11.53306
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1046375,40.45817,39.71904,0,0,0,0,0,0,0,0.1046375,0,0.1046375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312125,0,0.08371003,0,10.72991
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05728502,38.02815,37.62957,3.275429,3.275429,1.25,0,0.50625,3.275429,1.748932,0,0,0.05728502,2.132031,2.025429,0,0,0,10.62527,0,2.074746,-2.074746,11.81305,84.37879,0.1312125,3.602972,0.04582802,5,10.68256
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,35.70624,35.70624,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.305273,8.550529,0,3.182635,-3.182635,8.458261,60.41603,0.1312125,3.325854,0,0,8.550529
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,34.01933,34.01933,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.841534,5.367893,0,2.728279,-2.728279,5.582404,39.87423,0.1312125,2.851051,0,0,5.367893
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,32.53051,32.53051,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.872955,2.639615,0,0.3317014,-0.3317014,5.23276,37.37678,0.1312125,0.346628,0,0,2.639615
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,31.03529,31.03529,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.241512,2.307913,0,0.2310926,-0.2310926,4.989167,35.63683,0.1312125,0.2414917,0,0,2.307913
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,29.9043,29.9043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.498281,2.076821,0,0,0,4.989167,35.63683,0.1312125,0,0,0,2.076821
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,29.04167,29.04167,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.498281,2.076821,0,0.2116341,-0.2116341,4.766085,34.0434,0.1312125,0.2211577,0,0,2.076821
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,28.15988,28.15988,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.733431,1.865187,0,0.3762177,-0.3762177,4.369517,31.21077,0.1312125,0.3931475,0,0,1.865187
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,27.36754,27.36754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15145,1.488969,0,0,0,4.369517,31.21077,0.1312125,0,0,0,1.488969
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009328748,26.75086,26.69022,0,0,0,0,0,0,0,0,0,0.009328748,0,0,0,0,10.15145,1.488969,0.009328748,0,0.009328748,4.378366,31.27398,0.1312121,0,0.007462998,0,1.498298
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06083203,26.38191,25.98734,0.1864107,0.1864107,0,0,0,0.1864107,32.63334,0,2.775558E-17,0.06083203,0.1962218,0.1864107,0,0,10.14212,1.497365,0,0.1353898,-0.1353898,4.235653,30.25461,0.1312121,0.2050518,0.04866563,0,1.558197
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2853113,27.14335,25.28447,0.7119399,0.7119399,0,0,0,0.7119399,40.0752,0,1.110223E-16,0.2853113,0.7494105,0.7119399,0,0,10.29255,1.361975,0,0.4640991,-0.4640991,3.74645,26.7603,0.1312121,0.7831339,0.2282491,0,1.647286
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.674471,36.27314,24.74772,0.4421052,0.4421052,0,0,0,0.4421052,378.7495,0,0,1.674471,0.4653739,0.4421052,0,0,10.80822,0.8978759,1.209097,0,1.209097,4.8935,34.9535,0.1311632,0.4863158,1.339577,0,2.572347
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.905872,37.47781,24.2621,1.100719,1.100719,0,0,0,1.100719,173.1478,0,0,1.905872,1.158652,1.100719,0,0,9.599123,1.986064,0.7472199,0,0.7472199,5.602376,40.01689,0.1311329,1.210791,1.524697,0,3.891935
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.057795,40.29061,25.77009,1.482133,1.482133,0,0,0,1.482133,138.8401,0,0,2.057795,1.56014,1.482133,0,0,8.851903,2.658561,0.4976545,0,0.4976545,6.074492,43.38914,0.1311128,1.630347,1.646236,0,4.716356
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.949134,43.35032,29.32921,1.256763,1.256763,0,0,0,1.256763,155.0917,0,0,1.949134,1.322908,1.256763,0,0,8.354249,3.106451,0.6262261,0,0.6262261,6.668582,47.63263,0.1310875,1.382439,1.559307,0,5.055584
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.38268,70.94775,32.92029,2.997182,2.997182,0,0,0,2.997182,146.2267,0,0,4.38268,3.154929,2.997182,0,0,7.728023,3.670054,1.227751,0,1.227751,7.833329,55.95224,0.131038,3.296901,3.506144,0,8.052733
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.612933,65.88036,35.65512,2.42625,2.42625,0,0,0,2.42625,148.9102,0,0,3.612933,2.553947,2.42625,0,0,6.500271,4.77503,1.058985,0,1.058985,8.837971,63.12823,0.1309952,2.668875,2.890346,0,8.387962
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.448379,66.6331,37.62957,2.343862,2.343862,0,0,0,2.343862,147.1238,0,0,3.448379,2.467223,2.343862,0,0,5.441286,5.728117,0.9811558,0,0.9811558,9.768777,69.77684,0.1309557,2.578248,2.758703,0,9.176496
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.100368,65.20684,39.39316,0.9956078,0.9956078,0,0,0,0.9956078,311.4045,0,0,3.100368,1.048008,0.9956078,0,0,4.46013,6.611157,2.05236,0,2.05236,11.71582,83.68423,0.130873,1.095169,2.480294,0,9.711525
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.133587,57.12336,40.32607,0.2168752,0.2168752,0,0,0,0.2168752,983.7858,0,0,2.133587,0.2282896,0.2168752,0,0,2.407771,8.458281,1.905297,0,1.905297,13.52334,96.59509,0.1307963,0.2385627,1.70687,0,10.59187
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.048429,56.49289,40.4347,1.969578,1.969578,0,0,0,1.969578,104.0034,0,2.220446E-16,2.048429,2.07324,1.969578,0,0,0.5024732,10.17305,0,0.02481153,-0.02481153,13.49719,96.40828,0.1307963,2.166536,1.638743,0,12.22148
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.251332,49.93444,40.54333,0.7510017,0.7510017,0,0,0,0.7510017,166.6217,0,0,1.251332,0.7905281,0.7510017,0,0,0.5300415,10.14824,0.4608038,0,0.4608038,13.93434,99.53082,0.1307778,0.8261018,1.001065,0,11.39957
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09998749,40.31607,39.61041,1.595864,1.595864,0,0,0,1.595864,6.265413,0,2.220446E-16,0.09998749,1.679857,1.595864,0,0,0.06923769,10.56296,0,1.57987,-1.57987,12.26901,87.63564,0.1307778,1.755451,0.07998999,0,10.66295
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04593757,37.80819,37.489,3.295393,3.295393,1.25,0,0.50625,3.295393,1.393994,0,0,0.04593757,2.153045,2.045393,0,0,1.824648,8.98309,0,2.107107,-2.107107,10.04793,71.77077,0.1307778,3.624932,0.03675006,5,9.029028
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,35.56567,35.56567,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,4.165878,6.875984,3.33,0,3.33,13.20704,94.33584,0.1309216,0.7964158,0,5,6.875984
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,33.87876,33.87876,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,0.8358784,9.872984,0,2.348736,-2.348736,10.73126,76.6517,0.1309216,2.454429,0,0,9.872984
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,32.38354,32.38354,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,3.445585,7.524247,0,1.122818,-1.122818,9.547705,68.19775,0.1309216,1.173344,0,0,7.524247
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,30.91389,30.91389,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,4.693161,6.40143,0,0.5149876,-0.5149876,9.00486,64.3203,0.1309216,0.5381621,0,0,6.40143
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,29.75733,29.75733,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,5.265369,5.886442,0,0.1812775,-0.1812775,8.813777,62.95543,0.1309216,0.189435,0,0,5.886442
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,28.89471,28.89471,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,5.466788,5.705164,0,0.3564427,-0.3564427,8.438053,60.27169,0.1309216,0.3724826,0,0,5.705164
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,28.00014,28.00014,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,5.862836,5.348722,0,0.2631589,-0.2631589,8.16066,58.29031,0.1309216,0.275001,0,0,5.348722
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,27.2078,27.2078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.155235,5.085563,0,0,0,8.16066,58.29031,0.1309216,0,0,0,5.085563
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009820647,26.58787,26.52409,0.2378928,0.2378928,0,0,0,0.2378928,4.128182,0,0,0.009820647,0.2504134,0.2378928,0,0,6.155235,5.085563,0,0.2405928,-0.2405928,7.907053,56.47883,0.1309216,0.2616821,0.007856517,0,5.095384
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2096977,27.19425,25.8276,0,0,0,0,0,0,0,0,0,0.2096977,0,0,0,0,6.42256,4.84497,0.2096977,0,0.2096977,8.105989,57.89981,0.1309131,0,0.1677581,0,5.054668
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.177674,26.25713,25.10555,0.1866436,0.1866436,0,0,0,0.1866436,95.19427,0,0,0.177674,0.1964669,0.1866436,0,0,6.212862,5.033698,0,0.01879294,-0.01879294,8.08618,57.75831,0.1309131,0.2053079,0.1421392,0,5.211372
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6588648,28.90653,24.56881,0.224481,0.224481,0,0,0,0.224481,293.5059,0,0,0.6588648,0.2362958,0.224481,0,0,6.233744,5.014905,0.422569,0,0.422569,8.487064,60.62177,0.1308962,0.2469291,0.5270919,0,5.67377
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.053796,31.09296,24.06401,0.5002363,0.5002363,0,0,0,0.5002363,210.6597,0,0,1.053796,0.5265646,0.5002363,0,0,5.811174,5.395217,0.5272318,0,0.5272318,8.98724,64.19444,0.130875,0.5502599,0.8430371,0,6.449014
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.102116,33.04869,25.61035,1.613642,1.613642,0,0,0,1.613642,68.29993,0,0,1.102116,1.69857,1.613642,0,0,5.283943,5.869726,0,0.5964541,-0.5964541,8.358522,59.70361,0.130875,1.775006,0.8816927,0,6.971842
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,2.003181,43.60241,29.16947,0.9695083,0.9695083,0,0,0,0.9695083,206.6182,0,0,2.003181,1.020535,0.9695083,0,0,5.946669,5.273272,0.9826458,0,0.9826458,9.290742,66.36231,0.1308355,1.066459,1.602545,0,7.276453
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.023222,66.61335,32.77971,0.9695559,0.9695559,0,0,0,0.9695559,414.9552,0,0,4.023222,1.020585,0.9695559,0,0,4.964024,6.157653,3.002637,0,3.002637,12.13929,86.70907,0.130715,1.066511,3.218578,0,10.18088
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.614845,65.71362,35.50816,0.4356796,0.4356796,0,0,0,0.4356796,829.7026,1.194849,0,3.614845,0.4586101,0.4356796,0,0,1.961386,8.860026,1.961386,0,1.961386,14.00003,100,0.1306365,0.4792475,2.891876,0,12.47487
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.212842,54.61883,37.489,0.313948,0.313948,0,0,0,0.313948,704.8437,1.882371,0,2.212842,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1306365,0.3453428,1.770274,0,12.83812
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.276703,48.79515,39.28453,0.8694701,0.8694701,0,0,0,0.8694701,146.837,0.3614718,0,1.276703,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1306365,0.9564171,1.021363,0,11.90198
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.089197,56.60798,40.21745,0,0,0,0,0,0,0,2.089197,0,2.089197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306365,0,1.671358,0,12.71447
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.786779,54.11082,40.32607,1.708121,1.708121,0,0,0,1.708121,104.6049,0,0,1.786779,1.798022,1.708121,0,0,0,10.62527,0,0.0112432,-0.0112432,13.98818,99.91534,0.1306365,1.878933,1.429423,0,12.41205
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9081963,47.16756,40.47304,2.043597,2.043597,0,0,0,2.043597,44.44108,0,0,0.9081963,2.151154,2.043597,0,0,0.01249244,10.61403,0,1.242958,-1.242958,12.67798,90.55685,0.1306365,2.247956,0.726557,0,11.52223
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3577746,42.05446,39.50179,0.4866043,0.4866043,0,0,0,0.4866043,73.52474,0,0,0.3577746,0.5122151,0.4866043,0,0,1.393557,9.371073,0,0.1544405,-0.1544405,12.51519,89.39403,0.1306365,0.5352648,0.2862197,0,9.728848
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.161634,38.50834,37.38037,1.52979,1.52979,0,0,0,1.52979,10.56577,0,2.220446E-16,0.161634,1.610305,1.52979,0,0,1.565157,9.216633,0,1.448671,-1.448671,10.98816,78.48667,0.1306365,1.682769,0.1293072,0,9.378266
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,35.43787,35.43787,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.174792,7.767961,0,1.941623,-1.941623,8.941505,63.86777,0.1306365,2.028996,0,0,7.767961
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,33.75096,33.75096,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.332151,5.826338,0,2.670476,-2.670476,6.126576,43.76117,0.1306365,4.165648,0,5,5.826338
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,32.25575,32.25575,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.299347,3.155862,2.744205,0,2.744205,8.729958,62.35672,0.130795,2.3225,0,5,3.155862
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,30.78609,30.78609,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.555142,5.625646,3.33,0,3.33,11.88907,84.92178,0.1309196,0.57603,0,5,5.625646
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,29.61676,29.61676,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.225142,8.622646,0,0.1400657,-0.1400657,11.74143,83.8672,0.1309196,0.1463686,0,0,8.622646
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,28.75413,28.75413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380771,8.48258,0,0,0,11.74143,83.8672,0.1309196,0,0,0,8.48258
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,27.85317,27.85317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380771,8.48258,0,0,0,11.74143,83.8672,0.1309196,0,0,0,8.48258
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,27.04805,27.04805,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.380771,8.48258,0,0.2333392,-0.2333392,11.49547,82.11034,0.1309196,0.2438394,0,0,8.48258
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01189729,26.46072,26.38351,0.2134862,0.2134862,0,0,0,0.2134862,5.57286,0,2.775558E-17,0.01189729,0.2247224,0.2134862,0,0,2.640036,8.249242,0,0.2128251,-0.2128251,11.27113,80.50793,0.1309196,0.2348349,0.009517832,0,8.261139
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1262463,26.48079,25.66147,0.2197496,0.2197496,0,0,0,0.2197496,57.45007,0,0,0.1262463,0.2313153,0.2197496,0,0,2.876509,8.036416,0,0.105069,-0.105069,11.16038,79.71684,0.1309196,0.2417245,0.100997,0,8.162663
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3389821,27.15452,24.94581,0.3461149,0.3461149,0,0,0,0.3461149,97.93918,0,0,0.3389821,0.3643315,0.3461149,0,0,2.993252,7.931347,0,0.02534938,-0.02534938,11.13366,79.52598,0.1309196,0.3807264,0.2711857,0,8.270329
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6371971,28.58987,24.40267,0,0,0,0,0,0,0,0,0,0.6371971,0,0,0,0,3.021418,7.905998,0.6371971,0,0.6371971,11.73816,83.84381,0.1308941,0,0.5097576,0,8.543195
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7816233,29.05473,23.90427,0.5049591,0.5049591,0,0,0,0.5049591,154.7894,0,0,0.7816233,0.5315359,0.5049591,0,0,2.384221,8.479475,0.2500875,0,0.2500875,11.97541,85.53848,0.1308841,0.555455,0.6252987,0,9.261099
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.331879,34.49998,25.43143,0.442537,0.442537,0,0,0,0.442537,300.9645,0,0,1.331879,0.4658284,0.442537,0,0,2.134134,8.704554,0.866051,0,0.866051,12.79702,91.4071,0.1308494,0.4867907,1.065503,0,10.03643
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5453502,32.6757,29.00334,1.108068,1.108068,0,0,0,1.108068,49.21632,0,0,0.5453502,1.166387,1.108068,0,0,1.268082,9.484,0,0.6210369,-0.6210369,12.14239,86.73118,0.1308494,1.218875,0.4362801,0,10.02935
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3076726,34.73058,32.63275,0.3731378,0.3731378,0,0,0,0.3731378,82.4555,0,0,0.3076726,0.3927766,0.3731378,0,0,1.958124,8.862963,0,0.085104,-0.085104,12.05268,86.09041,0.1308494,0.4104516,0.2461381,0,9.170635
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2412673,37.0554,35.38675,2.811336,2.811336,0,0,0,2.811336,8.581945,0,0,0.2412673,2.959301,2.811336,0,0,2.052684,8.777859,0,2.718034,-2.718034,9.187622,65.62574,0.1308494,3.09247,0.1930139,0,9.019126
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4536677,40.54844,37.34203,0.5204687,0.5204687,0,0,0,0.5204687,87.16522,0,0,0.4536677,0.5478618,0.5204687,0,0,5.072721,6.059825,0,0.09419406,-0.09419406,9.088333,64.91653,0.1308494,0.5725155,0.3629341,0,6.513493
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9914713,46.41708,39.14396,1.265018,1.265018,0,0,0,1.265018,78.37608,0,0,0.9914713,1.331598,1.265018,0,0,5.177381,5.965631,0,0.3401263,-0.3401263,8.729808,62.35565,0.1308494,1.39152,0.7931771,0,6.957102
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3508117,42.5883,40.07687,0.273533,0.273533,0,0,0,0.273533,128.252,0,0,0.3508117,0.2879295,0.273533,0,0,5.555299,5.625505,0.06288218,0,0.06288218,8.789464,62.78176,0.1308469,0.3008863,0.2806494,0,5.976316
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02909019,40.42289,40.21745,0.211417,0.211417,0,0,0,0.211417,13.75963,0,2.775558E-17,0.02909019,0.2225442,0.211417,0,0,5.492417,5.682099,0,0.193454,-0.193454,8.585546,61.3252,0.1308469,0.2325587,0.02327215,0,5.711189
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01421579,40.42647,40.32607,1.683137,1.683137,0,0,0,1.683137,0.8446009,0,0,0.01421579,1.771723,1.683137,0,0,5.707366,5.488645,0,1.757507,-1.757507,6.73297,48.09255,0.1308469,1.85145,0.01137263,0,5.502861
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1597438,40.522,39.39316,0,0,0,0,0,0,0,0,0,0.1597438,0,0,0,0,7.660152,3.731138,0.1597438,0,0.1597438,6.884516,49.17502,0.1308405,0,0.1277951,0,3.890882
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05610747,37.62282,37.23341,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9188758,0,0,0.05610747,3.505263,3.33,0,0,7.500408,3.874907,0,3.449156,-3.449156,3.248787,23.20557,0.1308405,6.716709,0.04488597,5,3.931015
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,35.29729,35.29729,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.3328,0.4257514,3.33,0,3.33,6.407902,45.77064,0.1309378,0.2544405,0,5,0.4257514
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,33.604,33.604,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.002803,3.422751,3.33,0,3.33,9.567018,68.3357,0.1310177,0.05003425,0,5,3.422751
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,32.13434,32.13434,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,4.672803,6.419751,3.33,0,3.33,12.72613,90.90077,0.1311937,1.195799,0,5,6.419751
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,30.65829,30.65829,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.342803,9.416751,0,0.7061211,-0.7061211,11.98182,85.58423,0.1311937,0.7378966,0,0,9.416751
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,29.50813,29.50813,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.127382,8.71063,0,0.9335006,-0.9335006,10.99782,78.5557,0.1311937,0.9755082,0,0,8.71063
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164605,7.77713,0,0,0,10.99782,78.5557,0.1311937,0,0,0,7.77713
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,27.73176,27.73176,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.164605,7.77713,0,0.3936691,-0.3936691,10.58286,75.59168,0.1311937,0.4113842,0,0,7.77713
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,26.92026,26.92026,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,3.602015,7.383461,0,0.1659909,-0.1659909,10.40789,74.3419,0.1311937,0.1734605,0,0,7.383461
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01280776,26.31959,26.23655,0.003900265,0.003900265,0,0,0,0.003900265,328.3818,0,0,0.01280776,0.004105542,0.003900265,0,0,3.78645,7.21747,0.008702219,0,0.008702219,10.41614,74.40086,0.1311934,0.004290292,0.01024621,0,7.230278
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1175574,26.28294,25.52089,0.2815049,0.2815049,0,0,0,0.2815049,41.76035,0,0,0.1175574,0.2963209,0.2815049,0,0,3.777747,7.225302,0,0.1787635,-0.1787635,10.22771,73.05492,0.1311934,0.3096554,0.09404593,0,7.342859
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.426403,27.58422,24.79884,0.1708498,0.1708498,0,0,0,0.1708498,249.5777,0,0,0.426403,0.1798419,0.1708498,0,0,3.976373,7.046538,0.2465611,0,0.2465611,10.46162,74.72569,0.1311835,0.1879348,0.3411224,0,7.472941
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9739397,30.74485,24.2621,0.5325435,0.5325435,0,0,0,0.5325435,182.8845,0,0,0.9739397,0.5605721,0.5325435,0,0,3.729812,7.268443,0.4133675,0,0.4133675,10.85377,77.52679,0.131167,0.5857979,0.7791517,0,8.242383
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.345174,32.82374,23.7573,1.271177,1.271177,0,0,0,1.271177,105.8211,0,0,1.345174,1.338081,1.271177,0,0,3.316445,7.640474,0.007092257,0,0.007092257,10.8605,77.57485,0.1311667,1.398295,1.076139,0,8.985647
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.329304,41.88611,25.28447,0,0,0,0,0,0,0,0,0,2.329304,0,0,0,0,3.309353,7.646857,2.329304,0,2.329304,13.07027,93.3589,0.1310737,0,1.863443,0,9.976161
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.446196,38.96451,28.84359,1.894219,1.894219,0,0,0,1.894219,76.34787,0,0,1.446196,1.993915,1.894219,0,0,0.9800483,9.743231,0,0.5477189,-0.5477189,12.49293,89.23501,0.1310737,2.083641,1.156957,0,11.18943
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.864644,46.12588,32.473,0.405235,0.405235,0,0,0,0.405235,460.1389,0,0,1.864644,0.4265631,0.405235,0,0,1.588625,9.195512,1.438081,0,1.438081,13.85721,98.97987,0.1310163,0.4457585,1.491715,0,11.06016
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.044826,50.64479,35.22701,2.522766,2.522766,0,0,0,2.522766,81.05493,0,0,2.044826,2.655543,2.522766,0,0,0.1505442,10.48978,0,0.6107168,-0.6107168,13.21346,94.38165,0.1310163,2.775042,1.635861,0,12.53461
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.230266,46.21457,37.20146,1.927068,1.927068,0,0,0,1.927068,63.84133,0,0,1.230266,2.028492,1.927068,0,0,0.8291185,9.879067,0,0.7982267,-0.7982267,12.37205,88.37163,0.1310163,2.119775,0.9842126,0,11.10933
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8511445,45.19188,38.99699,0.5653673,0.5653673,0,0,0,0.5653673,150.5472,0,0,0.8511445,0.5951235,0.5653673,0,0,1.716037,9.080841,0.256021,0,0.256021,12.61493,90.1065,0.1310061,0.6219041,0.6809156,0,9.931985
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3262546,42.26071,39.9299,0.9523028,0.9523028,0,0,0,0.9523028,34.25955,0,1.110223E-16,0.3262546,1.002424,0.9523028,0,0,1.460016,9.311259,0,0.6761693,-0.6761693,11.90219,85.01547,0.1310061,1.047533,0.2610037,0,9.637514
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3853928,42.84026,40.07687,2.380991,2.380991,0,0,0,2.380991,16.18624,0,0,0.3853928,2.506306,2.380991,0,0,2.211315,8.635091,0,2.120914,-2.120914,9.666551,69.04665,0.1310061,2.61909,0.3083143,0,9.020483
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6539166,44.97011,40.21745,0.6800557,0.6800557,0,0,0,0.6800557,96.15633,0,0,0.6539166,0.7158481,0.6800557,0,0,4.567886,6.514177,0,0.06193154,-0.06193154,9.60127,68.58036,0.1310061,0.7480613,0.5231333,0,7.168093
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3727703,41.94232,39.28453,1.835066,1.835066,0,0,0,1.835066,20.31372,0,2.220446E-16,0.3727703,1.931649,1.835066,0,0,4.636699,6.452245,0,1.558879,-1.558879,7.958067,56.84322,0.1310061,2.018573,0.2982162,0,6.825016
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1421173,38.12056,37.13117,1.091673,1.091673,0,0,0,1.091673,13.0183,0,0,0.1421173,1.14913,1.091673,0,0,6.368786,4.893367,0,1.007012,-1.007012,6.896583,49.26121,0.1310061,1.200841,0.1136939,0,5.035484
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,35.13116,35.13116,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,7.487689,3.886354,0,2.553642,-2.553642,4.204808,30.03428,0.1310061,2.668556,0,0,3.886354
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,33.46342,33.46342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32507,1.332712,0,0,0,4.204808,30.03428,0.1310061,0,0,0,1.332712
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,31.98738,31.98738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.32507,1.332712,0,0,0,4.204808,30.03428,0.1310061,0,0,0,1.332712
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,30.51772,30.51772,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,10.32507,1.332712,0,0.02953066,-0.02953066,4.17368,29.81194,0.1310061,0.03085954,0,0,1.332712
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,29.36755,29.36755,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,10.35788,1.303182,0,0.352933,-0.352933,3.801656,27.15463,0.1310061,0.368815,0,0,1.303182
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,28.48576,28.48576,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,10.75003,0.9502488,0,0.2056517,-0.2056517,3.58488,25.60623,0.1310061,0.2149061,0,0,0.9502488
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,27.56563,27.56563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97853,0.7445971,0,0,0,3.58488,25.60623,0.1310061,0,0,0,0.7445971
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,26.77968,26.77968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.97853,0.7445971,0,0,0,3.58488,25.60623,0.1310061,0,0,0,0.7445971
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01465226,26.1909,26.09597,0.44242,0.44242,0,0,0,0.44242,3.311844,0,0,0.01465226,0.4657053,0.44242,0,0,10.97853,0.7445971,0,0.451053,-0.451053,3.109428,22.21016,0.1310061,0.486662,0.01172181,0,0.7592493
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07357077,25.84963,25.37392,0,0,0,0,0,0,0,0,0,0.07357077,0,0,0,0,11.4797,0.2935441,0.07357077,0,0.07357077,3.179224,22.70869,0.1310032,0,0.05885662,0,0.3671148
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2844875,26.50483,24.65827,0.08045024,0.08045024,0,0,0,0.08045024,353.6192,0,0,0.2844875,0.08468446,0.08045024,0,0,11.40613,0.3597578,0.199803,0,0.199803,3.368773,24.06262,0.1309952,0.08849526,0.22759,0,0.6442453
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.660235,35.48772,24.11513,0.4471964,0.4471964,0,0,0,0.4471964,371.2541,0,0,1.660235,0.470733,0.4471964,0,0,11.20633,0.5395805,1.189502,0,1.189502,4.497234,32.12304,0.1309478,0.491916,1.328188,0,2.199816
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.75899,43.45789,23.59756,1.081859,1.081859,0,0,0,1.081859,255.0231,0,0,2.75899,1.138799,1.081859,0,0,10.01682,1.610132,1.620191,0,1.620191,6.034282,43.10193,0.1308833,1.190045,2.207192,0,4.369122
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.969831,46.99113,25.12472,0.3152871,0.3152871,0,0,0,0.3152871,941.945,0,0,2.969831,0.3318811,0.3152871,0,0,8.396633,3.068304,2.63795,0,2.63795,8.536861,60.97746,0.1307784,0.3468158,2.375865,0,6.038135
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.404466,55.12828,28.68384,1.649579,1.649579,0,0,0,1.649579,206.384,0,0,3.404466,1.736399,1.649579,0,0,5.758684,5.442459,1.668067,0,1.668067,10.11933,72.28078,0.1307122,1.814537,2.723573,0,8.846925
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.607218,61.62095,32.33242,0.3985485,0.3985485,0,0,0,0.3985485,905.0888,0,0,3.607218,0.4195248,0.3985485,0,0,4.090616,6.943719,3.187693,0,3.187693,13.14344,93.88152,0.1305858,0.4384034,2.885774,0,10.55094
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.620521,65.20494,35.06087,0.9679271,0.9679271,0,0,0,0.9679271,374.0489,1.698727,0,3.620521,1.018871,0.9679271,0,0,0.9029231,9.812643,0.9029231,0,0.9029231,14.00003,100,0.13055,1.06472,2.896417,0,13.43316
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.456388,65.9933,37.05449,1.610754,1.610754,0,0,0,1.610754,214.5819,1.760857,0,3.456388,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,1.77183,2.76511,0,14.08166
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.107605,64.66311,38.88837,1.511714,1.511714,0,0,0,1.511714,205.5683,1.516327,0,3.107605,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,1.662885,2.486084,0,13.73288
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.587833,60.69936,39.82128,0,0,0,0,0,0,0,2.587833,0,2.587833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,0,2.070266,0,13.21311
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.889925,54.59612,39.96824,1.150409,1.150409,0,0,0,1.150409,164.2829,0.6789687,0,1.889925,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,1.265449,1.51194,0,12.5152
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.014449,47.60785,40.10882,1.993448,1.993448,0,0,0,1.993448,50.88918,0,0,1.014449,2.098366,1.993448,0,0,0,10.62527,0,1.083917,-1.083917,12.85748,91.83895,0.13055,2.192793,0.8115594,0,11.63972
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1149072,39.95308,39.14396,1.301297,1.301297,0,0,0,1.301297,8.830207,0,0,0.1149072,1.369786,1.301297,0,0,1.204352,9.541357,0,1.254879,-1.254879,11.53472,82.39069,0.13055,1.431427,0.09192577,0,9.656264
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05562664,37.36967,36.9842,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8601155,0,0,0.05562664,3.505263,3.33,0,0,2.598662,8.286478,0,3.449636,-3.449636,7.898484,56.41763,0.13055,7.114079,0.04450131,5,8.342105
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,35.00975,35.00975,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.431592,4.836842,2.797637,0,2.797637,10.55256,75.37524,0.13071,2.260631,0,5,4.836842
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,33.33562,33.33562,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.633955,7.354715,0.1917313,0,0.1917313,10.73445,76.67448,0.130721,5.277995,0,5,7.354715
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,31.8468,31.8468,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.442224,7.527273,3.33,0,3.33,13.89356,99.23954,0.1308557,0.7114815,0,5,7.527273
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,30.37075,30.37075,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1122236,10.52427,0,0.4166473,-0.4166473,13.45438,96.10251,0.1308557,0.4353964,0,0,10.52427
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,29.22059,29.22059,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.575165,10.10763,0,0.170741,-0.170741,13.2744,94.81696,0.1308557,0.1784243,0,0,10.10763
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,28.31963,28.31963,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.7648772,9.936885,0,0.5815891,-0.5815891,12.66135,90.43806,0.1308557,0.6077606,0,0,9.936885
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,27.42505,27.42505,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.411087,9.355295,0,0.3387636,-0.3387636,12.30427,87.88743,0.1308557,0.354008,0,0,9.355295
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,26.61355,26.61355,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.787491,9.016532,0,0.2359082,-0.2359082,12.0556,86.11123,0.1308557,0.246524,0,0,9.016532
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01478528,26.02554,25.92984,0.07874713,0.07874713,0,0,0,0.07874713,18.77564,0,0,0.01478528,0.08289172,0.07874713,0,0,2.049612,8.780623,0,0.06810644,-0.06810644,11.98381,85.59844,0.1308557,0.08662184,0.01182822,0,8.795409
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06930725,25.6426,25.19501,0.5130966,0.5130966,0,0,0,0.5130966,13.50764,0,0,0.06930725,0.5401018,0.5130966,0,0,2.125285,8.712518,0,0.4707945,-0.4707945,11.48754,82.05373,0.1308557,0.5644063,0.05544579,0,8.781825
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2674886,26.22551,24.49213,0.1224074,0.1224074,0,0,0,0.1224074,218.5233,0,0,0.2674886,0.1288499,0.1224074,0,0,2.64839,8.241723,0.1386388,0,0.1386388,11.61907,82.99318,0.1308502,0.1346481,0.2139909,0,8.509212
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.722192,35.77298,23.95539,0.4428617,0.4428617,0,0,0,0.4428617,388.878,0,0,1.722192,0.4661703,0.4428617,0,0,2.509752,8.366498,1.256021,0,1.256021,12.81064,91.50436,0.1308004,0.4871479,1.377753,0,10.08869
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.26908,39.35624,23.43781,0,0,0,0,0,0,0,1.01535,0,2.26908,0,0,0,0,1.25373,9.496917,1.25373,0,1.25373,14.00003,100,0.1307508,0,1.815264,0,11.766
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.970701,46.79034,24.94581,1.728667,1.728667,0,0,0,1.728667,171.8492,1.151051,0,2.970701,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,1.901534,2.376561,0,13.59597
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.4057,54.93799,28.51771,1.892682,1.892682,0,0,0,1.892682,179.9405,1.413403,0,3.4057,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,2.08195,2.72456,0,14.03097
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.609009,61.43072,32.16629,1.638548,1.638548,0,0,0,1.638548,220.2565,1.884221,0,3.609009,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,1.802403,2.887207,0,14.23428
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.622158,65.04361,34.9203,0.3063864,0.3063864,0,0,0,0.3063864,1182.219,3.299646,0,3.622158,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,0.337025,2.897727,0,14.24743
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.32029,75.76014,36.91392,1.163496,1.163496,0,0,0,1.163496,371.3196,3.095557,0,4.32029,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,1.279846,3.456232,0,14.94556
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.615484,69.8742,38.74779,0,0,0,0,0,0,0,3.615484,0,3.615484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,0,2.892387,0,14.24076
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.590346,60.55879,39.6807,0.6304649,0.6304649,0,0,0,0.6304649,410.8628,1.926698,0,2.590346,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,0.6935114,2.072277,0,13.21562
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.892855,54.45833,39.82128,0.9404479,0.9404479,0,0,0,0.9404479,201.2717,0.9029099,0,1.892855,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1307508,1.034493,1.514284,0,12.51813
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.305434,49.75384,39.96824,1.396017,1.396017,0,0,0,1.396017,93.51132,2.220446E-16,0,1.305434,1.469492,1.396017,0,0,0,10.62527,0,0.1640577,-0.1640577,13.8271,98.76477,0.1307508,1.535619,1.044347,0,11.93071
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1048722,39.77296,39.03533,1.261791,1.261791,0,0,0,1.261791,8.311378,0,2.220446E-16,0.1048722,1.328201,1.261791,0,0,0.1822864,10.46122,0,1.223328,-1.223328,12.53759,89.55407,0.1307508,1.38797,0.08389775,0,10.56609
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05768065,37.24302,36.84363,0.7218449,0.7218449,0,0,0,0.7218449,7.990726,0,0,0.05768065,0.7598367,0.7218449,0,0,1.54154,9.237888,0,0.7021561,-0.7021561,11.79746,84.26738,0.1307508,0.7940294,0.04614452,0,9.295568
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007406446,34.91335,34.86279,0.1908537,0.1908537,0,0,0,0.1908537,3.880694,0,2.775558E-17,0.007406446,0.2008986,0.1908537,0,0,2.321714,8.535732,0,0.1934921,-0.1934921,11.5935,82.81054,0.1307508,0.209939,0.005925157,0,8.543139
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,33.17588,33.17588,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.536705,8.342239,0,2.320989,-2.320989,9.146961,65.3353,0.1307508,2.425434,0,0,8.342239
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,31.68066,31.68066,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.115582,6.021251,0,2.649244,-2.649244,6.354413,45.38857,0.1307508,2.76846,0,0,6.021251
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,30.21101,30.21101,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.059186,3.372007,0,0.3713181,-0.3713181,5.963009,42.59283,0.1307508,0.3880275,0,0,3.372007
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,29.04167,29.04167,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.471762,3.000689,0,0.2599459,-0.2599459,5.689002,40.63565,0.1307508,0.2716435,0,0,3.000689
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,28.15988,28.15988,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.760591,2.740743,0,0.2871482,-0.2871482,5.386321,38.47364,0.1307508,0.3000698,0,0,2.740743
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,27.24614,27.24614,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.079644,2.453594,0,0.3374883,-0.3374883,5.030577,35.93262,0.1307508,0.3526753,0,0,2.453594
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,26.43463,26.43463,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.454631,2.116106,0,0.1487416,-0.1487416,4.87379,34.81271,0.1307508,0.155435,0,0,2.116106
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03122505,25.95294,25.75092,0,0,0,0,0,0,0,0,0,0.03122505,0,0,0,0,9.6199,1.967365,0.03122505,0,0.03122505,4.903413,35.02431,0.1307496,0,0.02498004,0,1.99859
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2511691,26.64776,25.01609,0,0,0,0,0,0,0,0,0,0.2511691,0,0,0,0,9.588675,1.995467,0.2511691,0,0.2511691,5.141693,36.7263,0.1307397,0,0.2009353,0,2.246636
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2664005,26.03764,24.31322,0.2395421,0.2395421,0,0,0,0.2395421,111.2124,0,0,0.2664005,0.2521496,0.2395421,0,0,9.337505,2.221519,0.0142509,0,0.0142509,5.155212,36.82287,0.1307391,0.2634963,0.2131204,0,2.48792
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.13329,31.32711,23.7573,0.1775037,0.1775037,0,0,0,0.1775037,638.4599,0,0,1.13329,0.186846,0.1775037,0,0,9.323255,2.234345,0.9464437,0,0.9464437,6.053088,43.23625,0.1307017,0.195254,0.9066318,0,3.367635
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.217778,31.37627,23.23973,0,0,0,0,0,0,0,0,0,1.217778,0,0,0,0,8.376811,3.086144,1.217778,0,1.217778,7.208373,51.48828,0.1306536,0,0.9742225,0,4.303923
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.596047,35.71501,24.76689,0.4934267,0.4934267,0,0,0,0.4934267,323.4619,0,0,1.596047,0.5193965,0.4934267,0,0,7.159033,4.182145,1.076651,0,1.076651,8.229774,58.78398,0.1306111,0.5427693,1.276838,0,5.778192
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.665729,32.82585,28.33879,2.359368,2.359368,0,0,0,2.359368,28.21641,0,0,0.665729,2.483546,2.359368,0,0,6.082382,5.151131,0,1.817816,-1.817816,6.313627,45.09725,0.1306111,2.595305,0.5325832,0,5.81686
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6366508,36.37212,31.98738,2.653013,2.653013,0,0,0,2.653013,23.99728,0,0,0.6366508,2.792645,2.653013,0,0,8.102178,3.333314,0,2.155994,-2.155994,4.04101,28.8643,0.1306111,2.918314,0.5093206,0,3.969965
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.719379,47.45134,34.75416,0.02546698,0.02546698,0,0,0,0.02546698,6751.404,0,0,1.719379,0.02680734,0.02546698,0,0,10.49773,1.17732,1.692571,0,1.692571,5.646724,40.33366,0.1305443,0.02801367,1.375503,0,2.896699
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.593117,67.06931,36.75417,3.326573,3.326573,5,0,1.53,3.326573,108.0126,0,0,3.593117,0,0,1.673427,1.589756,8.805155,2.700634,5.182872,0,5.182872,10.56363,75.45434,0.1306833,3.65923,2.874493,5,6.293751
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.514463,68.53364,38.56887,1.242129,1.242129,1.355624,0,0.5350854,1.242129,282.9386,9.714451E-17,0,3.514463,0,0,0.1134948,0.10782,3.622283,7.36522,3.622283,0,3.622283,14.00003,100,0.1305504,1.366342,2.81157,5,10.87968
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.278065,57.52364,39.54013,0.8575792,0.8575792,0,0,0,0.8575792,265.639,1.37535,0,2.278065,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1305504,0.9433372,1.822452,0,12.90334
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.78096,53.35118,39.6807,0.6708528,0.6708528,0,0,0,0.6708528,265.477,1.074799,0,1.78096,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1305504,0.737938,1.424768,0,12.40623
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.02129,47.35874,39.82128,1.92103,1.92103,0,0,0,1.92103,53.16365,0,0,1.02129,2.022137,1.92103,0,0,0,10.62527,0,1.000847,-1.000847,12.94504,92.4644,0.1305504,2.113133,0.817032,0,11.64656
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2576183,40.71099,38.88837,0,0,0,0,0,0,0,0,0,0.2576183,0,0,0,0,1.112052,9.624427,0.2576183,0,0.2576183,13.18944,94.2101,0.1305403,0,0.2060947,0,9.882046
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1894172,38.03381,36.71583,0.5303178,0.5303178,0,0,0,0.5303178,35.71768,0,0,0.1894172,0.5582293,0.5303178,0,0,0.8544341,9.856283,0,0.368812,-0.368812,12.80068,91.43324,0.1305403,0.5833496,0.1515338,0,10.0457
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02112191,34.84716,34.70304,1.235791,1.235791,0,0,0,1.235791,1.709181,0,0,0.02112191,1.300833,1.235791,0,0,1.264225,9.487472,0,1.279711,-1.279711,11.45175,81.79801,0.1305403,1.35937,0.01689753,0,9.508594
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,33.02892,33.02892,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.686126,8.207761,0,1.12007,-1.12007,10.27109,73.36476,0.1305403,1.170473,0,0,8.207761
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,31.52092,31.52092,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.930649,7.08769,0,2.377586,-2.377586,7.764892,55.4634,0.1305403,2.484577,0,0,7.08769
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,30.04487,30.04487,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.572411,4.710104,0,0.2847436,-0.2847436,7.464746,53.3195,0.1305403,0.297557,0,0,4.710104
