Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,28.89471,28.89471,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.888793,4.425361,0,0.1887831,-0.1887831,7.265751,51.89812,0.1305403,0.1972783,0,0,4.425361
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,28.00014,28.00014,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.098552,4.236578,0,0.005920971,-0.005920971,7.25951,51.85353,0.1305403,0.006187415,0,0,4.236578
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,27.08,27.08,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.10513,4.230657,0,0.357429,-0.357429,6.882746,49.16238,0.1305403,0.3735133,0,0,4.230657
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,26.27489,26.27489,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.502274,3.873228,0,0.2004426,-0.2004426,6.671461,47.6532,0.1305403,0.2094626,0,0,3.873228
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01669412,25.69902,25.59118,0,0,0,0,0,0,0,0,0,0.01669412,0,0,0,0,7.724988,3.672785,0.01669412,0,0.01669412,6.687299,47.76632,0.1305396,0,0.0133553,0,3.689479
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.0792876,25.34834,24.83718,0,0,0,0,0,0,0,0,0,0.0792876,0,0,0,0,7.708293,3.68781,0.0792876,0,0.0792876,6.762517,48.3036,0.1305365,0,0.06343008,0,3.767097
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2609296,25.82117,24.1343,0.07439507,0.07439507,0,0,0,0.07439507,350.735,0,0,0.2609296,0.07831059,0.07439507,0,0,7.629006,3.759169,0.182619,0,0.182619,6.935765,49.54108,0.1305293,0.08183458,0.2087436,0,4.020098
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.340917,32.60416,23.57839,0.3079965,0.3079965,0,0,0,0.3079965,435.3678,0,0,1.340917,0.3242068,0.3079965,0,0,7.446387,3.923526,1.016711,0,1.016711,7.900301,56.43061,0.1304894,0.3387961,1.072734,0,5.264443
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.269431,38.93355,23.05442,0.6529695,0.6529695,0,0,0,0.6529695,347.5555,0,0,2.269431,0.6873364,0.6529695,0,0,6.429677,4.838565,1.582095,0,1.582095,9.401208,67.15135,0.1304273,0.7182665,1.815545,0,7.107996
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.972044,46.37811,24.58159,1.701884,1.701884,0,0,0,1.701884,174.6326,0,0,2.972044,1.791457,1.701884,0,0,4.847581,6.262451,1.180587,0,1.180587,10.52121,75.15136,0.1303809,1.872072,2.377635,0,9.234494
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.408342,54.5282,28.15988,0,0,0,0,0,0,0,0,0,3.408342,0,0,0,0,3.666995,7.324979,3.408342,0,3.408342,13.75465,98.24729,0.1302474,0,2.726673,0,10.73332
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.612968,61.02224,31.80846,0,0,0,0,0,0,0,3.354315,0,3.612968,0,0,0,0,0.2586528,10.39249,0.2586528,0,0.2586528,14.00003,100,0.1302373,0,2.890374,0,14.00546
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.62641,64.67461,34.59442,1.461233,1.461233,0,0,0,1.461233,248.1747,2.08827,0,3.62641,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1302373,1.607356,2.901128,0,14.25168
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.462929,65.49934,36.6072,0,0,0,0,0,0,0,3.462929,0,3.462929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302373,0,2.770343,0,14.0882
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.115408,64.17216,38.42191,1.282691,1.282691,0,0,0,1.282691,242.8805,1.765206,0,3.115408,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1302373,1.410961,2.492326,0,13.74068
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.595797,60.27416,39.39316,1.946977,1.946977,0,0,0,1.946977,133.3245,0.5463479,0,2.595797,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1302373,2.141675,2.076638,0,13.22107
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.898655,54.23176,39.57207,0,0,0,0,0,0,0,1.898655,0,1.898655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302373,0,1.518924,0,12.52393
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.02474,47.27802,39.71904,1.928129,1.928129,0,0,0,1.928129,53.14686,0,0,1.02474,2.029609,1.928129,0,0,0,10.62527,0,1.004869,-1.004869,12.9408,92.43412,0.1302373,2.120942,0.8197921,0,11.65001
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1208556,39.59691,38.74779,0.2423402,0.2423402,0,0,0,0.2423402,49.87022,0,0,0.1208556,0.255095,0.2423402,0,0,1.116522,9.620405,0,0.1342394,-0.1342394,12.7993,91.4234,0.1302373,0.2665743,0.09668449,0,9.741261
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06171952,36.99557,36.56887,2.869131,2.869131,0,0,0,2.869131,2.151157,0,0,0.06171952,3.020138,2.869131,0,0,1.265676,9.486165,0,2.958418,-2.958418,9.680856,69.14883,0.1302373,3.156044,0.04937561,0,9.547885
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.00867003,34.61515,34.55608,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2479541,4.440892E-16,0,0.00867003,2.364871,2.246627,0,0,4.552808,6.527747,0,2.356201,-2.356201,7.197202,51.40848,0.1302373,3.84629,0.006936024,5,6.536417
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,32.86917,32.86917,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.170809,4.171546,2.195018,0,2.195018,9.279578,66.28257,0.1303619,2.9584,0,5,4.171546
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,31.38034,31.38034,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.975791,6.147062,3.33,0,3.33,12.43869,88.84763,0.1304369,0,0,5,6.147062
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,29.88513,29.88513,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.645791,9.144062,0,0.5121686,-0.5121686,11.89882,84.9914,0.1304369,0.5352163,0,0,9.144062
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,28.73496,28.73496,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.214867,8.631894,0,0.1359288,-0.1359288,11.75554,83.96796,0.1304369,0.1420456,0,0,8.631894
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,27.84039,27.84039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365899,8.495965,0,0,0,11.75554,83.96796,0.1304369,0,0,0,8.495965
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,26.92026,26.92026,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.365899,8.495965,0,0.3250224,-0.3250224,11.41294,81.52081,0.1304369,0.3396484,0,0,8.495965
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,26.11514,26.11514,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.727035,8.170942,0,0.1539045,-0.1539045,11.25071,80.36202,0.1304369,0.1608302,0,0,8.170942
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02300768,25.56078,25.41226,0.1505733,0.1505733,0,0,0,0.1505733,15.28006,0,0,0.02300768,0.1584982,0.1505733,0,0,2.89804,8.017038,0,0.1354905,-0.1354905,11.10789,79.34189,0.1304369,0.1656306,0.01840615,0,8.040046
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07250994,25.12512,24.65827,0.1300408,0.1300408,0,0,0,0.1300408,55.75938,0,0,0.07250994,0.136885,0.1300408,0,0,3.048585,7.881547,0,0.0643751,-0.0643751,11.04003,78.85719,0.1304369,0.1430449,0.05800795,0,7.954058
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2600247,25.63456,23.95539,0,0,0,0,0,0,0,0,0,0.2600247,0,0,0,0,3.120113,7.817173,0.2600247,0,0.2600247,11.28671,80.61919,0.1304267,0,0.2080197,0,8.077197
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.340164,32.40959,23.39947,0.4987016,0.4987016,0,0,0,0.4987016,268.7305,0,0,1.340164,0.5249491,0.4987016,0,0,2.860088,8.051195,0.8152145,0,0.8152145,12.06009,86.14333,0.1303948,0.5485718,1.072131,0,9.391358
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.269365,38.71331,22.85634,0,0,0,0,0,0,0,0.2244911,0,2.269365,0,0,0,0,2.044874,8.784888,2.044874,0,2.044874,14.00003,100,0.1303149,0,1.815492,0,11.05425
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.972632,46.16024,24.38989,1.915707,1.915707,0,0,0,1.915707,155.1716,0.9560988,0,2.972632,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,2.107278,2.378106,0,13.59791
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.409497,54.32185,27.98096,1.430079,1.430079,0,0,0,1.430079,238.4132,1.904151,0,3.409497,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,1.573087,2.727597,0,14.03477
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.613991,60.85645,31.66788,0.2033814,0.2033814,0,0,0,0.2033814,1776.953,3.399905,0,3.613991,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,0.2237195,2.891193,0,14.23927
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.627994,64.51288,34.45384,1.327558,1.327558,0,0,0,1.327558,273.2833,2.230565,0,3.627994,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,1.460314,2.902395,0,14.25327
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.464973,65.34404,36.46663,1.174991,1.174991,0,0,0,1.174991,294.8935,2.22814,0,3.464973,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,1.292491,2.771979,0,14.09025
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.117219,64.05779,38.31329,1.996559,1.996559,0,0,0,1.996559,156.1296,1.015578,0,3.117219,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,2.196214,2.493775,0,13.74249
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.598125,60.16915,39.28453,0.4038449,0.4038449,0,0,0,0.4038449,643.3472,2.173025,0,2.598125,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,0.4442294,2.0785,0,13.2234
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.901957,54.10418,39.4315,1.088906,1.088906,0,0,0,1.088906,174.6668,0.75574,0,1.901957,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1303149,1.197797,1.521565,0,12.52723
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.028405,47.19223,39.61041,1.370889,1.370889,0,0,0,1.370889,75.01742,0,0,1.028405,1.443041,1.370889,0,0,0,10.62527,0,0.4146355,-0.4146355,13.56296,96.87812,0.1303149,1.507978,0.8227243,0,11.65368
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1227786,39.50128,38.63916,0.3467342,0.3467342,0,0,0,0.3467342,35.40999,0,0,0.1227786,0.3649834,0.3467342,0,0,0.4607061,10.21064,0,0.2422048,-0.2422048,13.30766,95.0545,0.1303149,0.3814076,0.09822284,0,10.33342
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06369839,36.88755,36.44746,0,0,0,0,0,0,0,0,0,0.06369839,0,0,0,0,0.7298225,9.968434,0.06369839,0,0.06369839,13.36809,95.48615,0.1303124,0,0.05095871,0,10.03213
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01094811,34.47086,34.39633,1.623172,1.623172,0,0,0,1.623172,0.6744883,0,2.220446E-16,0.01094811,1.708602,1.623172,0,0,0.6661242,10.02576,0,1.697654,-1.697654,11.5786,82.70414,0.1303124,1.785489,0.008758484,0,10.03671
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,32.70942,32.70942,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.552407,8.328109,0,1.318093,-1.318093,10.18921,72.77993,0.1303124,1.377407,0,0,8.328109
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,31.21421,31.21421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.016954,7.010015,0,0,0,10.18921,72.77993,0.1303124,0,0,0,7.010015
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,29.72538,29.72538,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.016954,7.010015,0,0.4136437,-0.4136437,9.753192,69.66552,0.1303124,0.4322577,0,0,7.010015
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,28.57522,28.57522,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.476559,6.596372,0,0.08284936,-0.08284936,9.665861,69.04173,0.1303124,0.08657758,0,0,6.596372
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,27.65509,27.65509,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.568614,6.513522,0,0.2370095,-0.2370095,9.416031,67.25723,0.1303124,0.2476749,0,0,6.513522
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,26.74134,26.74134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.831957,6.276513,0,0,0,9.416031,67.25723,0.1303124,0,0,0,6.276513
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,25.92984,25.92984,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.831957,6.276513,0,1.048001,-1.048001,8.311341,59.3666,0.1303124,1.095161,0,0,6.276513
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.070868,25.69115,25.23335,0.5189193,0.5189193,0,0,0,0.5189193,13.65684,0,0,0.070868,0.5462309,0.5189193,0,0,5.996403,5.228512,0,0.4753629,-0.4753629,7.810265,55.78749,0.1303124,0.5708113,0.0566944,0,5.29938
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1458973,25.42034,24.47935,0.224173,0.224173,0,0,0,0.224173,65.08244,0,2.775558E-17,0.1458973,0.2359716,0.224173,0,0,6.524583,4.753149,0,0.09007433,-0.09007433,7.715318,55.1093,0.1303124,0.2465903,0.1167178,0,4.899046
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2672992,25.50128,23.77647,0.4030362,0.4030362,0,0,0,0.4030362,66.32139,0,0,0.2672992,0.4242486,0.4030362,0,0,6.624666,4.663074,0,0.1569494,-0.1569494,7.549879,53.9276,0.1303124,0.4433398,0.2138393,0,4.930374
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.339157,32.21325,23.22056,0.01635841,0.01635841,0,0,0,0.01635841,8186.351,0,0,1.339157,0.01721938,0.01635841,0,0,6.799054,4.506125,1.321938,0,1.321938,8.803979,62.88544,0.1302608,0.01799425,1.071326,0,5.845282
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.268853,38.51094,22.67743,2.731938,2.731938,0,0,0,2.731938,83.04919,0,0,2.268853,2.875725,2.731938,0,0,5.477117,5.695869,0,0.606872,-0.606872,8.16428,58.31617,0.1302608,3.005132,1.815082,0,7.964722
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.972955,45.94761,24.20459,1.947035,1.947035,0,0,0,1.947035,152.6914,0,0,2.972955,2.049511,1.947035,0,0,6.151419,5.088997,0.9234439,0,0.9234439,9.040336,64.57369,0.1302248,2.141739,2.378364,0,8.061952
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.410547,54.1146,27.80205,0.5825025,0.5825025,0,0,0,0.5825025,585.499,0,0,3.410547,0.6131606,0.5825025,0,0,5.227975,5.920096,2.797386,0,2.797386,11.69417,83.52961,0.1301158,0.6407528,2.728437,0,9.330644
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.615535,60.66399,31.50175,0.9283856,0.9283856,0,0,0,0.9283856,389.4432,0.207698,0,3.615535,0.977248,0.9283856,0,0,2.430589,8.437744,2.430589,0,2.430589,14.00003,100,0.1300213,1.021224,2.892428,0,12.05328
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.629273,64.3642,34.32604,0.1218247,0.1218247,0,0,0,0.1218247,2979.095,3.501036,0,3.629273,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1300213,0.1340071,2.903418,0,14.25455
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.466766,65.20219,36.33883,0.6592281,0.6592281,0,0,0,0.6592281,525.8826,2.772842,0,3.466766,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1300213,0.7251509,2.773413,0,14.09204
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.119735,63.91152,38.17271,0,0,0,0,0,0,0,3.119735,0,3.119735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300213,0,2.495788,0,13.74501
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.601078,60.03267,39.14396,0.4962619,0.4962619,0,0,0,0.4962619,524.1341,2.078697,0,2.601078,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1300213,0.5458881,2.080862,0,13.22635
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.905048,54.01018,39.32287,0,0,0,0,0,0,0,1.905048,0,1.905048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300213,0,1.524038,0,12.53032
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.032248,47.10779,39.50179,1.130778,1.130778,0,0,0,1.130778,91.28651,0,0,1.032248,1.190292,1.130778,0,0,0,10.62527,0,0.1580448,-0.1580448,13.83343,98.81004,0.1300213,1.243856,0.8257981,0,11.65752
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1246778,39.40546,38.53054,2.332506,2.332506,0,0,0,2.332506,5.345228,0,0,0.1246778,2.45527,2.332506,0,0,0.1756053,10.46723,0,2.330592,-2.330592,11.37677,81.26251,0.1300213,2.565757,0.09974223,0,10.59191
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06565473,36.77296,36.31966,2.862979,2.862979,0,0,0,2.862979,2.293231,0,4.440892E-16,0.06565473,3.013662,2.862979,0,0,2.765152,8.136638,0,2.948007,-2.948007,8.269302,59.06633,0.1300213,3.149276,0.05252378,0,8.202292
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01225146,34.35188,34.26854,1.90128,1.90128,0,0,0,1.90128,0.6443794,0,4.440892E-16,0.01225146,2.001347,1.90128,0,0,6.040715,5.18863,0,1.989096,-1.989096,6.172611,44.08999,0.1300213,2.091408,0.009801165,0,5.200882
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,32.58163,32.58163,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.250822,3.199534,0,0.7080297,-0.7080297,5.426282,38.75908,0.1300213,0.7398911,0,0,3.199534
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,31.0928,31.0928,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.037521,2.491505,0,1.710975,-1.710975,3.622756,25.87677,0.1300213,1.787969,0,0,2.491505
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,29.59759,29.59759,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,10.93861,0.7805293,0,0.2589809,-0.2589809,3.349766,23.92685,0.1300213,0.270635,0,0,0.7805293
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,28.42825,28.42825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.22636,0.5215484,0,0,0,3.349766,23.92685,0.1300213,0,0,0,0.5215484
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,27.51451,27.51451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.22636,0.5215484,0,0,0,3.349766,23.92685,0.1300213,0,0,0,0.5215484
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,26.5816,26.5816,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.22636,0.5215484,0,0.2384559,-0.2384559,3.098411,22.13147,0.1300213,0.2491864,0,0,0.5215484
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,25.77009,25.77009,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.49131,0.2830925,3.33,0,3.33,6.257527,44.69653,0.1301431,0.5681743,0,5,0.2830925
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.020912,25.18913,25.05443,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.633416,0,0,0.020912,0,0,3.505263,3.33,8.161313,3.280092,3.350912,0,3.350912,9.436481,67.4033,0.1302507,0.4083348,0.0167296,5,3.301004
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07826742,24.79701,24.29405,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.87897,0,0,0.07826742,0,0,3.505263,3.33,4.810401,6.295913,3.408267,0,3.408267,12.66985,90.49873,0.1303562,0.4123486,0.06261393,5,6.374181
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2573316,25.27502,23.61673,0.5233585,0.5233585,0,0,0,0.5233585,49.16928,0,1.110223E-16,0.2573316,0.5509037,0.5233585,0,0,1.402134,9.363354,0,0.2935721,-0.2935721,12.3604,88.28836,0.1303562,0.5756944,0.2058653,0,9.620686
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.337811,32.02807,23.05442,0,0,0,0,0,0,0,0,0,1.337811,0,0,0,0,1.728325,9.069782,1.337811,0,1.337811,13.62955,97.35377,0.1303042,0,1.070249,0,10.40759
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.824073,42.73448,22.49851,2.313181,2.313181,0,0,0,2.313181,122.0861,0,0,2.824073,2.434928,2.313181,0,0,0.3905134,10.27381,0.3891453,0,0.3891453,13.99873,99.99073,0.1302891,2.5445,2.259259,0,13.09789
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.12122,47.00945,24.02567,1.347831,1.347831,0,0,0,1.347831,231.5735,1.701082,0,3.12122,1.418769,1.347831,0,0,0.001368173,10.62404,0.001368173,0,0.001368173,14.00003,100,0.130289,1.482614,2.496976,0,13.74526
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.90201,49.33677,27.64231,0.5894645,0.5894645,0,0,0,0.5894645,492.3129,2.281521,0,2.90201,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.130289,0.648411,2.321608,0,13.52728
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.204098,56.45304,31.342,0,0,0,0,0,0,0,3.204098,0,3.204098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130289,0,2.563278,0,13.82937
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.631285,64.18275,34.1663,2.072778,2.072778,0,0,0,2.072778,175.1893,1.449414,0,3.631285,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.130289,2.280056,2.905028,0,14.25656
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.469021,65.04112,36.19187,0.8672066,0.8672066,0,0,0,0.8672066,400.0224,2.556172,0,3.469021,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.130289,0.9539273,2.775217,0,14.09429
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.310106,65.72549,38.06408,1.061007,1.061007,0,0,0,1.061007,311.9777,2.193256,0,3.310106,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.130289,1.167108,2.648085,0,13.93538
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.69948,60.8345,39.03533,0.1335267,0.1335267,0,0,0,0.1335267,2021.677,2.558926,0,2.69948,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.130289,0.1468794,2.159584,0,13.32475
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.323606,57.56206,39.21424,2.284396,2.284396,0,0,0,2.284396,101.7164,0,0,2.323606,2.404628,2.284396,0,0,0,10.62527,0,0.08102183,-0.08102183,13.91462,99.38997,0.130289,2.512836,1.858885,0,12.94888
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.036265,47.02467,39.39316,0,0,0,0,0,0,0,0.9462411,0,1.036265,0,0,0,0,0.09002426,10.54425,0.09002426,0,0.09002426,14.00003,100,0.1302855,0,0.8290123,0,11.58052
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.114272,39.26144,38.46025,1.00725,1.00725,0,0,0,1.00725,11.34494,0,0,0.114272,1.060263,1.00725,0,0,0,10.62527,0,0.9459912,-0.9459912,13.00287,92.87743,0.1302855,1.107975,0.09141757,0,10.73955
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06298712,36.64557,36.21104,0.4451059,0.4451059,0,0,0,0.4451059,14.15104,0,0,0.06298712,0.4685325,0.4451059,0,0,1.051101,9.679283,0,0.4055454,-0.4055454,12.57538,89.82399,0.1302855,0.4896165,0.0503897,0,9.74227
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01268484,34.23336,34.14713,1.203954,1.203954,0,0,0,1.203954,1.053598,0,2.220446E-16,0.01268484,1.267321,1.203954,0,0,1.501707,9.273738,0,1.254636,-1.254636,11.25288,80.37756,0.1302855,1.32435,0.01014787,0,9.286423
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,32.45383,32.45383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895747,8.019102,0,0,0,11.25288,80.37756,0.1302855,0,0,0,8.019102
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,30.94584,30.94584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895747,8.019102,0,0,0,11.25288,80.37756,0.1302855,0,0,0,8.019102
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,29.45701,29.45701,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.895747,8.019102,0,0.3532991,-0.3532991,10.88047,77.7175,0.1302855,0.3691976,0,0,8.019102
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,28.28768,28.28768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.288301,7.665803,0,0,0,10.88047,77.7175,0.1302855,0,0,0,7.665803
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,27.36754,27.36754,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.288301,7.665803,0,0.1053286,-0.1053286,10.76945,76.92445,0.1302855,0.1100684,0,0,7.665803
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,26.43463,26.43463,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.405333,7.560474,0,0.5512775,-0.5512775,10.18835,72.77377,0.1302855,0.576085,0,0,7.560474
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,25.61035,25.61035,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.017864,7.009197,0,0.5268865,-0.5268865,9.63296,68.80672,0.1302855,0.5505964,0,0,7.009197
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02333639,25.05766,24.90747,0.3403659,0.3403659,0,0,0,0.3403659,6.856266,0,0,0.02333639,0.3582799,0.3403659,0,0,4.603293,6.48231,0,0.3349435,-0.3349435,9.279899,66.28486,0.1302855,0.3744025,0.01866911,0,6.505647
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07886188,24.64062,24.1343,0.3489996,0.3489996,0,0,0,0.3489996,22.59655,0,0,0.07886188,0.367368,0.3489996,0,0,4.975453,6.147367,0,0.2885061,-0.2885061,8.975787,64.11263,0.1302855,0.3838996,0.0630895,0,6.226229
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2729837,25.20907,23.45059,0,0,0,0,0,0,0,0,0,0.2729837,0,0,0,0,5.296015,5.85886,0.2729837,0,0.2729837,9.234762,65.96246,0.130275,0,0.218387,0,6.131845
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.274138,31.40949,22.89468,0.1636834,0.1636834,0,0,0,0.1636834,778.4159,0,0,1.274138,0.1722983,0.1636834,0,0,5.023031,6.104546,1.101839,0,1.101839,10.28006,73.42884,0.1302322,0.1800518,1.01931,0,7.378684
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.813906,42.48994,22.35793,2.569594,2.569594,0,0,0,2.569594,109.5078,0,0,2.813906,2.704836,2.569594,0,0,3.921192,7.096201,0.1090697,0,0.1090697,10.38353,74.16793,0.130228,2.826554,2.251124,0,9.910107
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.136536,46.9768,23.8851,0.7557993,0.7557993,0,0,0,0.7557993,414.9959,0,0,3.136536,0.7955782,0.7557993,0,0,3.812122,7.194364,2.340958,0,2.340958,12.60436,90.03095,0.1301372,0.8313792,2.509229,0,10.3309
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.411698,53.73021,27.47617,1.533627,1.533627,0,0,0,1.533627,222.4594,0.3261895,0,3.411698,1.614345,1.533627,0,0,1.471164,9.301227,1.471164,0,1.471164,14.00003,100,0.1300803,1.68699,2.729359,0,12.71292
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.618186,60.29087,31.18226,0.5441373,0.5441373,0,0,0,0.5441373,664.94,3.04541,0,3.618186,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1300803,0.598551,2.894549,0,14.24346
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.633,64.01443,34.01933,0.7449304,0.7449304,0,0,0,0.7449304,487.6965,2.848863,0,3.633,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1300803,0.8194235,2.9064,0,14.25827
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.134683,72.27876,36.05129,2.563764,2.563764,0,0,0,2.563764,161.2739,1.435984,0,4.134683,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1300803,2.820141,3.307746,0,14.75996
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.977341,62.18663,37.91712,0,0,0,0,0,0,0,2.977341,0,2.977341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1300803,0,2.381873,0,13.60262
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.798244,61.65168,38.9267,1.472788,1.472788,0,0,0,1.472788,189.9964,1.247941,0,2.798244,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1300803,1.620067,2.238595,0,13.42352
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.300441,57.22956,39.10562,0.1931561,0.1931561,0,0,0,0.1931561,1190.975,2.097119,0,2.300441,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1300803,0.2124717,1.840353,0,12.92572
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.187772,48.09239,39.28453,0.4858775,0.4858775,0,0,0,0.4858775,244.4592,0.676322,0,1.187772,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1300803,0.5344652,0.9502175,0,11.81305
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1452752,39.33229,38.31329,0.2605027,0.2605027,0,0,0,0.2605027,55.76726,0,0,0.1452752,0.2742134,0.2605027,0,0,0,10.62527,0,0.1289382,-0.1289382,13.86412,99.0292,0.1300803,0.286553,0.1162202,0,10.77055
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2224384,37.64645,36.10241,1.842208,1.842208,0,0,0,1.842208,12.07456,0,0,0.2224384,1.939166,1.842208,0,0,0.1432646,10.49634,0,1.716727,-1.716727,12.05453,86.10358,0.1300803,2.026428,0.1779507,0,10.71877
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04808875,34.34645,34.01933,2.482979,2.482979,0,0,0,2.482979,1.936736,0,4.440892E-16,0.04808875,2.613662,2.482979,0,0,2.05074,8.779609,0,2.565573,-2.565573,9.350174,66.78683,0.1300803,2.731277,0.038471,0,8.827698
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,32.33242,32.33242,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.901376,6.214036,0,0.2135699,-0.2135699,9.125051,65.17881,0.1300803,0.2231805,0,0,6.214036
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,30.81804,30.81804,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.138676,6.000466,0,0.277131,-0.277131,8.83293,63.09223,0.1300803,0.2896019,0,0,6.000466
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,29.32921,29.32921,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.446599,5.723335,0,0.4295012,-0.4295012,8.380196,59.85842,0.1300803,0.4488288,0,0,5.723335
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,28.15988,28.15988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.923823,5.293833,0,0,0,8.380196,59.85842,0.1300803,0,0,0,5.293833
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,27.24614,27.24614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.923823,5.293833,0,0,0,8.380196,59.85842,0.1300803,0,0,0,5.293833
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,26.31322,26.31322,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.923823,5.293833,0,0.2890246,-0.2890246,8.075538,57.68229,0.1300803,0.3020307,0,0,5.293833
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,25.50172,25.50172,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.244961,5.004809,0,0.07326019,-0.07326019,7.998314,57.1307,0.1300803,0.0765569,0,0,5.004809
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05640873,25.1429,24.77967,0.1800282,0.1800282,0,0,0,0.1800282,31.33327,0,2.775558E-17,0.05640873,0.1895034,0.1800282,0,0,6.326362,4.931549,0,0.1330947,-0.1330947,7.85802,56.1286,0.1300803,0.1980311,0.04512699,0,4.987957
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1687571,25.09285,24.00651,0.2308711,0.2308711,0,0,0,0.2308711,73.09583,0,2.775558E-17,0.1687571,0.2430222,0.2308711,0,0,6.474245,4.798454,0,0.07426504,-0.07426504,7.779738,55.56945,0.1300803,0.2539582,0.1350057,0,4.967211
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2070451,24.6715,23.34197,0,0,0,0,0,0,0,0,0,0.2070451,0,0,0,0,6.556761,4.724189,0.2070451,0,0.2070451,7.976158,56.97245,0.1300723,0,0.1656361,0,4.931234
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7070103,27.37969,22.76688,0.1174574,0.1174574,0,0,0,0.1174574,601.9293,0,0,0.7070103,0.1236393,0.1174574,0,0,6.349716,4.91053,0.583371,0,0.583371,8.529593,60.92554,0.1300497,0.1292031,0.5656083,0,5.61754
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.433025,31.83105,22.23014,0,0,0,0,0,0,0,0,0,1.433025,0,0,0,0,5.766346,5.435564,1.433025,0,1.433025,9.889079,70.63614,0.1299943,0,1.14642,0,6.868588
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6421818,27.96157,23.7573,0.2855293,0.2855293,0,0,0,0.2855293,224.9092,0,0,0.6421818,0.3005572,0.2855293,0,0,4.333321,6.725286,0.3416246,0,0.3416246,10.21317,72.95109,0.1299811,0.3140822,0.5137454,0,7.367467
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.359044,36.71535,27.33559,1.340464,1.340464,0,0,0,1.340464,101.3862,0,0,1.359044,1.411014,1.340464,0,0,3.991696,7.032748,0,0.05196974,-0.05196974,10.15839,72.55979,0.1299811,1.47451,1.087236,0,8.391792
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.234919,39.71825,31.03529,1.885516,1.885516,0,0,0,1.885516,65.49504,0,2.220446E-16,1.234919,1.984754,1.885516,0,0,4.04944,6.980778,0,0.7498342,-0.7498342,9.367997,66.91413,0.1299811,2.074068,0.9879356,0,8.215697
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1758454,35.06099,33.85959,2.454403,2.454403,0,0,0,2.454403,7.164487,0,4.440892E-16,0.1758454,2.583582,2.454403,0,0,4.882589,6.230944,0,2.407736,-2.407736,6.83002,48.78576,0.1299811,2.699843,0.1406763,0,6.406789
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.7043,48.58274,35.90433,2.94982,2.94982,0,0,0,2.94982,57.7764,0,0,1.7043,3.105074,2.94982,0,0,7.557852,3.823207,0,1.400774,-1.400774,5.353475,38.23903,0.1299811,3.244802,1.36344,0,5.527507
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7707224,43.31966,37.77654,1.496041,1.496041,0,0,0,1.496041,51.51746,0,2.220446E-16,0.7707224,1.57478,1.496041,0,0,9.114267,2.422433,0,0.8040577,-0.8040577,4.505923,32.1851,0.1299811,1.645645,0.6165779,0,3.193156
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7256974,44.02236,38.77974,1.490286,1.490286,0,0,0,1.490286,48.69517,0,0,0.7256974,1.568722,1.490286,0,0,10.00766,1.618376,0,0.8430248,-0.8430248,3.617297,25.83779,0.1299811,1.639315,0.5805579,0,2.344073
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2022288,40.38651,38.95866,2.377309,2.377309,1.448608,0,0.56047,2.377309,8.506626,0,4.440892E-16,0.2022288,0.9775796,0.9287006,0,0,10.94436,0.7753508,0,0.7753508,-0.7753508,2.800006,20,0.1299811,2.61504,0.161783,5,0.9775796
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.261719,41.03127,39.17591,0,0,3.505263,0,1.121937,0,0,0,0,0.261719,0,0,3.505263,3.33,11.80586,0,3.591719,0,3.591719,6.207409,44.33855,0.1300456,0,0.2093752,5,0.261719
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.0944336,38.86512,38.20466,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,21.87044,0,0,0.0944336,0,0,3.505263,3.33,8.214141,3.232547,3.424434,0,3.424434,9.456112,67.54353,0.1301553,0.4749652,0.07554688,5,3.326981
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2054489,37.40499,35.981,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.49535,4.440892E-16,0,0.2054489,0,0,3.505263,3.33,4.789708,6.314538,3.535449,0,3.535449,12.81013,91.50077,0.1303336,1.370045,0.1643591,5,6.519986
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05486397,34.26456,33.89154,0.9856092,0.9856092,0,0,0,0.9856092,5.566504,0,2.220446E-16,0.05486397,1.037483,0.9856092,0,0,1.254259,9.496441,0,0.9826193,-0.9826193,11.77436,84.10242,0.1303336,1.08417,0.04389117,0,9.551305
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.346058,8.513822,0,0,0,11.77436,84.10242,0.1303336,0,0,0,8.513822
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,30.7158,30.7158,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,2.346058,8.513822,0,2.918358,-2.918358,8.698143,62.12947,0.1303336,4.424684,0,5,8.513822
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,29.22059,29.22059,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.588678,5.595464,3.33,0,3.33,11.85726,84.69453,0.1304076,0,0,5,5.595464
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,28.05125,28.05125,0.2505096,0.2505096,0,0,0,0.2505096,0,0,5.551115E-17,0,0.2636943,0.2505096,0,0,2.258678,8.592464,0,0.2636943,-0.2636943,11.5793,82.70912,0.1304076,0.2755606,0,0,8.592464
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,27.13751,27.13751,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,2.551672,8.32877,0,0.7663251,-0.7663251,10.77152,76.93929,0.1304076,0.8008097,0,0,8.32877
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,26.2046,26.2046,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,3.403144,7.562445,0,0.1366822,-0.1366822,10.62745,75.91018,0.1304076,0.1428329,0,0,7.562445
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,25.37392,25.37392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.555013,7.425763,0,0,0,10.62745,75.91018,0.1304076,0,0,0,7.425763
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02634136,24.82757,24.65827,0.03892731,0.03892731,0,0,0,0.03892731,67.66808,0,0,0.02634136,0.04097612,0.03892731,0,0,3.555013,7.425763,0,0.01463476,-0.01463476,10.61202,75.8,0.1304076,0.04282004,0.02107309,0,7.452104
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2836644,25.71783,23.8851,0,0,0,0,0,0,0,0,0,0.2836644,0,0,0,0,3.571274,7.411128,0.2836644,0,0.2836644,10.88113,77.72218,0.1303967,0,0.2269315,0,7.694792
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3704924,25.6128,23.22056,0.7902585,0.7902585,0,0,0,0.7902585,46.88243,0,0,0.3704924,0.8318511,0.7902585,0,0,3.28761,7.666426,0,0.4613587,-0.4613587,10.39481,74.24851,0.1303967,0.8692844,0.2963939,0,8.036918
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.218663,30.77794,22.66465,0.2810961,0.2810961,0,0,0,0.2810961,433.5398,0,0,1.218663,0.2958906,0.2810961,0,0,3.80023,7.205067,0.9227728,0,0.9227728,11.27023,80.5015,0.1303611,0.3092057,0.9749307,0,8.42373
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.453748,31.84278,22.10234,2.086101,2.086101,0,0,0,2.086101,69.68731,0,0,1.453748,2.195895,2.086101,0,0,2.877457,8.035563,0,0.742148,-0.742148,10.48794,74.9137,0.1303611,2.294711,1.162998,0,9.48931
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.415483,33.19104,23.62951,0,0,0,0,0,0,0,0,0,1.415483,0,0,0,0,3.702066,7.293415,1.415483,0,1.415483,11.83078,84.50543,0.1303065,0,1.132386,0,8.708897
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.430186,44.83612,27.18863,1.251353,1.251353,0,0,0,1.251353,194.2047,0,0,2.430186,1.317213,1.251353,0,0,2.286584,8.567348,1.112973,0,1.112973,12.88664,92.04726,0.1302636,1.376488,1.944149,0,10.99753
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.565791,59.3606,30.85638,0,0,0,0,0,0,0,2.39218,0,3.565791,0,0,0,0,1.173611,9.569024,1.173611,0,1.173611,14.00003,100,0.1302184,0,2.852633,0,13.13482
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.385616,61.07981,33.69345,0,0,0,0,0,0,0,3.385616,0,3.385616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302184,0,2.708493,0,14.01089
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.325937,63.01224,35.74458,0,0,0,0,0,0,0,3.325937,0,3.325937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302184,0,2.66075,0,13.95121
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.303127,65.11322,37.62957,0.2326858,0.2326858,0,0,0,0.2326858,1419.565,3.058195,0,3.303127,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1302184,0.2559544,2.642502,0,13.9284
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.613122,59.55596,38.63916,2.036757,2.036757,0,0,0,2.036757,128.2982,0.4691682,0,2.613122,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1302184,2.240432,2.090498,0,13.2384
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.919261,53.6143,38.85641,0.9037534,0.9037534,0,0,0,0.9037534,212.3655,0.9679412,0,1.919261,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1302184,0.9941288,1.535408,0,12.54453
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9685215,46.12687,39.03533,1.126632,1.126632,0,0,0,1.126632,85.96612,0,0,0.9685215,1.185928,1.126632,0,0,0,10.62527,0,0.2174065,-0.2174065,13.77086,98.3631,0.1302184,1.239295,0.7748172,0,11.5938
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1289194,39.00486,38.10242,2.347072,2.347072,0,0,0,2.347072,5.492776,0,0,0.1289194,2.470602,2.347072,0,0,0.2415628,10.40787,0,2.341683,-2.341683,11.30251,80.73206,0.1302184,2.581779,0.1031355,0,10.53679
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06753526,36.31818,35.85321,3.75974,3.75974,1.25,0,0.50625,3.75974,1.796275,0,8.881784E-16,0.06753526,2.641832,2.50974,0,0,2.843432,8.066185,0,2.574296,-2.574296,8.588964,61.34962,0.1302184,4.135714,0.05402821,5,8.13372
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01799703,33.89222,33.77013,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.98105,0,0,0.01799703,0,0,3.505263,3.33,5.703762,5.491889,3.347997,0,3.347997,11.76515,84.03664,0.1303731,0.9993052,0.01439763,5,5.509886
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,32.06405,32.06405,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.355765,8.505086,0,1.170239,-1.170239,10.53161,75.22566,0.1303731,1.2229,0,0,8.505086
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,30.56884,30.56884,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.65603,7.334847,0,1.003819,-1.003819,9.473495,67.66769,0.1303731,1.04899,0,0,7.334847
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,29.09279,29.09279,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.771384,6.331028,0,0.1914624,-0.1914624,9.271677,66.22613,0.1303731,0.2000782,0,0,6.331028
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,27.92985,27.92985,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,4.98412,6.139566,0,0.4362402,-0.4362402,8.811839,62.94158,0.1303731,0.455871,0,0,6.139566
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,27.00972,27.00972,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.468831,5.703326,0,0.7482575,-0.7482575,8.023107,57.30779,0.1303731,0.7819291,0,0,5.703326
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,26.05763,26.05763,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.300229,4.955069,0,0.361872,-0.361872,7.64166,54.58318,0.1303731,0.3781562,0,0,4.955069
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,25.25252,25.25252,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.702309,4.593196,0,0.314749,-0.314749,7.309886,52.21336,0.1303731,0.3289127,0,0,4.593196
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02992031,24.72266,24.53047,0.1831568,0.1831568,0,0,0,0.1831568,16.3359,0,0,0.02992031,0.1927966,0.1831568,0,0,7.05203,4.278448,0,0.1628763,-0.1628763,7.138198,50.98703,0.1303731,0.2014725,0.02393625,0,4.308368
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2910995,25.63718,23.7573,0,0,0,0,0,0,0,0,0,0.2910995,0,0,0,0,7.233003,4.115571,0.2910995,0,0.2910995,7.41436,52.95961,0.1303619,0,0.2328796,0,4.406671
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5161583,26.44182,23.09276,0.08830891,0.08830891,0,0,0,0.08830891,584.4918,0,0,0.5161583,0.09295674,0.08830891,0,0,6.941904,4.377561,0.4232015,0,0.4232015,7.815844,55.82735,0.1303456,0.0971398,0.4129266,0,4.893719
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6161759,26.5371,22.53685,0.09765513,0.09765513,0,0,0,0.09765513,630.9713,0,0,0.6161759,0.1027949,0.09765513,0,0,6.518703,4.758442,0.513381,0,0.513381,8.30288,59.30617,0.1303258,0.1074206,0.4929407,0,5.374618
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.034729,28.78844,21.98094,0,0,0,0,0,0,0,0,0,1.034729,0,0,0,0,6.005322,5.220485,1.034729,0,1.034729,9.284511,66.31779,0.130286,0,0.8277834,0,6.255214
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8434049,29.04621,23.48893,1.315078,1.315078,0,0,0,1.315078,64.13346,0,0,0.8434049,1.384292,1.315078,0,0,4.970592,6.151742,0,0.5408875,-0.5408875,8.714365,62.24534,0.130286,1.446586,0.6747239,0,6.995146
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7756354,32.258,27.04805,1.289874,1.289874,0,0,0,1.289874,60.13264,0,0,0.7756354,1.357762,1.289874,0,0,5.571578,5.610854,0,0.582127,-0.582127,8.100749,57.86238,0.130286,1.418862,0.6205084,0,6.386489
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1745639,31.88572,30.7158,0.9307074,0.9307074,0,0,0,0.9307074,18.75604,0,1.110223E-16,0.1745639,0.979692,0.9307074,0,0,6.218386,5.028727,0,0.8051282,-0.8051282,7.252069,51.80039,0.130286,1.023778,0.1396511,0,5.20329
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.386366,43.51708,33.53371,0,0,0,0,0,0,0,0,0,1.386366,0,0,0,0,7.112973,4.223598,1.386366,0,1.386366,8.567291,61.19482,0.1302327,0,1.109093,0,5.609964
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7087447,40.61532,35.604,1.448695,1.448695,0,0,0,1.448695,48.92296,0,0,0.7087447,1.524943,1.448695,0,0,5.726607,5.471328,0,0.8161978,-0.8161978,7.706944,55.04948,0.1302327,1.593565,0.5669957,0,6.180072
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.506631,41.08171,37.489,1.960675,1.960675,0,0,0,1.960675,25.83962,0,2.220446E-16,0.506631,2.063868,1.960675,0,0,6.633494,4.65513,0,1.557237,-1.557237,6.065471,43.32471,0.1302327,2.156742,0.4053048,0,5.161761
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.446486,49.30329,38.4922,0,0,0,0,0,0,0,0,0,1.446486,0,0,0,0,8.363757,3.097893,1.446486,0,1.446486,7.437729,53.12653,0.1301772,0,1.157189,0,4.544379
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.242527,47.91262,38.70945,2.604872,2.604872,0,0,0,2.604872,47.70012,0,4.440892E-16,1.242527,2.741971,2.604872,0,0,6.917271,4.39973,0,1.499444,-1.499444,5.857176,41.83689,0.1301772,2.865359,0.9940217,0,5.642258
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6837593,43.8613,38.9267,2.140852,2.140852,0,0,0,2.140852,31.93866,0,0,0.6837593,2.253529,2.140852,0,0,8.58332,2.900287,0,1.569769,-1.569769,4.202495,30.01776,0.1301772,2.354937,0.5470075,0,3.584046
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2705205,39.85921,37.95546,1.191812,1.191812,0,0,0,1.191812,22.69826,0,0,0.2705205,1.254539,1.191812,0,0,10.32751,1.330518,0,0.9840181,-0.9840181,3.165248,22.60887,0.1301772,1.310993,0.2164164,0,1.601038
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1249269,36.56767,35.70624,2.232551,2.232551,1.784696,0,0.652222,2.232551,5.5957,0,4.440892E-16,0.1249269,0.4714264,0.4478551,0,0,11.42086,0.3464996,0,0.3464996,-0.3464996,2.800006,20,0.1301772,2.455806,0.09994148,5,0.4714264
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0526611,33.98059,33.62317,0,0,3.505263,0,1.121937,0,0,0,0,0.0526611,0,0,3.505263,3.33,11.80586,0,3.382661,0,3.382661,6.009079,42.92191,0.130249,0,0.04212888,5,0.0526611
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,31.93626,31.93626,1.175855,1.175855,4.681118,0,1.442945,1.175855,0,0,0,0,0,0,3.505263,3.33,8.423199,3.044395,3.33,0,3.33,9.168195,65.48698,0.1304276,1.293441,0,5,3.044395
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,30.44104,30.44104,1.63668,1.63668,5,0,1.53,1.63668,0,0,0,0,0,0,3.363321,3.195154,5.093199,6.041395,3.195154,0,3.195154,12.19938,87.13829,0.130605,1.800347,0,5,6.041395
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,28.99055,28.99055,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,1.898045,8.917034,0,0.1402162,-0.1402162,12.05158,86.08257,0.130605,0.146526,0,0,8.917034
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,27.80205,27.80205,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,2.05384,8.776817,0,0.4781239,-0.4781239,11.5476,82.48267,0.130605,0.4996395,0,0,8.776817
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,26.88192,26.88192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.585089,8.298694,0,0,0,11.5476,82.48267,0.130605,0,0,0,8.298694
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,25.92984,25.92984,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,2.585089,8.298694,0,0.277494,-0.277494,11.25509,80.39336,0.130605,0.2899813,0,0,8.298694
