Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,25.12472,25.12472,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,2.893416,8.0212,0,0.07909562,-0.07909562,11.17172,79.79783,0.130605,0.08265492,0,0,8.0212
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07354304,24.86268,24.38989,0.3292833,0.3292833,0,0,0,0.3292833,22.33428,0,0,0.07354304,0.346614,0.3292833,0,0,2.9813,7.942104,0,0.2730709,-0.2730709,10.88388,77.74182,0.130605,0.3622116,0.05883444,0,8.015647
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2049835,24.93505,23.61673,0.3199125,0.3199125,0,0,0,0.3199125,64.07485,0,0,0.2049835,0.33675,0.3199125,0,0,3.284712,7.669033,0,0.1317666,-0.1317666,10.74498,76.74972,0.130605,0.3519038,0.1639868,0,7.874017
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2121927,24.31193,22.95219,0.09221436,0.09221436,0,0,0,0.09221436,230.1081,0,0,0.2121927,0.09706774,0.09221436,0,0,3.431119,7.537267,0.1151249,0,0.1151249,10.8542,77.52984,0.1306006,0.1014358,0.1697542,0,7.749459
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3573238,24.68461,22.38988,0.4349954,0.4349954,0,0,0,0.4349954,82.14427,0,5.551115E-17,0.3573238,0.4578899,0.4349954,0,0,3.315995,7.640879,0,0.1005661,-0.1005661,10.74819,76.77266,0.1306006,0.4784949,0.285859,0,7.998203
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9381623,27.97653,21.83397,0.02064259,0.02064259,0,0,0,0.02064259,4544.789,0,0,0.9381623,0.02172905,0.02064259,0,0,3.427735,7.540313,0.9164332,0,0.9164332,11.6176,82.98268,0.1305654,0.02270685,0.7505298,0,8.478476
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.216629,31.47569,23.34197,0.6992715,0.6992715,0,0,0,0.6992715,173.9851,0,0,1.216629,0.7360753,0.6992715,0,0,2.511301,8.365103,0.4805532,0,0.4805532,12.07349,86.23905,0.130547,0.7691987,0.9733028,0,9.581732
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7085513,31.62311,26.88192,1.158079,1.158079,0,0,0,1.158079,61.18332,0,0,0.7085513,1.219031,1.158079,0,0,2.030748,8.797601,0,0.5104796,-0.5104796,11.5354,82.39554,0.130547,1.273887,0.5668411,0,9.506152
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.136622,38.46008,30.5305,0.08649804,0.08649804,0,0,0,0.08649804,1314.044,0,0,1.136622,0.09105057,0.08649804,0,0,2.597948,8.287122,1.045572,0,1.045572,12.52732,89.48064,0.1305069,0.09514784,0.9092977,0,9.423743
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.746107,46.14099,33.35479,0.8541446,0.8541446,0,0,0,0.8541446,204.4276,0,0,1.746107,0.8990995,0.8541446,0,0,1.552376,9.228136,0.8470078,0,0.8470078,13.33086,95.22021,0.1304744,0.939559,1.396886,0,10.97424
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.456639,54.40913,35.4187,1.786825,1.786825,0,0,0,1.786825,137.4862,0,0,2.456639,1.880869,1.786825,0,0,0.7053683,9.990442,0.5757703,0,0.5757703,13.87708,99.1218,0.1304524,1.965508,1.965311,0,12.44708
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.876784,51.54485,37.31009,1.723881,1.723881,0,0,0,1.723881,108.8697,0,0,1.876784,1.814612,1.723881,0,0,0.1295981,10.50864,0.06217178,0,0.06217178,13.93606,99.5431,0.13045,1.896269,1.501427,0,12.38542
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.288976,47.89792,38.35162,1.293897,1.293897,0,0,0,1.293897,99.61971,0,0,1.288976,1.361996,1.293897,0,0,0.06742632,10.56459,0,0.07302044,-0.07302044,13.85909,98.99331,0.13045,1.423286,1.031181,0,11.85357
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.433704,49.28302,38.56887,0.7478033,0.7478033,0,0,0,0.7478033,191.7221,0.4979829,0,1.433704,0.7871614,0.7478033,0,0,0.1485602,10.49157,0.1485602,0,0.1485602,14.00003,100,0.1304443,0.8225837,1.146964,0,11.92527
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5444492,42.6469,38.74779,0,0,0,0,0,0,0,0.5444492,0,0.5444492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304443,0,0.4355594,0,11.16972
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4441607,40.99482,37.84683,0,0,0,0,0,0,0,0.4441607,0,0.4441607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304443,0,0.3553286,0,11.06944
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2062493,37.0109,35.58484,2.42841,2.42841,0,0,0,2.42841,8.493185,0,0,0.2062493,2.556221,2.42841,0,0,0,10.62527,0,2.349971,-2.349971,11.52294,82.30656,0.1304443,2.671251,0.1649995,0,10.83152
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05034681,33.82399,33.48259,1.279542,1.279542,0,0,0,1.279542,3.934752,2.220446E-16,0,0.05034681,1.346887,1.279542,0,0,2.611079,8.275303,0,1.29654,-1.29654,10.15627,72.54462,0.1304443,1.407496,0.04027745,0,8.325649
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,31.78929,31.78929,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,4.051679,6.978763,0,2.195454,-2.195454,7.842056,56.01458,0.1304443,2.294249,0,0,6.978763
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,30.30046,30.30046,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,6.491072,4.783309,0,1.33444,-1.33444,6.435433,45.96729,0.1304443,1.39449,0,0,4.783309
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,28.84359,28.84359,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,7.973783,3.448869,0,0.3043128,-0.3043128,6.114659,43.67605,0.1304443,0.3180069,0,0,3.448869
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,27.65509,27.65509,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,8.311909,3.144556,0,0.1168454,-0.1168454,5.991493,42.7963,0.1304443,0.1221035,0,0,3.144556
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,26.74134,26.74134,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,8.441737,3.027711,0,0.7589774,-0.7589774,5.191461,37.08179,0.1304443,0.7931314,0,0,3.027711
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,25.78926,25.78926,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,9.285045,2.268734,0,0.3350717,-0.3350717,4.838264,34.55896,0.1304443,0.3501499,0,0,2.268734
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,24.96498,24.96498,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,9.657347,1.933662,0,0.330968,-0.330968,4.489393,32.06703,0.1304443,0.3458615,0,0,1.933662
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0325939,24.45196,24.24293,0.4264903,0.4264903,0,0,0,0.4264903,7.642354,0,5.551115E-17,0.0325939,0.4489372,0.4264903,0,0,10.02509,1.602694,0,0.4163433,-0.4163433,4.050529,28.93229,0.1304443,0.4691393,0.02607512,0,1.635288
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08636445,24.00303,23.45059,0.7578354,0.7578354,0,0,0,0.7578354,11.3962,0,1.110223E-16,0.08636445,0.7977214,0.7578354,0,0,10.48769,1.186351,0,0.711357,-0.711357,3.300693,23.57633,0.1304443,0.8336189,0.06909156,0,1.272715
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2458793,24.38147,22.80522,0.4393817,0.4393817,0,0,0,0.4393817,55.9603,0,5.551115E-17,0.2458793,0.4625071,0.4393817,0,0,11.27809,0.4749937,0,0.2166278,-0.2166278,3.072347,21.94529,0.1304443,0.4833199,0.1967035,0,0.720873
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.323513,31.05618,22.23014,0,0,0,0,0,0,0,0,0,1.323513,0,0,0,0,11.51879,0.2583659,1.323513,0,1.323513,4.327942,30.91381,0.1303936,0,1.058811,0,1.581879
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.256733,37.30635,21.67422,2.155354,2.155354,4.871416,0,1.494897,2.155354,104.7036,0,0,2.256733,0,0,2.716062,2.580259,10.19527,1.449528,4.836992,0,4.836992,8.916716,63.6907,0.1305307,2.370889,1.805386,5,3.706261
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.966563,44.70702,23.18222,2.659402,2.659402,4.931536,0,1.511309,2.659402,111.55,0,0,2.966563,0,0,2.272133,2.158527,5.358282,5.802821,5.125089,0,5.125089,13.7788,98.41982,0.1306618,2.925343,2.37325,5,8.769383
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.411834,52.81863,26.72217,1.751894,1.751894,0,0,0,1.751894,194.7512,1.334542,0,3.411834,1.844099,1.751894,0,0,0.2331926,10.4154,0.2331926,0,0.2331926,14.00003,100,0.1306529,1.927083,2.729467,0,13.82723
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.624859,59.31989,30.35158,1.141818,1.141818,0,0,0,1.141818,317.4637,2.422945,0,3.624859,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,1.256,2.899887,0,14.25013
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.794788,64.64648,33.17588,1.659239,1.659239,0,0,0,1.659239,228.7065,2.04822,0,3.794788,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,1.825163,3.03583,0,14.42006
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.614938,65.37325,35.23979,2.192855,2.192855,0,0,0,2.192855,164.8508,1.30667,0,3.614938,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,2.41214,2.891951,0,14.24021
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.685527,68.56053,37.13117,0.4641792,0.4641792,0,0,0,0.4641792,793.988,3.196917,0,3.685527,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,0.5105971,2.948421,0,14.3108
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.442323,57.44226,38.17271,1.72954,1.72954,0,0,0,1.72954,141.2124,0.6217555,0,2.442323,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,1.902494,1.953859,0,13.0676
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.270974,56.14454,38.38357,0,0,0,0,0,0,0,2.270974,0,2.270974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,0,1.816779,0,12.89625
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.101849,46.69828,38.60083,0.6457512,0.6457512,0,0,0,0.6457512,170.6305,0.4221105,0,1.101849,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1306529,0.7103264,0.881479,0,11.72712
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1373013,38.66534,37.70625,1.627869,1.627869,0,0,0,1.627869,8.434422,0,2.220446E-16,0.1373013,1.713547,1.627869,0,0,0,10.62527,0,1.576245,-1.576245,12.33852,88.13211,0.1306529,1.790656,0.1098411,0,10.76258
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07859177,35.97784,35.43787,1.955706,1.955706,0,0,0,1.955706,4.018589,0,2.220446E-16,0.07859177,2.058638,1.955706,0,0,1.751383,9.049029,0,1.980046,-1.980046,10.25137,73.22392,0.1306529,2.151276,0.06287342,0,9.127621
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02277317,33.48973,33.33562,2.002398,2.002398,0,0,0,2.002398,1.137295,0,4.440892E-16,0.02277317,2.107787,2.002398,0,0,3.951434,7.068983,0,2.085014,-2.085014,8.053571,57.52539,0.1306529,2.202637,0.01821854,0,7.091756
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,31.64871,31.64871,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.268116,4.98397,0,1.375522,-1.375522,6.603643,47.16879,0.1306529,1.437421,0,0,4.98397
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,30.17267,30.17267,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.796474,3.608447,0,2.099596,-2.099596,4.390474,31.36047,0.1306529,2.194078,0,0,3.608447
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,28.70301,28.70301,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.12936,1.508851,0,0.6612319,-0.6612319,3.693475,26.38191,0.1306529,0.6909873,0,0,1.508851
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,27.51451,27.51451,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.86406,0.8476194,0,0.494172,-0.494172,3.172572,22.66118,0.1306529,0.5164097,0,0,0.8476194
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,26.60077,26.60077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41314,0.3534473,0,0,0,3.172572,22.66118,0.1306529,0,0,0,0.3534473
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,25.6423,25.6423,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.41314,0.3534473,3.33,0,3.33,6.331687,45.22625,0.130796,0.8728648,0,5,0.3534473
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,24.81801,24.81801,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.083141,3.350447,3.33,0,3.33,9.490803,67.79131,0.1308686,0,0,5,3.350447
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03217177,24.28931,24.08318,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.283296,0,0,0.03217177,0,0,3.505263,3.33,4.753141,6.347447,3.362172,0,3.362172,12.68044,90.57438,0.1309742,0.4272327,0.02573741,5,6.379619
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08808414,23.87302,23.31002,0.5252429,0.5252429,0,0,0,0.5252429,16.77017,0,0,0.08808414,0.5528873,0.5252429,0,0,1.390969,9.373402,0,0.4648032,-0.4648032,12.19049,87.07478,0.1309742,0.5777673,0.07046732,0,9.461486
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.238886,24.17505,22.64548,0.2333008,0.2333008,0,0,0,0.2333008,102.394,0,0,0.238886,0.2455797,0.2333008,0,0,1.907417,8.908599,0,0.006693744,-0.006693744,12.18344,87.02438,0.1309742,0.2566308,0.1911088,0,9.147485
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.320354,30.88554,22.08956,0,0,0,0,0,0,0,0,0,1.320354,0,0,0,0,1.914855,8.901905,1.320354,0,1.320354,13.43604,95.97149,0.1309238,0,1.056283,0,10.22226
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.254476,37.11232,21.51448,2.053197,2.053197,0,0,0,2.053197,109.8032,0,0,2.254476,2.16126,2.053197,0,0,0.5945009,10.09022,0.09321647,0,0.09321647,13.52447,96.60315,0.1309202,2.258516,1.803581,0,12.3447
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.965364,44.51183,23.02247,3.682478,3.682478,1.341603,0,0.5312576,3.682478,80.52631,1.110223E-16,0,2.965364,2.464079,2.340875,0,0,0.5012844,10.17412,0.5012844,0,0.5012844,14.00003,100,0.1309092,4.050726,2.372291,5,13.13948
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.412208,52.60578,26.54326,0.8064089,0.8064089,0,0,0,0.8064089,423.1362,2.563356,0,3.412208,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,0.8870497,2.729766,0,14.03748
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.625967,59.13165,30.19184,0.9763274,0.9763274,0,0,0,0.9763274,371.3885,2.598254,0,3.625967,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,1.07396,2.900774,0,14.25124
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.646688,62.86316,32.99696,0.5153638,0.5153638,0,0,0,0.5153638,707.5949,3.1042,0,3.646688,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,0.5669002,2.917351,0,14.27196
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.488334,63.82283,35.06087,2.483056,2.483056,0,0,0,2.483056,140.4855,0.8745909,0,3.488334,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,2.731362,2.790668,0,14.11361
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.144816,62.66639,36.94587,0.6569041,0.6569041,0,0,0,0.6569041,478.7328,2.453338,0,3.144816,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,0.7225945,2.515852,0,13.77009
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.628818,58.98615,38.02574,0.6662526,0.6662526,0,0,0,0.6662526,394.5678,1.927499,0,2.628818,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,0.7328778,2.103054,0,13.25409
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.937514,53.08931,38.243,1.241345,1.241345,0,0,0,1.241345,156.0818,0.6308349,0,1.937514,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,1.36548,1.550011,0,12.56279
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.070181,46.30511,38.46025,0.7428475,0.7428475,0,0,0,0.7428475,144.0647,0.2882361,0,1.070181,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1309092,0.8171322,0.8561447,0,11.69545
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1390169,38.52955,37.55929,1.187393,1.187393,0,0,0,1.187393,11.70774,0,2.220446E-16,0.1390169,1.249887,1.187393,0,0,0,10.62527,0,1.11087,-1.11087,12.82907,91.63602,0.1309092,1.306132,0.1112135,0,10.76429
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.08032163,35.86795,35.31646,0.379732,0.379732,0,0,0,0.379732,21.15219,0,5.551115E-17,0.08032163,0.3997178,0.379732,0,0,1.234301,9.514403,0,0.3193962,-0.3193962,12.49239,89.23121,0.1309092,0.4177051,0.06425731,0,9.594726
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02443097,33.37304,33.20783,1.562854,1.562854,0,0,0,1.562854,1.563228,0,2.220446E-16,0.02443097,1.645109,1.562854,0,0,1.589185,9.195007,0,1.620678,-1.620678,10.78405,77.02877,0.1309092,1.719139,0.01954478,0,9.219439
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,31.52092,31.52092,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.389939,7.574329,0,0.9321635,-0.9321635,9.801463,70.01031,0.1309092,0.9741108,0,0,7.574329
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,30.03209,30.03209,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.425676,6.642166,0,3.083966,-3.083966,6.550677,46.79045,0.1309092,3.222745,0,0,6.642166
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,28.57522,28.57522,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.852305,3.558199,0,0.6431764,-0.6431764,5.872709,41.94784,0.1309092,0.6721194,0,0,3.558199
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,27.38671,27.38671,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.566946,2.915023,0,0.3488362,-0.3488362,5.505004,39.32138,0.1309092,0.3645339,0,0,2.915023
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,26.4538,26.4538,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.954542,2.566186,0,0.6068904,-0.6068904,4.865285,34.75197,0.1309092,0.6342005,0,0,2.566186
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,25.50172,25.50172,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.628864,1.959296,0,0.6709605,-0.6709605,4.158031,29.70016,0.1309092,0.7011538,0,0,1.959296
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,24.69022,24.69022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37438,1.288336,0,0,0,4.158031,29.70016,0.1309092,0,0,0,1.288336
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03519995,24.18078,23.95539,0.6550936,0.6550936,0,0,0,0.6550936,5.373271,0,0,0.03519995,0.6895722,0.6550936,0,0,10.37438,1.288336,0,0.6543722,-0.6543722,3.468262,24.77325,0.1309092,0.7206029,0.02815996,0,1.323536
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09598436,23.77621,23.16305,0,0,0,0,0,0,0,0,0,0.09598436,0,0,0,0,11.10146,0.6339634,0.09598436,0,0.09598436,3.55932,25.42367,0.1309055,0,0.07678749,0,0.7299477
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2351689,24.02211,22.51768,0.2179231,0.2179231,0,0,0,0.2179231,107.9137,0,0,0.2351689,0.2293927,0.2179231,0,0,11.00547,0.7203493,0.005776207,0,0.005776207,3.5648,25.46281,0.1309053,0.2397154,0.1881351,0,0.9555182
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.317021,30.70699,21.9426,0.2163417,0.2163417,0,0,0,0.2163417,608.7689,0,0,1.317021,0.2277281,0.2163417,0,0,10.9997,0.7255479,1.089293,0,1.089293,4.598194,32.84418,0.1308637,0.2379759,1.053617,0,2.042569
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.251664,36.94946,21.38668,0.0906982,0.0906982,0,0,0,0.0906982,2482.59,0,0,2.251664,0.09547178,0.0906982,0,0,9.910403,1.705912,2.156192,0,2.156192,6.643738,47.45518,0.1307815,0.09976801,1.801331,0,3.957576
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.964157,44.30926,22.85634,2.034665,2.034665,0,0,0,2.034665,145.6828,0,0,2.964157,2.141752,2.034665,0,0,7.75421,3.646485,0.8224045,0,0.8224045,7.42394,53.02803,0.1307502,2.238132,2.371326,0,6.610642
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.41213,52.41202,26.38351,1.712462,1.712462,0,0,0,1.712462,199.2529,0,0,3.41213,1.802592,1.712462,0,0,6.931806,4.386649,1.609539,0,1.609539,8.950882,63.93474,0.1306889,1.883708,2.729704,0,7.798779
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.627487,58.92368,30.01292,1.333062,1.333062,0,0,0,1.333062,272.1169,0,0,3.627487,1.403223,1.333062,0,0,5.322267,5.835234,2.224264,0,2.224264,11.061,79.00701,0.1306044,1.466368,2.90199,0,9.462721
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.649224,62.66335,32.81805,0.3305593,0.3305593,0,0,0,0.3305593,1103.954,0.2032636,0,3.649224,0.3479572,0.3305593,0,0,3.098003,7.837071,3.098003,0,3.098003,14.00003,100,0.1304867,0.3636153,2.919379,0,11.4863
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.491268,63.65297,34.90113,1.479388,1.479388,0,0,0,1.479388,235.994,1.934017,0,3.491268,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1304867,1.627327,2.793015,0,14.11654
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.147968,62.53427,36.81168,2.144325,2.144325,0,0,0,2.144325,146.8046,0.8907843,0,3.147968,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1304867,2.358757,2.518374,0,13.77324
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.633457,58.82043,37.84683,0,0,0,0,0,0,0,2.633457,0,2.633457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304867,0,2.106766,0,13.25873
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.942298,52.97401,38.10242,1.739619,1.739619,0,0,0,1.739619,111.6507,0.1111197,0,1.942298,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1304867,1.913581,1.553838,0,12.56757
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.141128,46.69947,38.31329,1.481649,1.481649,0,0,0,1.481649,77.01748,0,0,1.141128,1.55963,1.481649,0,0,0,10.62527,0,0.4185017,-0.4185017,13.55889,96.84901,0.1304867,1.629813,0.9129028,0,11.7664
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1292954,38.31995,37.41871,1.765574,1.765574,0,0,0,1.765574,7.323138,0,2.220446E-16,0.1292954,1.858498,1.765574,0,0,0.4650019,10.20677,0,1.729203,-1.729203,11.73615,83.82947,0.1304867,1.942131,0.1034363,0,10.33607
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07591505,35.69016,35.1695,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.21041,4.440892E-16,8.881784E-16,0.07591505,3.505263,3.33,0,0,2.386338,8.47757,0,3.429348,-3.429348,8.121298,58.00916,0.1304867,6.899031,0.06073204,5,8.553485
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02560095,33.24024,33.06725,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.759858,0,0,0.02560095,0,0,3.505263,3.33,6.196725,5.048222,3.355601,0,3.355601,11.3047,80.7477,0.1306056,0.5916361,0.02048076,5,5.073822
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,31.38034,31.38034,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.841124,8.068262,0,1.521949,-1.521949,9.700426,69.28862,0.1306056,1.590437,0,0,8.068262
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,29.9043,29.9043,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.532179,6.546313,0,1.099531,-1.099531,8.541419,61.01001,0.1306056,1.14901,0,0,6.546313
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,28.44742,28.44742,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.75388,5.446783,0,0.3303416,-0.3303416,8.193208,58.5228,0.1306056,0.345207,0,0,5.446783
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,27.26531,27.26531,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.120926,5.116441,0,0.2579939,-0.2579939,7.921258,56.5803,0.1306056,0.2696037,0,0,5.116441
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,26.34517,26.34517,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.407586,4.858447,0,0.281679,-0.281679,7.624343,54.45948,0.1306056,0.2943545,0,0,4.858447
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,25.39309,25.39309,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.720562,4.576768,0,0.6005734,-0.6005734,6.991283,49.93763,0.1306056,0.6275991,0,0,4.576768
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,24.56881,24.56881,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.387866,3.976195,0,0.2795448,-0.2795448,6.696617,47.83288,0.1306056,0.2921243,0,0,3.976195
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03391886,24.04461,23.82759,0.1582774,0.1582774,0,0,0,0.1582774,21.43001,0,2.775558E-17,0.03391886,0.1666078,0.1582774,0,0,7.698472,3.69665,0,0.1326889,-0.1326889,6.55675,46.83384,0.1306056,0.1741051,0.02713509,0,3.730569
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08980416,23.62761,23.05442,0,0,0,0,0,0,0,0,0,0.08980416,0,0,0,0,7.845903,3.563961,0.08980416,0,0.08980416,6.641946,47.44238,0.1306022,0,0.07184333,0,3.653765
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2378035,23.92952,22.40905,0.3809277,0.3809277,0,0,0,0.3809277,62.42745,0,5.551115E-17,0.2378035,0.4009765,0.3809277,0,0,7.756099,3.644785,0,0.1631731,-0.1631731,6.469947,46.21381,0.1306022,0.4190205,0.1902428,0,3.882588
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.210828,29.85055,21.83397,0.4100674,0.4100674,0,0,0,0.4100674,295.2753,0,0,1.210828,0.4316499,0.4100674,0,0,7.937403,3.481612,0.7791779,0,0.7791779,7.20914,51.49375,0.1305727,0.4510741,0.9686622,0,4.69244
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.248691,36.78544,21.25889,0.8054065,0.8054065,0,0,0,0.8054065,279.1996,0,0,2.248691,0.8477963,0.8054065,0,0,7.158225,4.182872,1.400895,0,1.400895,8.538145,60.98663,0.1305196,0.8859471,1.798953,0,6.431563
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.327458,47.30301,22.7541,1.645868,1.645868,0,0,0,1.645868,202.1704,0,0,3.327458,1.732493,1.645868,0,0,5.75733,5.443677,1.594965,0,1.594965,10.05126,71.79459,0.1304592,1.810455,2.661967,0,8.771135
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.047095,58.36969,26.23655,0.4173068,0.4173068,0,0,0,0.4173068,969.8128,0,0,4.047095,0.4392703,0.4173068,0,0,4.162364,6.879146,3.607825,0,3.607825,13.47395,96.24227,0.1303228,0.4590375,3.237676,0,10.92624
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.628278,58.74837,29.86596,1.634738,1.634738,0,0,0,1.634738,221.9485,1.352961,0,3.628278,1.720777,1.634738,0,0,0.5545399,10.12619,0.5545399,0,0.5545399,14.00003,100,0.1303019,1.798212,2.902622,0,13.75447
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.651491,62.47696,32.65192,0.3836177,0.3836177,0,0,0,0.3836177,951.8569,3.247683,0,3.651491,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1303019,0.4219794,2.921193,0,14.27677
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.290985,72.36115,34.74138,1.728863,1.728863,0,0,0,1.728863,248.1969,2.471128,0,4.290985,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1303019,1.90175,3.432788,0,14.91626
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.151467,62.39001,36.66471,0,0,0,0,0,0,0,3.151467,0,3.151467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303019,0,2.521174,0,13.77674
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.637085,58.72734,37.7382,0.4431982,0.4431982,0,0,0,0.4431982,595.0127,2.170561,0,2.637085,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1303019,0.487518,2.109668,0,13.26236
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.947299,52.85341,37.95546,1.211967,1.211967,0,0,0,1.211967,160.6726,0.6715445,0,1.947299,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1303019,1.333164,1.55784,0,12.57257
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.327253,48.04372,38.20466,0,0,0,0,0,0,0,1.327253,0,1.327253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303019,0,1.061803,0,11.95253
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1423268,38.30205,37.31009,0.6174598,0.6174598,0,0,0,0.6174598,23.05038,0,0,0.1423268,0.6499577,0.6174598,0,0,0,10.62527,0,0.5076309,-0.5076309,13.46494,96.17794,0.1303019,0.6792058,0.1138615,0,10.7676
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07586353,35.58083,35.06087,2.51129,2.51129,0,0,0,2.51129,3.020898,0,4.440892E-16,0.07586353,2.643464,2.51129,0,0,0.5640343,10.11764,0,2.5676,-2.5676,10.75845,76.84592,0.1303019,2.762419,0.06069082,0,10.19351
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02779018,33.1463,32.95863,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7776217,0,4.440892E-16,0.02779018,2.446043,2.32374,0,0,3.416923,7.550043,0,2.418252,-2.418252,8.209389,58.63837,0.1303019,3.931114,0.02223215,5,7.577834
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,31.29088,31.29088,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.10387,5.131791,3.33,0,3.33,11.3685,81.20344,0.1304448,0.8826883,0,5,5.131791
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,29.81484,29.81484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.77387,8.128791,0,0,0,11.3685,81.20344,0.1304448,0,0,0,8.128791
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,28.33879,28.33879,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.77387,8.128791,0,0.3883568,-0.3883568,10.95914,78.27941,0.1304448,0.4058328,0,0,8.128791
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,27.15668,27.15668,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.205378,7.740434,0,0.4757529,-0.4757529,10.45765,74.69736,0.1304448,0.4971618,0,0,7.740434
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,26.23655,26.23655,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.733992,7.264681,0,0.417417,-0.417417,10.01766,71.55454,0.1304448,0.4362008,0,0,7.264681
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,25.28447,25.28447,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.197789,6.847264,0,0.7001165,-0.7001165,9.279669,66.28321,0.1304448,0.7316217,0,0,6.847264
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,24.46018,24.46018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.975696,6.147148,0,0,0,9.279669,66.28321,0.1304448,0,0,0,6.147148
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03499643,23.94914,23.72535,0.3959703,0.3959703,0,0,0,0.3959703,8.838146,0,5.551115E-17,0.03499643,0.4168108,0.3959703,0,0,4.975696,6.147148,0,0.3818144,-0.3818144,8.877201,63.40845,0.1304448,0.4355673,0.02799714,0,6.182144
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1940893,24.17576,22.93302,0.1128957,0.1128957,0,0,0,0.1128957,171.9191,0,0,0.1940893,0.1188376,0.1128957,0,0,5.399934,5.765334,0.07525171,0,0.07525171,8.94859,63.91838,0.1304419,0.1241853,0.1552715,0,5.959423
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2293851,23.75278,22.28765,0.09305772,0.09305772,0,0,0,0.09305772,246.4977,0,0,0.2293851,0.0979555,0.09305772,0,0,5.324682,5.83306,0.1314296,0,0.1314296,9.073276,64.80898,0.130437,0.1023635,0.1835081,0,6.062445
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.513857,31.84979,21.70617,0.447019,0.447019,0,0,0,0.447019,338.6559,0,0,1.513857,0.4705463,0.447019,0,0,5.193253,5.951347,1.04331,0,1.04331,10.06305,71.87876,0.1303976,0.4917209,1.211085,0,7.465203
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.599422,39.36837,21.13109,1.689565,1.689565,0,0,0,1.689565,153.8515,0,0,2.599422,1.77849,1.689565,0,0,4.149943,6.890326,0.8209323,0,0.8209323,10.84185,77.44164,0.1303666,1.858522,2.079538,0,9.489748
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.098799,45.17835,22.62631,0.8736317,0.8736317,0,0,0,0.8736317,354.7031,0,0,3.098799,0.9196123,0.8736317,0,0,3.32901,7.629165,2.179186,0,2.179186,12.90921,92.20845,0.1302845,0.9609948,2.479039,0,10.72796
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.411159,52.05585,26.09597,0.7703933,0.7703933,0,0,0,0.7703933,442.7816,1.450395,0,3.411159,0.8109403,0.7703933,0,0,1.149824,9.590433,1.149824,0,1.149824,14.00003,100,0.1302412,0.8474326,2.728927,0,13.00159
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.888937,51.63015,29.70621,1.002792,1.002792,0,0,0,1.002792,288.0893,1.833366,0,2.888937,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1302412,1.103071,2.31115,0,13.51421
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.340335,69.85329,32.49217,0.2395141,0.2395141,0,0,0,0.2395141,1812.142,4.088215,0,4.340335,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1302412,0.2634655,3.472268,0,14.96561
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.911624,67.73541,34.57525,1.664148,1.664148,0,0,0,1.664148,235.0527,2.159889,0,3.911624,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1302412,1.830563,3.129299,0,14.5369
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.155061,62.24669,36.51775,1.070354,1.070354,0,0,0,1.070354,294.7679,2.028373,0,3.155061,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1302412,1.17739,2.524049,0,13.78034
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.64135,58.60283,37.59763,0.8636521,0.8636521,0,0,0,0.8636521,305.835,1.732243,0,2.64135,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1302412,0.9500173,2.11308,0,13.26662
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.952003,52.77279,37.84683,1.528152,1.528152,0,0,0,1.528152,127.7362,0.3434218,0,1.952003,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1302412,1.680968,1.561603,0,12.57728
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.086889,46.05708,38.10242,0.8588424,0.8588424,0,0,0,0.8588424,126.5528,0.1828441,0,1.086889,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1302412,0.9447266,0.869511,0,11.71216
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.132637,38.12487,37.20146,0.5347714,0.5347714,0,0,0,0.5347714,24.80256,0,0,0.132637,0.5629173,0.5347714,0,0,0,10.62527,0,0.4302803,-0.4302803,13.54647,96.76032,0.1302412,0.5882486,0.1061096,0,10.75791
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1033789,35.66114,34.95224,1.04555,1.04555,0,0,0,1.04555,9.887523,0,0,0.1033789,1.100578,1.04555,0,0,0.4780892,10.19499,0,0.9971995,-0.9971995,12.49533,89.2522,0.1302412,1.150105,0.08270316,0,10.29837
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04456178,33.15094,32.85,3.882786,3.882786,1.25,0,0.50625,3.882786,1.147675,0,4.440892E-16,0.04456178,2.771354,2.632786,0,0,1.586089,9.197794,0,2.726792,-2.726792,9.621041,68.72159,0.1302412,4.271065,0.03564942,5,9.242356
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,31.19504,31.19504,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.615858,6.471003,1.909192,0,1.909192,11.43226,81.65884,0.1303454,3.289356,0,5,6.471003
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,29.72538,29.72538,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.706665,8.189276,0,0.7829951,-0.7829951,10.60691,75.7635,0.1303454,0.8182299,0,0,8.189276
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,28.24934,28.24934,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.57666,7.406281,0,0.3073358,-0.3073358,10.28295,73.4495,0.1303454,0.3211659,0,0,7.406281
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,27.06722,27.06722,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.918144,7.098945,0,0.4643053,-0.4643053,9.79353,69.95364,0.1303454,0.4851991,0,0,7.098945
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,26.14709,26.14709,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.434039,6.634639,0,0.6738042,-0.6738042,9.083278,64.88042,0.1303454,0.7041254,0,0,6.634639
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,25.19501,25.19501,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.18271,5.960835,0,0.1387988,-0.1387988,8.936971,63.83538,0.1303454,0.1450448,0,0,5.960835
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,24.38989,24.38989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.336931,5.822036,0,0,0,8.936971,63.83538,0.1303454,0,0,0,5.822036
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07237887,24.09272,23.62951,0.6805878,0.6805878,0,0,0,0.6805878,10.63476,0,0,0.07237887,0.7164082,0.6805878,0,0,5.336931,5.822036,0,0.6440293,-0.6440293,8.258104,58.98634,0.1303454,0.7486466,0.05790309,0,5.894415
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2086028,24.17926,22.84356,0.4565538,0.4565538,0,0,0,0.4565538,45.69074,0,5.551115E-17,0.2086028,0.4805829,0.4565538,0,0,6.052519,5.178007,0,0.2719801,-0.2719801,7.971412,56.93854,0.1303454,0.5022091,0.1668822,0,5.38661
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3879244,24.68302,22.1918,0.325137,0.325137,0,0,0,0.325137,119.3111,0,0,0.3879244,0.3422495,0.325137,0,0,6.354719,4.906027,0.045675,0,0.045675,8.014743,57.24805,0.1303437,0.3576507,0.3103395,0,5.293951
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4921428,24.77899,21.61672,0.6540107,0.6540107,0,0,0,0.6540107,75.24996,0,0,0.4921428,0.6884323,0.6540107,0,0,6.309044,4.947134,0,0.1962895,-0.1962895,7.807836,55.77014,0.1303437,0.7194117,0.3937142,0,5.439277
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3189224,23.07061,21.04164,1.942836,1.942836,0,0,0,1.942836,16.4153,0,0,0.3189224,2.045091,1.942836,0,0,6.527144,4.750845,0,1.726168,-1.726168,5.988295,42.77345,0.1303437,2.13712,0.2551379,0,5.069767
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9166413,28.5195,22.49851,1.062163,1.062163,0,0,0,1.062163,86.29949,0,0,0.9166413,1.118066,1.062163,0,0,8.445108,3.024677,0,0.2014251,-0.2014251,5.775974,41.25687,0.1303437,1.168379,0.733313,0,3.941318
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.23481,34.3691,25.96818,0,0,0,0,0,0,0,0,0,1.23481,0,0,0,0,8.668914,2.823251,1.23481,0,1.23481,6.947417,49.62431,0.1302973,0,0.9878476,0,4.058061
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.141483,37.46093,29.54647,2.002572,2.002572,0,0,0,2.002572,57.00085,0,0,1.141483,2.107971,2.002572,0,0,7.434105,3.93458,0,0.9664875,-0.9664875,5.92865,42.34741,0.1302973,2.20283,0.9131867,0,5.076063
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.782128,45.33427,32.35159,1.376315,1.376315,0,0,0,1.376315,129.4855,0,0,1.782128,1.448753,1.376315,0,0,8.507979,2.968092,0.3333755,0,0.3333755,6.244917,44.60646,0.1302847,1.513947,1.425703,0,4.750221
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.210708,43.13186,34.43467,0,0,0,0,0,0,0,0,0,1.210708,0,0,0,0,8.174604,3.26813,1.210708,0,1.210708,7.393497,52.81059,0.1302392,0,0.9685668,0,4.478839
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.391026,46.57233,36.358,0.9275388,0.9275388,0,0,0,0.9275388,149.9697,0,0,1.391026,0.9763566,0.9275388,0,0,6.963896,4.357768,0.41467,0,0.41467,7.786887,55.62051,0.1302236,1.020293,1.112821,0,5.748795
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.979141,52.56311,37.45066,1.620255,1.620255,0,0,0,1.620255,122.15,0,0,1.979141,1.705531,1.620255,0,0,6.549226,4.730971,0.27361,0,0.27361,8.046456,57.47457,0.1302133,1.78228,1.583313,0,6.710113
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.355641,47.73574,37.70625,1.459189,1.459189,0,0,0,1.459189,92.90375,0,0,1.355641,1.535988,1.459189,0,0,6.275616,4.97722,0,0.1803471,-0.1803471,7.856354,56.1167,0.1302133,1.605108,1.084513,0,6.332861
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9529969,44.87775,37.95546,1.747992,1.747992,0,0,0,1.747992,54.51953,0,0,0.9529969,1.839991,1.747992,0,0,6.476001,4.796873,0,0.8869943,-0.8869943,6.92138,49.43833,0.1302133,1.922791,0.7623975,0,5.74987
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4476052,40.21139,37.05449,2.907325,2.907325,0,0,0,2.907325,15.39578,0,0,0.4476052,3.060342,2.907325,0,0,7.461551,3.909879,0,2.612736,-2.612736,4.167314,29.76646,0.1302133,3.198057,0.3580842,0,4.357484
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1509432,35.88006,34.84362,3.742322,3.742322,2.366641,0,0.8110929,3.742322,4.033412,0,0,0.1509432,1.448085,1.375681,0,0,10.36459,1.297142,0,1.297142,-1.297142,2.800006,20,0.1302133,4.116554,0.1207546,5,1.448085
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1020213,33.43153,32.74137,5.118017,5.09692,5,0,1.53,5.09692,2.001626,0,0.02109644,0.1020213,0.1020213,0.09692019,0,0,11.80586,0,0,0,0,2.800006,20,0.1302133,5.629818,0.081617,5,0.1020213
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,31.0928,31.0928,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303948,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,29.61676,29.61676,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1305682,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,28.15988,28.15988,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1306841,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,26.97777,26.97777,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1306841,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,26.03847,26.03847,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1306841,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,25.08638,25.08638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1306841,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,24.28127,24.28127,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1306841,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03696032,23.76336,23.52727,0,0,0,0,0,0,0,0,0,0.03696032,0,0,0,0,2.546819,8.333137,0.03696032,0,0.03696032,11.61897,82.99245,0.1306827,0,0.02956826,0,8.370097
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2785112,24.52183,22.73493,0.1606888,0.1606888,0,0,0,0.1606888,173.3234,0,0,0.2785112,0.1691461,0.1606888,0,0,2.509859,8.366401,0.1093651,0,0.1093651,11.72272,83.73354,0.1306786,0.1767576,0.222809,0,8.644912
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3335525,24.2065,22.07039,0,0,0,0,0,0,0,0,0,0.3335525,0,0,0,0,2.400494,8.464829,0.3335525,0,0.3335525,12.03916,85.99379,0.130666,0,0.266842,0,8.798382
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.403492,30.84274,21.49531,0.4412161,0.4412161,0,0,0,0.4412161,318.0963,0,0,1.403492,0.464438,0.4412161,0,0,2.066941,8.765027,0.9390541,0,0.9390541,12.93002,92.3571,0.1306308,0.4853377,1.122794,0,10.16852
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.824975,33.25245,20.92023,1.395617,1.395617,0,0,0,1.395617,130.7648,0,0,1.824975,1.46907,1.395617,0,0,1.127887,9.610175,0.3559054,0,0.3559054,13.26766,94.76882,0.1306174,1.535178,1.45998,0,11.43515
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.669659,49.92939,22.38988,1.16401,1.16401,0,0,0,1.16401,315.26,1.672403,0,3.669659,1.225274,1.16401,0,0,0.7719819,9.93049,0.7719819,0,0.7719819,14.00003,100,0.1305884,1.280411,2.935727,0,13.60015
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.409607,51.71783,25.8276,0.6245614,0.6245614,0,0,0,0.6245614,545.9202,2.752174,0,3.409607,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,0.6870176,2.727686,0,14.03488
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.540914,67.92862,29.38033,0.7945271,0.7945271,0,0,0,0.7945271,571.5241,3.70457,0,4.540914,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,0.8739799,3.632731,0,15.16619
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.088212,66.52477,32.16629,0,0,0,0,0,0,0,4.088212,0,4.088212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,0,3.27057,0,14.71349
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.069302,58.67652,34.25576,1.765361,1.765361,0,0,0,1.765361,173.8625,1.211027,0,3.069302,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,1.941898,2.455442,0,13.69458
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.657653,67.04646,36.19187,0,0,0,0,0,0,0,3.657653,0,3.657653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,0,2.926122,0,14.28293
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.650348,58.35059,37.31009,1.247127,1.247127,0,0,0,1.247127,212.5164,1.337583,0,2.650348,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,1.371839,2.120279,0,13.27562
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.962637,52.5438,37.55929,0.006971392,0.006971392,0,0,0,0.006971392,28152.73,1.955299,0,1.962637,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,0.007668531,1.57011,0,12.58791
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.030283,45.35328,37.84683,0.750138,0.750138,0,0,0,0.750138,137.3458,0.2406644,0,1.030283,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,0.8251517,0.8242267,0,11.65556
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1571574,38.03941,36.94587,0,0,0,0,0,0,0,0.1571574,0,0.1571574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305884,0,0.1257259,0,10.78243
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2929907,36.74472,34.72221,0.743906,0.743906,0,0,0,0.743906,39.38544,0,1.110223E-16,0.2929907,0.7830589,0.743906,0,0,0,10.62527,0,0.4900683,-0.4900683,13.48345,96.31017,0.1305884,0.8182966,0.2343926,0,10.91827
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09285625,33.24742,32.61996,0,0,0,0,0,0,0,0,0,0.09285625,0,0,0,0,0.5445203,10.13521,0.09285625,0,0.09285625,13.57154,96.93939,0.1305849,0,0.074285,0,10.22806
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,30.98417,30.98417,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.451664,10.21878,0,1.283268,-1.283268,12.21886,87.27739,0.1305849,1.341015,0,0,10.21878
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,29.50813,29.50813,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.877517,8.935509,0,1.910087,-1.910087,10.20545,72.89593,0.1305849,1.99604,0,0,8.935509
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,28.05125,28.05125,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,3.999836,7.025422,0,0.2672891,-0.2672891,9.923703,70.88345,0.1305849,0.2793171,0,0,7.025422
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,26.86914,26.86914,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.296824,6.758133,0,0.1585428,-0.1585428,9.756584,69.68975,0.1305849,0.1656772,0,0,6.758133
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,25.92984,25.92984,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.472982,6.59959,0,0.1726493,-0.1726493,9.574596,68.38984,0.1305849,0.1804185,0,0,6.59959
