Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,24.99693,24.99693,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.664814,6.426941,0,0.1310434,-0.1310434,9.436464,67.40318,0.1305849,0.1369404,0,0,6.426941
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,24.17264,24.17264,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.810419,6.295897,0,0.6649669,-0.6649669,8.735528,62.3965,0.1305849,0.6948905,0,0,6.295897
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08515574,23.96322,23.41864,0.5160075,0.5160075,0,0,0,0.5160075,16.50281,0,1.110223E-16,0.08515574,0.5431658,0.5160075,0,0,5.549271,5.63093,0,0.45801,-0.45801,8.252743,58.94804,0.1305849,0.5676082,0.06812459,0,5.716086
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1976873,23.87068,22.60714,0,0,0,0,0,0,0,0,0,0.1976873,0,0,0,0,6.058171,5.172921,0.1976873,0,0.1976873,8.440285,60.28763,0.1305775,0,0.1581498,0,5.370608
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5358071,25.41748,21.96177,0,0,0,0,0,0,0,0,0,0.5358071,0,0,0,0,5.860484,5.350839,0.5358071,0,0.5358071,8.948596,63.91842,0.1305574,0,0.4286456,0,5.886646
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4934899,24.55344,21.38668,0.1249014,0.1249014,0,0,0,0.1249014,395.1037,0,0,0.4934899,0.1314751,0.1249014,0,0,5.324677,5.833066,0.3620148,0,0.3620148,9.292034,66.37154,0.1305438,0.1373915,0.3947919,0,6.326555
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7355074,25.55924,20.8116,3.823141,3.823141,1.25,0,0.50625,3.823141,19.2383,0,0,0.7355074,2.70857,2.573141,0,0,4.962662,6.158879,0,1.973062,-1.973062,7.212244,51.51592,0.1305438,4.205455,0.588406,5,6.894386
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.319089,31.06551,22.26848,0,0,3.505263,0,1.121937,0,0,0,0,1.319089,0,0,3.505263,3.33,7.154953,4.185816,4.649089,0,4.649089,11.62276,83.01952,0.1305659,0,1.055271,5,5.504905
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8366116,31.26676,25.68064,0.02053714,0.02053714,0,0,0,0.02053714,4073.652,0,0,0.8366116,0.02161804,0.02053714,0,0,2.505864,8.369996,0.8149936,0,0.8149936,12.39593,88.54216,0.1305354,0.02259086,0.6692893,0,9.206608
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8632395,35.12052,29.22059,1.771942,1.771942,0,0,0,1.771942,48.71716,0,0,0.8632395,1.865202,1.771942,0,0,1.690871,9.103491,0,1.001962,-1.001962,11.33977,80.99817,0.1305354,1.949136,0.6905916,0,9.96673
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.026204,46.89695,31.98738,0.3260932,0.3260932,0,0,0,0.3260932,621.3572,0,0,2.026204,0.343256,0.3260932,0,0,2.804162,8.101528,1.682948,0,1.682948,12.93635,92.40232,0.1304724,0.3587025,1.620963,0,10.12773
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.67018,46.33509,34.08962,0.75666,0.75666,0,0,0,0.75666,220.7306,0,0,1.67018,0.7964842,0.75666,0,0,1.121214,9.616181,0.8736962,0,0.8736962,13.76521,98.32275,0.1304397,0.832326,1.336144,0,11.28636
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.037723,60.50737,36.03212,0.9782807,0.9782807,0,0,0,0.9782807,310.5165,1.760436,0,3.037723,1.029769,0.9782807,0,0,0.2475179,10.40251,0.2475179,0,0.2475179,14.00003,100,0.1304305,1.076109,2.430178,0,13.44023
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.220908,54.28511,37.13117,0,0,0,0,0,0,0,2.220908,0,2.220908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304305,0,1.776726,0,12.84618
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.112412,53.66757,37.41871,0.3555799,0.3555799,0,0,0,0.3555799,594.0752,1.738117,0,2.112412,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1304305,0.3911379,1.68993,0,12.73769
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.137003,46.02603,37.70625,0.7617005,0.7617005,0,0,0,0.7617005,149.2717,0.3352135,0,1.137003,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1304305,0.8378706,0.9096028,0,11.76228
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3651982,39.37396,36.81168,0,0,0,0,0,0,0,0.3651982,0,0.3651982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304305,0,0.2921585,0,10.99047
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.297677,36.64805,34.59442,0.7952745,0.7952745,0,0,0,0.7952745,37.43073,0,1.110223E-16,0.297677,0.8371311,0.7952745,0,0,0,10.62527,0,0.539454,-0.539454,13.43139,95.93833,0.1304305,0.874802,0.2381416,0,10.92295
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1136701,33.26033,32.49217,3.11345,3.11345,1.25,0,0.50625,3.11345,3.650936,0,4.440892E-16,0.1136701,1.961526,1.86345,0,0,0.5993934,10.08582,0,1.847856,-1.847856,11.48358,82.02542,0.1304305,3.424795,0.09093605,5,10.19949
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,30.85638,30.85638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.652567,8.237964,0,0,0,11.48358,82.02542,0.1304305,0,0,0,8.237964
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,29.3995,29.3995,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.652567,8.237964,0,1.369395,-1.369395,10.04011,71.71495,0.1304305,1.431018,0,0,8.237964
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,27.94263,27.94263,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.174117,6.868569,0,0.2936369,-0.2936369,9.730593,69.50409,0.1304305,0.3068506,0,0,6.868569
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,26.76051,26.76051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.500381,6.574932,0,0,0,9.730593,69.50409,0.1304305,0,0,0,6.574932
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,25.84038,25.84038,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.500381,6.574932,0,0.5803556,-0.5803556,9.118844,65.13447,0.1304305,0.6064716,0,0,6.574932
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,24.8883,24.8883,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.14522,5.994576,0,0.595691,-0.595691,8.490931,60.64938,0.1304305,0.6224971,0,0,5.994576
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,24.06401,24.06401,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.807099,5.398885,0,0.5613362,-0.5613362,7.89923,56.42296,0.1304305,0.5865963,0,0,5.398885
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04031264,23.56722,23.31002,0,0,0,0,0,0,0,0,0,0.04031264,0,0,0,0,6.430806,4.837549,0.04031264,0,0.04031264,7.937474,56.69613,0.130429,0,0.03225011,0,4.877861
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.120463,23.26576,22.49851,0,0,0,0,0,0,0,0,0,0.120463,0,0,0,0,6.390493,4.87383,0.120463,0,0.120463,8.051755,57.51242,0.1304245,0,0.09637041,0,4.994293
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2037811,23.15019,21.85314,0.9210977,0.9210977,0,0,0,0.9210977,22.12373,0,1.110223E-16,0.2037811,0.9695765,0.9210977,0,0,6.27003,4.982247,0,0.7657954,-0.7657954,7.244536,51.74658,0.1304245,1.013207,0.1630249,0,5.186028
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.57829,31.85365,21.27806,0.1472351,0.1472351,0,0,0,0.1472351,1071.952,0,0,1.57829,0.1549843,0.1472351,0,0,7.120914,4.216452,1.423306,0,1.423306,8.594803,61.39132,0.1303712,0.1619586,1.262632,0,5.794742
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.230834,36.01432,20.68381,0,0,0,0,0,0,0,0,0,2.230834,0,0,0,0,5.697608,5.497427,2.230834,0,2.230834,10.71116,76.50811,0.1302879,0,1.784667,0,7.728261
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.636414,49.32284,22.14068,0.1477609,0.1477609,0,0,0,0.1477609,2461.012,0.01410197,0,3.636414,0.1555378,0.1477609,0,0,3.466774,7.505177,3.466774,0,3.466774,14.00003,100,0.1301587,0.162537,2.909132,0,11.14159
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.408283,51.35912,25.54006,0.3638436,0.3638436,0,0,0,0.3638436,936.7438,3.025289,0,3.408283,0.3829933,0.3638436,0,0,0,10.62527,0,0,0,14.00003,100,0.1301587,0.400228,2.726626,0,14.03356
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.634165,57.78069,29.04167,2.02826,2.02826,0,0,0,2.02826,179.1765,1.499154,0,3.634165,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1301587,2.231086,2.907332,0,14.25944
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.619574,61.08921,31.80846,0,0,0,0,0,0,0,3.619574,0,3.619574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301587,0,2.895659,0,14.24485
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.904947,48.03112,33.91071,0.5418853,0.5418853,0,0,0,0.5418853,351.5406,1.334541,0,1.904947,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1301587,0.5960737,1.523957,0,12.53022
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.295891,53.49288,35.85321,1.027639,1.027639,0,0,0,1.027639,223.4141,1.214166,0,2.295891,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1301587,1.130403,1.836713,0,12.92117
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.652116,57.98657,36.9842,0.458521,0.458521,0,0,0,0.458521,578.4067,2.169463,0,2.652116,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1301587,0.5043731,2.121693,0,13.27739
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.772472,50.63516,37.27174,2.877972,2.877972,0,0,0,2.877972,61.58754,0,0,1.772472,3.029444,2.877972,0,0,0,10.62527,0,1.256972,-1.256972,12.67506,90.53598,0.1301587,3.165769,1.417977,0,12.39775
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8158677,43.43124,37.55929,0.2588603,0.2588603,0,0,0,0.2588603,315.1769,0,0,0.8158677,0.2724845,0.2588603,0,0,1.396636,9.368302,0.5433832,0,0.5433832,13.19056,94.21811,0.1301385,0.2847463,0.6526942,0,10.18417
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1388409,37.64122,36.67749,1.01513,1.01513,0,0,0,1.01513,13.67715,0,0,0.1388409,1.068558,1.01513,0,0,0.8532524,9.857347,0,0.929717,-0.929717,12.21055,87.21807,0.1301385,1.116643,0.1110727,0,9.996188
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.293281,36.475,34.45384,2.513189,2.513189,0,0,0,2.513189,11.66968,0,4.440892E-16,0.293281,2.645462,2.513189,0,0,1.886271,8.92763,0,2.352181,-2.352181,9.731137,69.50798,0.1301385,2.764508,0.2346248,0,9.220911
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06868501,32.8145,32.35159,1.593204,1.593204,0,0,0,1.593204,4.311124,0,4.440892E-16,0.06868501,1.677057,1.593204,0,0,4.499806,6.575449,0,1.608372,-1.608372,8.035764,57.3982,0.1301385,1.752525,0.05494801,0,6.644134
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,30.74775,30.74775,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.286886,4.967077,0,0.564697,-0.564697,7.440521,53.14647,0.1301385,0.5901083,0,0,4.967077
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,29.2781,29.2781,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,6.914327,4.40238,0,1.58765,-1.58765,5.766991,41.19271,0.1301385,1.659094,0,0,4.40238
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,27.84039,27.84039,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.678383,2.81473,0,0.4008276,-0.4008276,5.344482,38.17479,0.1301385,0.4188648,0,0,2.81473
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,26.65189,26.65189,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.123747,2.413902,0,0.4019753,-0.4019753,4.920763,35.14824,0.1301385,0.4200642,0,0,2.413902
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,25.71897,25.71897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.570386,2.011927,0,0,0,4.920763,35.14824,0.1301385,0,0,0,2.011927
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,24.76689,24.76689,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.570386,2.011927,0,0.7022462,-0.7022462,4.18053,29.86087,0.1301385,0.7338473,0,0,2.011927
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,23.93622,23.93622,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.35066,1.309681,0,0.07083257,-0.07083257,4.105866,29.32756,0.1301385,0.07402004,0,0,1.309681
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02320585,23.31089,23.16305,0.04310644,0.04310644,0,0,0,0.04310644,53.83384,0,0,0.02320585,0.0453752,0.04310644,0,0,10.42936,1.238848,0,0.02216935,-0.02216935,4.082498,29.16064,0.1301385,0.04741709,0.01856468,0,1.262054
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2072609,23.68121,22.35793,0.6331775,0.6331775,0,0,0,0.6331775,32.73346,0,1.110223E-16,0.2072609,0.6665027,0.6331775,0,0,10.45399,1.216679,0,0.4592417,-0.4592417,3.598414,25.70291,0.1301385,0.6964953,0.1658087,0,1.42394
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4193215,24.3945,21.70617,0.0643901,0.0643901,0,0,0,0.0643901,651.2205,0,0,0.4193215,0.06777905,0.0643901,0,0,10.96426,0.757437,0.3515425,0,0.3515425,3.931917,28.08506,0.1301254,0.07082911,0.3354572,0,1.176759
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9294906,27.18861,21.13109,0,0,0,0,0,0,0,0,0,0.9294906,0,0,0,0,10.61272,1.073825,0.9294906,0,0.9294906,4.813709,34.38357,0.1300908,0,0.7435925,0,2.003316
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.924484,26.5652,20.5624,1.512967,1.512967,0,0,0,1.512967,61.10402,0,0,0.924484,1.592597,1.512967,0,0,9.68323,1.910367,0,0.6681135,-0.6681135,4.109456,29.3532,0.1300908,1.664264,0.7395872,0,2.834851
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3029134,23.94988,22.01289,1.375545,1.375545,4.639719,0,1.431643,1.375545,22.02134,0,0,0.3029134,0,0,3.264174,3.100965,10.42558,1.242253,3.403879,0,3.403879,7.338659,52.41888,0.1302581,1.5131,0.2423307,5,1.545167
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1938565,26.63317,25.37392,0,0,3.505263,0,1.121937,0,0,0,0,0.1938565,0,0,3.505263,3.33,7.0217,4.305744,3.523856,0,3.523856,10.68168,76.29758,0.1303223,0,0.1550852,5,4.499601
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1866189,30.10015,28.86276,1.230833,1.230833,4.716333,0,1.452559,1.230833,15.16199,0,0,0.1866189,0,0,3.485499,3.311224,3.497843,7.477215,3.497843,0,3.497843,14.00003,100,0.1304921,1.353917,0.1492951,5,7.663834
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8647504,37.6316,31.62955,1.728311,1.728311,0,0,0,1.728311,50.03443,0,2.220446E-16,0.8647504,1.819275,1.728311,0,0,0,10.62527,0,0.9545242,-0.9545242,12.99387,92.81318,0.1304921,1.901142,0.6918004,0,11.49002
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8786359,39.91732,33.73179,0.3148093,0.3148093,0,0,0,0.3148093,279.101,0,0,0.8786359,0.3313782,0.3148093,0,0,1.060582,9.67075,0.5472577,0,0.5472577,13.51305,96.52156,0.1304718,0.3462902,0.7029087,0,10.54939
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5832519,39.80954,35.70624,2.72208,2.72208,0,0,0,2.72208,21.4267,0,4.440892E-16,0.5832519,2.865348,2.72208,0,0,0.5133248,10.16328,0,2.282096,-2.282096,11.1075,79.33916,0.1304718,2.994288,0.4666015,0,10.74653
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.415044,55.67122,36.84363,1.684514,1.684514,0,0,0,1.684514,143.3674,0,0,2.415044,1.773172,1.684514,0,0,3.048987,7.881186,0.6418715,0,0.6418715,11.71644,83.68867,0.1304479,1.852965,1.932035,0,10.29623
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6539502,41.78923,37.13117,1.211602,1.211602,0,0,0,1.211602,53.974,0,0,0.6539502,1.275371,1.211602,0,0,2.407115,8.458871,0,0.6214207,-0.6214207,11.0614,79.00986,0.1304479,1.332763,0.5231602,0,9.112821
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8271072,43.36922,37.41871,0.8333644,0.8333644,0,0,0,0.8333644,99.24916,0,0,0.8271072,0.8772257,0.8333644,0,0,3.097583,7.83745,0,0.05011851,-0.05011851,11.00857,78.63251,0.1304479,0.9167008,0.6616857,0,8.664557
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4888886,39.99959,36.55609,0.9435437,0.9435437,0,0,0,0.9435437,51.81409,0,1.110223E-16,0.4888886,0.9932039,0.9435437,0,0,3.15327,7.787331,0,0.5043154,-0.5043154,10.47698,74.83541,0.1304479,1.037898,0.3911109,0,8.276219
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.214856,35.81997,34.34521,3.224437,3.224437,1.25,0,0.50625,3.224437,6.663364,0,4.440892E-16,0.214856,2.078355,1.974437,0,0,3.71362,7.283016,0,1.863499,-1.863499,8.512678,60.80472,0.1304479,3.546881,0.1718848,5,7.497872
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08513904,32.79754,32.2238,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,10.15705,0,0,0.08513904,0,0,3.505263,3.33,5.784175,5.419517,3.415139,0,3.415139,11.75256,83.94671,0.1305882,0.9220489,0.06811124,5,5.504656
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,30.62634,30.62634,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.369036,8.493142,0,1.924448,-1.924448,9.724017,69.45713,0.1305882,3.386048,0,5,8.493142
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,29.16947,29.16947,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,4.507311,6.568694,3.33,0,3.33,12.88313,92.02219,0.1306711,0.1526176,0,5,6.568694
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,27.71259,27.71259,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.177311,9.565694,0,0.1766424,-0.1766424,12.69694,90.69221,0.1306711,0.1845913,0,0,9.565694
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,26.52409,26.52409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.37358,9.389051,0,0,0,12.69694,90.69221,0.1306711,0,0,0,9.389051
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,25.61035,25.61035,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.37358,9.389051,0,0.03506364,-0.03506364,12.65998,90.42822,0.1306711,0.0366415,0,0,9.389051
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,24.65827,24.65827,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.41254,9.353989,0,0.4698436,-0.4698436,12.16472,86.89066,0.1306711,0.4909865,0,0,9.353989
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,23.81481,23.81481,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,1.934588,8.884145,0,0.1785948,-0.1785948,11.97646,85.54597,0.1306711,0.1866316,0,0,8.884145
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05327243,23.39398,23.05442,0.2710733,0.2710733,0,0,0,0.2710733,19.65241,0,0,0.05327243,0.2853402,0.2710733,0,0,2.133027,8.70555,0,0.2320678,-0.2320678,11.73184,83.79869,0.1306711,0.2981806,0.04261794,0,8.758822
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09650452,22.86253,22.24931,0.3877827,0.3877827,0,0,0,0.3877827,24.88624,0,5.551115E-17,0.09650452,0.4081923,0.3877827,0,0,2.39088,8.473482,0,0.3116878,-0.3116878,11.40329,81.45193,0.1306711,0.426561,0.07720362,0,8.569986
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4201198,24.27636,21.58477,0.2769411,0.2769411,0,0,0,0.2769411,151.7,0,0,0.4201198,0.291517,0.2769411,0,0,2.7372,8.161795,0.1286028,0,0.1286028,11.5253,82.32337,0.1306663,0.3046352,0.3360958,0,8.581914
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.271792,29.4077,21.00969,0,0,0,0,0,0,0,0,0,1.271792,0,0,0,0,2.608597,8.277536,1.271792,0,1.271792,12.73182,90.94141,0.1306191,0,1.017434,0,9.549329
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.387313,36.9333,20.4346,1.243851,1.243851,0,0,0,1.243851,191.9291,0,0,2.387313,1.309317,1.243851,0,0,1.336805,9.42215,1.077996,0,1.077996,13.7545,98.24623,0.130579,1.368236,1.90985,0,11.80946
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.028298,43.70551,21.87231,4.074282,4.074282,1.443267,0,0.5590118,4.074282,74.32717,0,0,3.028298,2.769489,2.631015,0,0,0.2588092,10.39235,0.2588092,0,0.2588092,14.00003,100,0.1305861,4.48171,2.422639,5,13.42064
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.407219,50.98006,25.23335,1.683817,1.683817,0,0,0,1.683817,202.3509,1.63478,0,3.407219,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,1.852198,2.725775,0,14.03249
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.636757,57.38538,28.70301,0.2438019,0.2438019,0,0,0,0.2438019,1491.685,3.380123,0,3.636757,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0.2681821,2.909405,0,14.26203
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.239767,67.27393,31.45063,0.665319,0.665319,0,0,0,0.665319,637.2532,3.539431,0,4.239767,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0.7318509,3.391813,0,14.86504
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.540794,62.47295,33.55288,0.7582579,0.7582579,0,0,0,0.7582579,466.9644,2.742628,0,3.540794,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0.8340836,2.832635,0,14.16607
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.898978,68.87056,35.5465,0.8084456,0.8084456,0,0,0,0.8084456,482.2808,3.047982,0,3.898978,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0.8892902,3.119182,0,14.52425
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.486647,56.1223,36.67749,0,0,0,0,0,0,0,2.486647,0,2.486647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0,1.989318,0,13.11192
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.371238,55.44179,36.9842,0.8672906,0.8672906,0,0,0,0.8672906,273.4076,1.458301,0,2.371238,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0.9540197,1.896991,0,12.99651
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.316198,47.00171,37.31009,0,0,0,0,0,0,0,1.316198,0,1.316198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0,1.052959,0,11.94147
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4299344,39.42659,36.40912,0.4049219,0.4049219,0,0,0,0.4049219,106.1771,0.003700924,0,0.4299344,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1305861,0.445414,0.3439476,0,11.05521
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1570912,35.27291,34.19825,1.230207,1.230207,0,0,0,1.230207,12.76949,0,0,0.1570912,1.294955,1.230207,0,0,0,10.62527,0,1.137864,-1.137864,12.80061,91.43278,0.1305861,1.353228,0.125673,0,10.78237
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05931761,32.49501,32.096,0,0,0,0,0,0,0,0,0,0.05931761,0,0,0,0,1.264293,9.487411,0.05931761,0,0.05931761,12.85689,91.83473,0.1305839,0,0.04745409,0,9.546728
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,30.49855,30.49855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.204975,9.540796,0,0,0,12.85689,91.83473,0.1305839,0,0,0,9.540796
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,29.0225,29.0225,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.204975,9.540796,0,2.992666,-2.992666,9.702341,69.3023,0.1305839,3.127336,0,0,9.540796
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,27.5848,27.5848,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.530159,6.548131,0,0.2754699,-0.2754699,9.41197,67.22823,0.1305839,0.2878661,0,0,6.548131
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,26.40268,26.40268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.836237,6.272661,0,0,0,9.41197,67.22823,0.1305839,0,0,0,6.272661
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,25.48255,25.48255,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.836237,6.272661,0,0.5788524,-0.5788524,8.801806,62.86992,0.1305839,0.6049008,0,0,6.272661
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,24.53047,24.53047,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.479406,5.693808,0,0.7222147,-0.7222147,8.040525,57.43221,0.1305839,0.7547144,0,0,5.693808
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,23.68702,23.68702,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.281868,4.971593,0,0.08288039,-0.08288039,7.953162,56.80819,0.1305839,0.08661001,0,0,4.971593
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1225406,23.71554,22.93302,0.0594293,0.0594293,0,0,0,0.0594293,206.1956,0,0,0.1225406,0.06255716,0.0594293,0,0,6.373957,4.888713,0.05998342,0,0.05998342,8.010067,57.21465,0.1305817,0.06537223,0.09803246,0,5.011254
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.300833,24.0269,22.10234,0.1340152,0.1340152,0,0,0,0.1340152,224.4768,0,0,0.300833,0.1410686,0.1340152,0,0,6.313973,4.942698,0.1597644,0,0.1597644,8.161633,58.29726,0.1305757,0.1474167,0.2406664,0,5.243531
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5503522,24.97822,21.4378,0.224242,0.224242,0,0,0,0.224242,245.4277,0,0,0.5503522,0.2360443,0.224242,0,0,6.154209,5.086486,0.314308,0,0.314308,8.459811,60.4271,0.1305641,0.2466663,0.4402818,0,5.636838
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.141103,28.35058,20.86272,0.1223016,0.1223016,0,0,0,0.1223016,933.0236,0,0,1.141103,0.1287385,0.1223016,0,0,5.839901,5.369363,1.012364,0,1.012364,9.420224,67.28719,0.1305265,0.1345318,0.9128821,0,6.510466
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.106988,27.51585,20.28764,2.067865,2.067865,0,0,0,2.067865,53.53289,0,0,1.106988,2.1767,2.067865,0,0,4.827537,6.280491,0,1.069712,-1.069712,8.292649,59.23309,0.1305265,2.274651,0.8855903,0,7.387479
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5207289,25.07713,21.72535,1.539053,1.539053,0,0,0,1.539053,33.83438,0,0,0.5207289,1.620055,1.539053,0,0,6.016106,5.210779,0,1.099326,-1.099326,7.133857,50.95602,0.1305265,1.692958,0.4165831,0,5.731508
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.804404,30.41081,25.06721,1.164292,1.164292,0,0,0,1.164292,69.08953,0,2.220446E-16,0.804404,1.225571,1.164292,0,0,7.23758,4.111453,0,0.4211667,-0.4211667,6.689909,47.78497,0.1305265,1.280721,0.6435232,0,4.915856
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.750676,49.0413,28.51771,1.984305,1.984305,0,0,0,1.984305,138.6216,0,0,2.750676,2.088742,1.984305,0,0,7.705543,3.690286,0.6619338,0,0.6619338,7.317874,52.27042,0.130502,2.182735,2.200541,0,6.440961
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.955111,54.06264,31.27172,0.5269511,0.5269511,0,0,0,0.5269511,560.7941,0,0,2.955111,0.5546854,0.5269511,0,0,7.043609,4.286026,2.400425,0,2.400425,9.595118,68.53642,0.130413,0.5796462,2.364089,0,7.241137
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.310878,50.83917,33.39313,0.1187079,0.1187079,0,0,0,0.1187079,1946.693,0,0,2.310878,0.1249556,0.1187079,0,0,4.643184,6.446409,2.185922,0,2.185922,11.66887,83.34887,0.1303322,0.1305787,1.848703,0,8.757287
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.391793,63.21453,35.36758,1.437347,1.437347,0,0,0,1.437347,235.976,0,0,3.391793,1.512997,1.437347,0,0,2.457261,8.413739,1.878796,0,1.878796,13.45125,96.08015,0.1302627,1.581082,2.713434,0,11.80553
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.689639,57.78859,36.51775,0.1288505,0.1288505,0,0,0,0.1288505,2087.41,1.975542,0,2.689639,0.1356322,0.1288505,0,0,0.5784649,10.10466,0.5784649,0,0.5784649,14.00003,100,0.1302414,0.1417356,2.151711,0,12.7943
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.100409,44.83447,36.84363,0.5220513,0.5220513,0,0,0,0.5220513,210.7856,0.550881,0,1.100409,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1302414,0.5742564,0.880327,0,11.72568
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9821531,44.2696,37.16312,0,0,0,0,0,0,0,0.9821531,0,0.9821531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302414,0,0.7857225,0,11.60743
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3986022,39.07274,36.28133,1.141833,1.141833,0,0,0,1.141833,34.90899,0,0,0.3986022,1.201929,1.141833,0,0,0,10.62527,0,0.803327,-0.803327,13.15325,93.95158,0.1302414,1.256016,0.3188818,0,11.02388
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2564849,35.83107,34.07045,0,0,0,0,0,0,0,0,0,0.2564849,0,0,0,0,0.8925856,9.821947,0.2564849,0,0.2564849,13.39657,95.68959,0.1302319,0,0.2051879,0,10.07843
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03664447,32.21428,31.96821,3.38115,3.38115,1.25,0,0.50625,3.38115,1.083787,0,4.440892E-16,0.03664447,2.243316,2.13115,0,0,0.6361007,10.05278,0,2.206672,-2.206672,11.07053,79.07508,0.1302319,3.719266,0.02931558,5,10.08943
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,30.35158,30.35158,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.087958,7.846112,2.048493,0,2.048493,13.0139,92.95628,0.1303416,3.12806,0,5,7.846112
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,28.89471,28.89471,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.039465,9.689755,0,2.5427,-2.5427,10.33366,73.81174,0.1303416,2.657121,0,0,9.689755
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,27.457,27.457,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.864687,7.147056,0,0.3423374,-0.3423374,9.972809,71.23421,0.1303416,0.3577426,0,0,7.147056
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,26.27489,26.27489,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.245062,6.804718,0,0.1296108,-0.1296108,9.836187,70.25834,0.1303416,0.1354432,0,0,6.804718
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,25.34197,25.34197,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.389074,6.675107,0,0.5334807,-0.5334807,9.273849,66.24165,0.1303416,0.5574874,0,0,6.675107
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,24.38989,24.38989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.98183,6.141627,0,0,0,9.273849,66.24165,0.1303416,0,0,0,6.141627
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,23.55922,23.55922,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,4.98183,6.141627,0,0.3354187,-0.3354187,8.920286,63.71621,0.1303416,0.3505126,0,0,6.141627
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1429142,23.71786,22.80522,0.7133936,0.7133936,0,0,0,0.7133936,20.03301,0,1.110223E-16,0.1429142,0.7509406,0.7133936,0,0,5.354518,5.806208,0,0.6080264,-0.6080264,8.27937,59.13824,0.1303416,0.784733,0.1143314,0,5.949122
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.266711,23.68379,21.98094,0,0,0,0,0,0,0,0,0,0.266711,0,0,0,0,6.030103,5.198182,0.266711,0,0.266711,8.532394,60.94555,0.1303318,0,0.2133688,0,5.464893
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5509582,24.85823,21.3164,0.1641642,0.1641642,0,0,0,0.1641642,335.614,0,0,0.5509582,0.1728044,0.1641642,0,0,5.763391,5.438222,0.3781537,0,0.3781537,8.891143,63.50803,0.1303178,0.1805806,0.4407665,0,5.98918
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1793585,21.87452,20.74131,0.4571169,0.4571169,0,0,0,0.4571169,39.23691,0,5.551115E-17,0.1793585,0.4811757,0.4571169,0,0,5.385238,5.77856,0,0.3018171,-0.3018171,8.573,61.23559,0.1303178,0.5028286,0.1434868,0,5.957919
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1889515,21.35649,20.16623,0,0,0,0,0,0,0,0,0,0.1889515,0,0,0,0,5.72059,5.476743,0.1889515,0,0.1889515,8.752254,62.51598,0.1303108,0,0.1511612,0,5.665694
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7268292,26.29673,21.58477,0.9948936,0.9948936,0,0,0,0.9948936,73.05598,0,0,0.7268292,1.047256,0.9948936,0,0,5.531639,5.646799,0,0.3204271,-0.3204271,8.414495,60.10341,0.1303108,1.094383,0.5814634,0,6.373629
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8636138,30.6527,24.90747,1.821027,1.821027,0,0,0,1.821027,47.42456,0,2.220446E-16,0.8636138,1.91687,1.821027,0,0,5.887669,5.326372,0,1.053256,-1.053256,7.304265,52.17322,0.1303108,2.003129,0.690891,0,6.189986
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4840942,31.57716,28.33879,0,0,0,0,0,0,0,0,0,0.4840942,0,0,0,0,7.057954,4.273116,0.4840942,0,0.4840942,7.763517,55.45358,0.130293,0,0.3872754,0,4.75721
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6613463,35.62687,31.0928,0.2704495,0.2704495,0,0,0,0.2704495,244.5359,0,0,0.6613463,0.2846837,0.2704495,0,0,6.573859,4.708801,0.3766626,0,0.3766626,8.120851,58.00596,0.1302791,0.2974945,0.529077,0,5.370147
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4713412,36.45572,33.20783,0,0,0,0,0,0,0,0,0,0.4713412,0,0,0,0,6.197197,5.047797,0.4713412,0,0.4713412,8.568005,61.19991,0.1302617,0,0.377073,0,5.519138
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4931553,38.65241,35.20784,0,0,0,0,0,0,0,0,0,0.4931553,0,0,0,0,5.725856,5.472004,0.4931553,0,0.4931553,9.035852,64.54167,0.1302435,0,0.3945242,0,5.965159
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2142737,37.84721,36.358,2.337792,2.337792,0,0,0,2.337792,9.165645,0,4.440892E-16,0.2142737,2.460834,2.337792,0,0,5.2327,5.915844,0,2.24656,-2.24656,6.66777,47.62683,0.1302435,2.571571,0.171419,0,6.130117
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7920923,42.3391,36.67749,0.8818684,0.8818684,0,0,0,0.8818684,89.81979,0,0,0.7920923,0.9282825,0.8818684,0,0,7.728878,3.669284,0,0.1361902,-0.1361902,6.524213,46.60143,0.1302435,0.9700552,0.6336738,0,4.461376
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6869521,41.91969,37.02254,0.9198045,0.9198045,0,0,0,0.9198045,74.68458,0,0,0.6869521,0.9682152,0.9198045,0,0,7.8802,3.533094,0,0.2812631,-0.2812631,6.227736,44.48374,0.1302435,1.011785,0.5495617,0,4.220046
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3095652,38.29825,36.14075,1.615809,1.615809,0,0,0,1.615809,19.15853,0,0,0.3095652,1.700851,1.615809,0,0,8.192716,3.251831,0,1.391286,-1.391286,4.761191,34.00844,0.1302435,1.77739,0.2476521,0,3.561396
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1550402,34.98867,33.92987,0.573127,0.573127,0,0,0,0.573127,27.05162,0,0,0.1550402,0.6032916,0.573127,0,0,9.738589,1.860544,0,0.4482514,-0.4482514,4.288693,30.63346,0.1302435,0.6304397,0.1240321,0,2.015584
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05934591,32.22618,31.82763,0.5058302,0.5058302,0,0,0,0.5058302,11.73238,0,0,0.05934591,0.5324528,0.5058302,0,0,10.23665,1.412293,0,0.473107,-0.473107,3.789994,27.07133,0.1302435,0.5564132,0.04747672,0,1.471639
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,30.23018,30.23018,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.76232,0.9391859,3.33,0,3.33,6.94911,49.6364,0.1303986,1.080681,0,5,0.9391859
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,28.7733,28.7733,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.432321,3.936186,2.018582,0,2.018582,8.864104,63.31491,0.1305064,3.162695,0,5,3.936186
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,27.31643,27.31643,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.413739,5.752909,3.33,0,3.33,12.02322,85.87997,0.1306111,0.4391279,0,5,5.752909
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,26.12792,26.12792,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.083739,8.749909,0,0.08581772,-0.08581772,11.93276,85.23383,0.1306111,0.08967951,0,0,8.749909
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,25.21418,25.21418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.179092,8.664092,0,0,0,11.93276,85.23383,0.1306111,0,0,0,8.664092
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,24.2621,24.2621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.179092,8.664092,0,0,0,11.93276,85.23383,0.1306111,0,0,0,8.664092
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,23.41864,23.41864,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.179092,8.664092,0,0.000662208,-0.000662208,11.93206,85.22884,0.1306111,0.0006920074,0,0,8.664092
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1068478,23.34549,22.66465,0,0,0,0,0,0,0,0,0,0.1068478,0,0,0,0,2.179827,8.663429,0.1068478,0,0.1068478,12.03343,85.95287,0.1306071,0,0.08547821,0,8.770277
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.163004,22.86979,21.83397,0.5837091,0.5837091,0,0,0,0.5837091,27.92555,0,1.110223E-16,0.163004,0.6144307,0.5837091,0,0,2.07298,8.759592,0,0.4514267,-0.4514267,11.55758,82.55399,0.1306071,0.64208,0.1304032,0,8.922596
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1967727,22.41656,21.16943,0.1981006,0.1981006,0,0,0,0.1981006,99.32969,0,0,0.1967727,0.208527,0.1981006,0,0,2.574565,8.308166,0,0.01175425,-0.01175425,11.54519,82.46548,0.1306071,0.2179107,0.1574182,0,8.504938
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.304509,22.54491,20.61352,0.1874052,0.1874052,0,0,0,0.1874052,162.487,0,0,0.304509,0.1972686,0.1874052,0,0,2.587625,8.296412,0.1072405,0,0.1072405,11.64693,83.19218,0.1306032,0.2061457,0.2436072,0,8.600921
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08974067,20.58206,20.01927,1.170195,1.170195,0,0,0,1.170195,7.668868,0,0,0.08974067,1.231784,1.170195,0,0,2.480385,8.392928,0,1.142043,-1.142043,10.44311,74.59349,0.1306032,1.287214,0.07179254,0,8.482669
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4343186,24.21943,21.4378,1.920622,1.920622,0,0,0,1.920622,22.61344,0,2.220446E-16,0.4343186,2.021707,1.920622,0,0,3.749321,7.250885,0,1.587388,-1.587388,8.769855,62.6417,0.1306032,2.112684,0.3474548,0,7.685204
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.118051,25.50951,24.74772,1.432226,1.432226,0,0,0,1.432226,8.242488,0,0,0.118051,1.507606,1.432226,0,0,5.513086,5.663496,0,1.389555,-1.389555,7.305135,52.17944,0.1306032,1.575448,0.09444081,0,5.781548
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8204943,33.73992,28.17905,1.103272,1.103272,0,0,0,1.103272,74.36917,0,0,0.8204943,1.161339,1.103272,0,0,7.057036,4.273942,0,0.3408447,-0.3408447,6.945854,49.61314,0.1306032,1.213599,0.6563954,0,5.094436
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.154653,38.99609,30.91389,0,0,0,0,0,0,0,0,0,1.154653,0,0,0,0,7.435753,3.933097,1.154653,0,1.154653,8.041254,57.43741,0.1305606,0,0.9237224,0,5.08775
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.5022666,36.49064,33.02892,1.396534,1.396534,0,0,0,1.396534,35.96523,0,2.220446E-16,0.5022666,1.470036,1.396534,0,0,6.2811,4.972284,0,0.9677691,-0.9677691,7.021135,50.15087,0.1305606,1.536187,0.4018133,0,5.474551
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3936063,37.76308,35.02892,1.497866,1.497866,0,0,0,1.497866,26.27781,0,2.220446E-16,0.3936063,1.576701,1.497866,0,0,7.356399,4.004515,0,1.183094,-1.183094,5.774045,41.24309,0.1305606,1.647652,0.3148851,0,4.398122
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1756162,37.40911,36.19187,0.9960607,0.9960607,0,0,0,0.9960607,17.63108,0,1.110223E-16,0.1756162,1.048485,0.9960607,0,0,8.670948,2.821421,0,0.8728687,-0.8728687,4.85396,34.67107,0.1305606,1.095667,0.140493,0,2.997037
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4046168,39.35629,36.51775,1.721645,1.721645,0,0,0,1.721645,23.50175,0,0,0.4046168,1.812258,1.721645,0,0,9.640802,1.948552,0,1.407641,-1.407641,3.370176,24.07264,0.1305606,1.89381,0.3236934,0,2.353169
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6824044,41.73464,36.87558,0,0,0,0,0,0,0,0,0,0.6824044,0,0,0,0,11.20485,0.5409111,0.6824044,0,0.6824044,4.017561,28.69681,0.1305355,0,0.5459235,0,1.223315
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4956759,39.47367,35.99379,0.5249432,0.5249432,0,0,0,0.5249432,94.42467,0,0,0.4956759,0.5525718,0.5249432,0,0,10.52244,1.155075,0,0.05689589,-0.05689589,3.957588,28.26843,0.1305355,0.5774375,0.3965407,0,1.650751
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1015178,34.48043,33.7893,1.469233,1.469233,1.25,0,0.50625,1.469233,6.909576,0,2.220446E-16,0.1015178,0.230772,0.2192334,0,0,10.58566,1.098179,0,0.1292542,-0.1292542,3.821342,27.29525,0.1305355,1.616157,0.08121424,5,1.199697
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07737266,32.2002,31.68066,1.918615,1.918615,5,0,1.53,1.918615,4.032736,0,0,0.07737266,0,0,3.081385,2.927316,10.72928,0.9689249,3.004689,0,3.004689,6.67184,47.65591,0.1306947,2.110476,0.06189813,5,1.046298
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,30.08321,30.08321,2.374256,2.374256,5,0,1.53,2.374256,0,0,0,0,0,0,2.625744,2.494457,7.724588,3.673145,2.494457,0,2.494457,9.038289,64.55908,0.1308273,2.611682,0,5,3.673145
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,28.62634,28.62634,1.539908,1.539908,5,0,1.53,1.539908,0,0,0,0,0,0,3.460092,3.287087,5.230132,5.918156,3.287087,0,3.287087,12.15669,86.83336,0.1310018,1.693899,0,5,5.918156
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,27.18863,27.18863,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,1.943045,8.876534,0,0.552236,-0.552236,11.57459,82.67545,0.1310018,0.5770866,0,0,8.876534
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,26.00652,26.00652,0.4697513,0.4697513,0,0,0,0.4697513,0,0,5.551115E-17,0,0.494475,0.4697513,0,0,2.55664,8.324298,0,0.494475,-0.494475,11.05336,78.95244,0.1310018,0.5167264,0,0,8.324298
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,25.08638,25.08638,0.07328768,0.07328768,0,0,0,0.07328768,0,0,0,0,0.07714493,0.07328768,0,0,3.106057,7.829823,0,0.07714493,-0.07714493,10.97205,78.3716,0.1310018,0.08061645,0,0,7.829823
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,24.11513,24.11513,0.5705339,0.5705339,0,0,0,0.5705339,0,0,0,0,0.600562,0.5705339,0,0,3.191773,7.752678,0,0.600562,-0.600562,10.339,73.84984,0.1310018,0.6275874,0,0,7.752678
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,23.29085,23.29085,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,3.859065,7.152116,0,0.2238256,-0.2238256,10.10306,72.1646,0.1310018,0.2338978,0,0,7.152116
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1121209,23.23166,22.51768,0.3236511,0.3236511,0,0,0,0.3236511,34.64251,0,5.551115E-17,0.1121209,0.3406853,0.3236511,0,0,4.107759,6.92829,0,0.2285645,-0.2285645,9.862137,70.4437,0.1310018,0.3560162,0.08969669,0,7.040411
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1440529,22.62025,21.70617,0.1338237,0.1338237,0,0,0,0.1338237,107.6438,0,0,0.1440529,0.1408671,0.1338237,0,0,4.36172,6.699726,0.003185804,0,0.003185804,9.865159,70.46528,0.1310016,0.1472061,0.1152423,0,6.843779
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1798869,22.19948,21.0608,0.03078038,0.03078038,0,0,0,0.03078038,584.4207,0,0,0.1798869,0.0324004,0.03078038,0,0,4.358534,6.702593,0.1474865,0,0.1474865,10.00508,71.46469,0.1309962,0.03385842,0.1439095,0,6.88248
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9938,26.95337,20.48572,0.5009851,0.5009851,0,0,0,0.5009851,198.3692,0,0,0.9938,0.5273528,0.5009851,0,0,4.211048,6.835331,0.4664472,0,0.4664472,10.44759,74.62548,0.130979,0.5510836,0.79504,0,7.829131
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.751216,31.6085,19.89147,1.231842,1.231842,0,0,0,1.231842,142.1624,0,0,1.751216,1.296676,1.231842,0,0,3.744601,7.255134,0.45454,0,0.45454,10.8788,77.70557,0.1309622,1.355026,1.400973,0,9.00635
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.014248,42.94365,21.3164,2.028439,2.028439,0,0,0,2.028439,148.5994,0,0,3.014248,2.135199,2.028439,0,0,3.290061,7.664219,0.8790492,0,0.8790492,11.71274,83.66228,0.1309298,2.231283,2.411398,0,10.67847
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.958742,46.26476,24.58159,3.131581,3.131581,2.611236,0,0.8778675,3.131581,94.4808,4.440892E-16,0,2.958742,0.5477309,0.5203443,0,0,2.411011,8.455364,2.411011,0,2.411011,14.00003,100,0.1309572,3.444739,2.366994,5,11.41411
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.642733,56.57173,28.00014,0.6027272,0.6027272,0,0,0,0.6027272,604.3751,3.008283,0,3.642733,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1309572,0.6629999,2.914186,0,14.26801
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.681213,60.35794,30.72858,0.3240021,0.3240021,0,0,0,0.3240021,1136.169,3.340158,0,3.681213,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1309572,0.3564023,2.94497,0,14.30649
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.534871,61.53375,32.85,0,0,0,0,0,0,0,3.534871,0,3.534871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309572,0,2.827897,0,14.16014
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.200119,60.67661,34.86279,1.122043,1.122043,0,0,0,1.122043,285.2047,2.019021,0,3.200119,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1309572,1.234247,2.560095,0,13.82539
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.693206,57.25396,36.03212,0.9941495,0.9941495,0,0,0,0.9941495,270.9055,1.646733,0,2.693206,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1309572,1.093564,2.154565,0,13.31848
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.490939,55.81527,36.37717,1.202355,1.202355,0,0,0,1.202355,207.1716,1.225302,0,2.490939,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1309572,1.322591,1.992751,0,13.11621
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.38759,46.92831,36.71583,0.6333737,0.6333737,0,0,0,0.6333737,219.0792,0.7208807,0,1.38759,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1309572,0.6967111,1.110072,0,12.01286
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1468365,36.88687,35.87238,2.660856,2.660856,0,0,0,2.660856,5.518395,0,0,0.1468365,2.8009,2.660856,0,0,0,10.62527,0,2.654064,-2.654064,11.2024,80.01698,0.1309572,2.926941,0.1174692,0,10.77211
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08803625,34.26006,33.6615,2.891973,2.891973,0,0,0,2.891973,3.044159,0,0,0.08803625,3.044182,2.891973,0,0,2.94896,7.97121,0,2.956146,-2.956146,8.086348,57.75951,0.1309572,3.18117,0.070429,0,8.059246
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04051045,31.83067,31.55926,1.121946,1.121946,0,0,0,1.121946,3.610731,0,0,0.04051045,1.180996,1.121946,0,0,6.233566,5.015064,0,1.140485,-1.140485,6.884171,49.17255,0.1309572,1.234141,0.03240836,0,5.055575
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,29.95542,29.95542,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.500772,3.874579,0,2.849121,-2.849121,3.880934,27.7209,0.1309572,2.977331,0,0,3.874579
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,28.51771,28.51771,3.739882,3.739882,2.765696,0,0.9200351,3.739882,0,0,0,0,1.025458,0.9741855,0,0,10.66646,1.025458,0,1.025458,-1.025458,2.800006,20,0.1309572,4.11387,0,5,1.025458
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,27.08,27.08,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1310794,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,25.87872,25.87872,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311725,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,24.94581,24.94581,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1312871,0.5844206,0,5,5.994
