Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,23.99372,23.99372,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1312871,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,23.16305,23.16305,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1312871,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1450533,23.31401,22.38988,0.3585858,0.3585858,0,0,0,0.3585858,40.45147,0,0,0.1450533,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2324055,-0.2324055,11.00744,78.62442,0.1312871,0.3944444,0.1160426,0,8.163715
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3058318,23.53572,21.58477,0.6520656,0.6520656,0,0,0,0.6520656,46.902,0,0,0.3058318,0.6863848,0.6520656,0,0,3.154464,7.786257,0,0.3805531,-0.3805531,10.6063,75.75916,0.1312871,0.7172722,0.2446654,0,8.092089
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1595752,21.9609,20.95218,0.6365691,0.6365691,0,0,0,0.6365691,25.06801,0,0,0.1595752,0.6700727,0.6365691,0,0,3.577301,7.405704,0,0.5104975,-0.5104975,10.06819,71.9155,0.1312871,0.700226,0.1276602,0,7.565279
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.254023,28.61905,20.3771,0.450733,0.450733,0,0,0,0.450733,278.2187,0,0,1.254023,0.4744558,0.450733,0,0,4.14452,6.895206,0.7795675,0,0.7795675,10.80775,77.19809,0.1312584,0.4958063,1.003219,0,8.149229
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.847554,39.82416,19.78923,1.847789,1.847789,0,0,0,1.847789,154.106,0,0,2.847554,1.945041,1.847789,0,0,3.364953,7.596817,0.9025131,0,0.9025131,11.66395,83.31378,0.1312252,2.032568,2.278043,0,10.44437
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.283946,45.09444,21.20777,0.9190398,0.9190398,0,0,0,0.9190398,357.3236,0,0,3.283946,0.9674103,0.9190398,0,0,2.46244,8.409079,2.316536,0,2.316536,13.86161,99.01131,0.13114,1.010944,2.627157,0,11.69302
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.15529,47.81625,24.46018,3.558991,3.558991,1.25,0,0.50625,3.558991,88.65687,0.5788697,0,3.15529,2.430516,2.308991,0,0,0.1459034,10.49396,0.1459034,0,0.1459034,14.00003,100,0.1311347,3.91489,2.524232,5,13.64925
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.513665,55.13411,27.84039,2.262496,2.262496,0,0,0,2.262496,155.3004,1.132091,0,3.513665,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1311347,2.488745,2.810932,0,14.13894
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.296766,66.70813,30.54967,1.95462,1.95462,0,0,0,1.95462,219.8262,2.239271,0,4.296766,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1311347,2.150082,3.437413,0,14.92204
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.637381,52.86994,32.69025,1.07576,1.07576,0,0,0,1.07576,245.1644,1.505002,0,2.637381,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1311347,1.183336,2.109905,0,13.26266
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.931883,68.12939,34.70304,0,0,0,0,0,0,0,3.931883,0,3.931883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311347,0,3.145506,0,14.55716
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.080906,60.7345,35.87238,1.041684,1.041684,0,0,0,1.041684,295.7621,1.984397,0,3.080906,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1311347,1.145852,2.464725,0,13.70618
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.147194,52.63354,36.23021,2.522122,2.522122,0,0,0,2.522122,85.13441,0,0,2.147194,2.654866,2.522122,0,0,0,10.62527,0,0.5076718,-0.5076718,13.4649,96.17763,0.1311347,2.774334,1.717755,0,12.77247
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7069864,41.61846,36.58804,0,0,0,0,0,0,0,0.1429067,0,0.7069864,0,0,0,0,0.5640798,10.1176,0.5640798,0,0.5640798,14.00003,100,0.1311139,0,0.5655891,0,10.82459
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5202011,39.39486,35.74458,1.02933,1.02933,0,0,0,1.02933,50.53786,0,0,0.5202011,1.083505,1.02933,0,0,0,10.62527,0,0.5633037,-0.5633037,13.40625,95.75877,0.1311139,1.132262,0.4161609,0,11.14548
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09332636,34.16787,33.53371,0.04514784,0.04514784,0,0,0,0.04514784,206.7128,0,0,0.09332636,0.04752404,0.04514784,0,0,0.625893,10.06197,0.04580231,0,0.04580231,13.44971,96.06914,0.1311123,0.04966262,0.07466108,0,10.1553
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06764815,31.90406,31.45063,1.596782,1.596782,0,0,0,1.596782,4.23653,0,0,0.06764815,1.680823,1.596782,0,0,0.5800907,10.10319,0,1.613175,-1.613175,11.74927,83.92319,0.1311123,1.75646,0.05411852,0,10.17084
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,29.85318,29.85318,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.372508,8.490018,0,2.847086,-2.847086,8.748178,62.48686,0.1311123,4.350205,0,5,8.490018
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,28.41547,28.41547,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.535936,5.642931,3.33,0,3.33,11.90729,85.05193,0.131232,0.6542754,0,5,5.642931
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,26.97777,26.97777,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.205936,8.639932,0,0.1218209,-0.1218209,11.77888,84.1347,0.131232,0.1273028,0,0,8.639932
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,25.77009,25.77009,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.341293,8.51811,0,0.4157758,-0.4157758,11.34062,81.00424,0.131232,0.4344857,0,0,8.51811
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,24.83718,24.83718,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.803266,8.102335,0,0.1994264,-0.1994264,11.1304,79.50272,0.131232,0.2084005,0,0,8.102335
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,23.8851,23.8851,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.024851,7.902908,0,0.2121738,-0.2121738,10.90675,77.90521,0.131232,0.2217216,0,0,7.902908
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,23.04164,23.04164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.2606,7.690734,0,0,0,10.90675,77.90521,0.131232,0,0,0,7.690734
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04409502,22.54816,22.26848,0,0,0,0,0,0,0,0,0,0.04409502,0,0,0,0,3.2606,7.690734,0.04409502,0,0.04409502,10.94858,78.20402,0.1312304,0,0.03527602,0,7.734829
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09973601,22.08789,21.45697,0.1859573,0.1859573,0,0,0,0.1859573,53.63383,0,0,0.09973601,0.1957445,0.1859573,0,0,3.216505,7.73042,0,0.0960085,-0.0960085,10.84738,77.48115,0.1312304,0.204553,0.0797888,0,7.830156
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1597002,21.85885,20.84994,0.05607866,0.05607866,0,0,0,0.05607866,284.779,0,0,0.1597002,0.05903016,0.05607866,0,0,3.323181,7.634412,0.1006701,0,0.1006701,10.94289,78.16331,0.1312267,0.06168652,0.1277602,0,7.794112
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.247963,28.463,20.26847,0,0,0,0,0,0,0,0,0,1.247963,0,0,0,0,3.222511,7.725015,1.247963,0,1.247963,12.12681,86.61988,0.1311809,0,0.9983703,0,8.972978
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.197102,34.6333,19.66144,0,0,0,0,0,0,0,0.2225545,0,2.197102,0,0,0,0,1.974548,8.848182,1.974548,0,1.974548,14.00003,100,0.1311085,0,1.757682,0,11.04528
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.929079,41.96702,21.07997,0.5780643,0.5780643,0,0,0,0.5780643,506.7047,2.32059,0,2.929079,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,0.6358707,2.343263,0,13.55435
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.403636,49.84167,24.31322,1.762326,1.762326,0,0,0,1.762326,193.1332,1.548556,0,3.403636,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,1.938558,2.722908,0,14.02891
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.591586,66.13795,27.65509,0.6726392,0.6726392,0,0,0,0.6726392,682.6224,3.883545,0,4.591586,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,0.7399031,3.673269,0,15.21686
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.555337,69.44851,30.35158,0,0,0,0,0,0,0,4.555337,0,4.555337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,0,3.64427,0,15.18061
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.543165,61.19497,32.51134,0.1266584,0.1266584,0,0,0,0.1266584,2797.418,3.40984,0,3.543165,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,0.1393242,2.834532,0,14.16844
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.060039,69.34362,34.52413,1.138133,1.138133,0,0,0,1.138133,356.7281,2.862005,0,4.060039,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,1.251946,3.248031,0,14.68531
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.525023,55.34857,35.70624,0,0,0,0,0,0,0,2.525023,0,2.525023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,0,2.020019,0,13.1503
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.024246,51.41005,36.07046,1.396732,1.396732,0,0,0,1.396732,144.9273,0.5540022,0,2.024246,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1311085,1.536405,1.619397,0,12.64952
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.167444,44.93029,36.44746,1.809076,1.809076,0,0,0,1.809076,64.53264,0,2.220446E-16,1.167444,1.90429,1.809076,0,0,0,10.62527,0,0.7368459,-0.7368459,13.22332,94.45213,0.1311085,1.989983,0.9339555,0,11.79272
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1622433,36.72382,35.604,0.6647907,0.6647907,0,0,0,0.6647907,24.40517,0,0,0.1622433,0.6997796,0.6647907,0,0,0.8187177,9.888429,0,0.5375363,-0.5375363,12.65671,90.4049,0.1311085,0.7312697,0.1297946,0,10.05067
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09523587,34.0526,33.40591,2.012612,2.012612,0,0,0,2.012612,4.731954,0,4.440892E-16,0.09523587,2.118539,2.012612,0,0,1.41598,9.350892,0,2.023303,-2.023303,10.52396,75.17101,0.1311085,2.213873,0.07618869,0,9.446128
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06777334,31.77675,31.32283,2.109524,2.109524,0,0,0,2.109524,3.212731,0,0,0.06777334,2.220551,2.109524,0,0,3.664095,7.327589,0,2.152778,-2.152778,8.254735,58.96228,0.1311085,2.320476,0.05421867,0,7.395362
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,29.74455,29.74455,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.05607,5.174811,0,0.2922624,-0.2922624,7.946663,56.76177,0.1311085,0.3054142,0,0,5.174811
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,28.30684,28.30684,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.380806,4.882548,0,0.9694545,-0.9694545,6.924769,49.46254,0.1311085,1.01308,0,0,4.882548
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,26.86914,26.86914,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.457978,3.913094,0,0.298748,-0.298748,6.609861,47.2132,0.1311085,0.3121916,0,0,3.913094
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,25.6423,25.6423,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.78992,3.614346,0,0.4160159,-0.4160159,6.171341,44.08092,0.1311085,0.4347366,0,0,3.614346
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,24.70938,24.70938,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.25216,3.19833,0,0.2880512,-0.2880512,5.867709,41.91212,0.1311085,0.3010135,0,0,3.19833
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,23.7573,23.7573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.572217,2.910279,0,0,0,5.867709,41.91212,0.1311085,0,0,0,2.910279
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,22.91385,22.91385,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.572217,2.910279,0,0.3050295,-0.3050295,5.54618,39.61549,0.1311085,0.3187558,0,0,2.910279
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04396738,22.41935,22.14068,0.3509783,0.3509783,0,0,0,0.3509783,12.52709,0,0,0.04396738,0.3694508,0.3509783,0,0,8.911139,2.605249,0,0.3254834,-0.3254834,5.20309,37.16485,0.1311085,0.3860761,0.03517391,0,2.649217
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.1000248,21.96146,21.32918,0.4038516,0.4038516,0,0,0,0.4038516,24.76772,0,5.551115E-17,0.1000248,0.4251069,0.4038516,0,0,9.272787,2.279766,0,0.3250821,-0.3250821,4.860424,34.71724,0.1311085,0.4442367,0.08001987,0,2.379791
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1720849,21.80898,20.72215,0.2773595,0.2773595,0,0,0,0.2773595,62.044,0,0,0.1720849,0.2919573,0.2773595,0,0,9.633989,1.954684,0,0.1198724,-0.1198724,4.734067,33.81469,0.1311085,0.3050954,0.1376679,0,2.126769
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.241851,28.29326,20.14706,0.2060091,0.2060091,0,0,0,0.2060091,602.8136,0,0,1.241851,0.2168517,0.2060091,0,0,9.76718,1.834811,1.024999,0,1.024999,5.706466,40.76039,0.1310709,0.22661,0.9934808,0,3.076663
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.774174,38.96771,19.55281,3.909922,3.909922,1.25,0,0.50625,3.909922,70.95214,0,4.440892E-16,2.774174,2.799918,2.659922,0,0,8.742182,2.757311,0,0.02574449,-0.02574449,5.679329,40.56656,0.1310709,4.300914,2.219339,5,5.531485
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.124214,43.42392,20.9394,2.455491,2.455491,4.866473,0,1.493547,2.455491,127.2338,0,0,3.124214,0,0,2.410982,2.290433,8.770786,2.731566,5.414647,0,5.414647,10.81611,77.2578,0.131179,2.70104,2.499371,5,5.85578
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.893021,54.20684,24.15347,1.165833,1.165833,1.25,0,0.50625,1.165833,333.9262,0.6210486,0,3.893021,0,0,0,0,3.35614,7.604749,3.35614,0,3.35614,14.00003,100,0.1310562,1.282416,3.114417,5,11.49777
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.402076,63.75475,27.47617,0,0,0,0,0,0,0,4.402076,0,4.402076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310562,0,3.521661,0,15.02735
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.41127,67.48126,30.1535,3.113352,3.113352,1.25,0,0.50625,3.113352,141.6888,2.449847,0,4.41127,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1310562,3.424687,3.529016,5,15.03654
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.548076,60.9974,32.31326,0.7886333,0.7886333,0,0,0,0.7886333,449.9019,2.717936,0,3.548076,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1310562,0.8674966,2.838461,0,14.17335
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.216024,60.20268,34.34521,1.558041,1.558041,0,0,0,1.558041,206.4146,1.575981,0,3.216024,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1310562,1.713845,2.572819,0,13.8413
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.711599,56.83328,35.52733,1.712646,1.712646,0,0,0,1.712646,158.328,0.9088138,0,2.711599,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1310562,1.883911,2.169279,0,13.33687
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.031266,51.28439,35.90433,2.784647,2.784647,0,0,0,2.784647,72.94518,0,0,2.031266,2.931208,2.784647,0,0,0,10.62527,0,0.8999416,-0.8999416,13.05141,93.22414,0.1310562,3.063112,1.625013,0,12.65654
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.337365,46.06997,36.28133,1.01832,1.01832,0,0,0,1.01832,131.3306,0,0,1.337365,1.071915,1.01832,0,0,0.9999351,9.725332,0.2654494,0,0.2654494,13.30323,95.02291,0.1310465,1.120152,1.069892,0,11.0627
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4399858,38.50832,35.43787,0,0,0,0,0,0,0,0,0,0.4399858,0,0,0,0,0.7344856,9.964237,0.4399858,0,0.4399858,13.72064,98.00438,0.1310305,0,0.3519886,0,10.40422
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.138806,34.20877,33.26534,0,0,0,0,0,0,0,0,0,0.138806,0,0,0,0,0.2944999,10.36022,0.138806,0,0.138806,13.85232,98.94497,0.1310254,0,0.1110448,0,10.49903
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04349694,31.47305,31.18226,1.489813,1.489813,0,0,0,1.489813,2.919624,0,0,0.04349694,1.568224,1.489813,0,0,0.1556939,10.48515,0,1.524727,-1.524727,12.24512,87.46497,0.1310254,1.638794,0.03479755,0,10.52865
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,29.61676,29.61676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.849835,8.960423,0,0,0,12.24512,87.46497,0.1310254,0,0,0,8.960423
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,28.15988,28.15988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.849835,8.960423,0,0,0,12.24512,87.46497,0.1310254,0,0,0,8.960423
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,26.72217,26.72217,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,1.849835,8.960423,0,0.3153389,-0.3153389,11.91272,85.09071,0.1310254,0.3295291,0,0,8.960423
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,25.50172,25.50172,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.200212,8.645083,0,0.4180038,-0.4180038,11.47211,81.94347,0.1310254,0.436814,0,0,8.645083
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,24.56881,24.56881,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.66466,8.227079,0,0.6747828,-0.6747828,10.76083,76.86288,0.1310254,0.705148,0,0,8.227079
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,23.61673,23.61673,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.414419,7.552297,0,0.2522714,-0.2522714,10.49491,74.96348,0.1310254,0.2636237,0,0,7.552297
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,22.76688,22.76688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.694721,7.300025,0,0,0,10.49491,74.96348,0.1310254,0,0,0,7.300025
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1049488,22.66622,22.0001,0.1402967,0.1402967,0,0,0,0.1402967,74.80493,0,0,0.1049488,0.1476807,0.1402967,0,0,3.694721,7.300025,0,0.04273189,-0.04273189,10.44986,74.64174,0.1310254,0.1543264,0.08395907,0,7.404974
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1612041,22.22836,21.20777,0,0,0,0,0,0,0,0,0,0.1612041,0,0,0,0,3.742201,7.257294,0.1612041,0,0.1612041,10.6028,75.73411,0.1310195,0,0.1289633,0,7.418498
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3831163,23.03117,20.59435,0.3318737,0.3318737,0,0,0,0.3318737,115.4404,0,0,0.3831163,0.3493408,0.3318737,0,0,3.580997,7.402377,0.03377547,0,0.03377547,10.63484,75.96298,0.1310183,0.3650611,0.306493,0,7.785493
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.469634,29.7431,20.01927,0.2502554,0.2502554,0,0,0,0.2502554,587.2535,0,0,1.469634,0.2634268,0.2502554,0,0,3.547221,7.432775,1.206207,0,1.206207,11.77915,84.1366,0.1309743,0.275281,1.175707,0,8.90241
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.297129,35.11141,19.41223,2.293046,2.293046,0,0,0,2.293046,100.1781,0,0,2.297129,2.413733,2.293046,0,0,2.341014,8.518362,0,0.1166034,-0.1166034,11.65624,83.25867,0.1309743,2.522351,1.837703,0,10.81549
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.923402,41.61161,20.8116,0.9130598,0.9130598,0,0,0,0.9130598,320.1764,0,0,2.923402,0.9611155,0.9130598,0,0,2.470573,8.401758,1.962286,0,1.962286,13.51783,96.5557,0.1309027,1.004366,2.338722,0,11.32516
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.165875,47.35897,23.99372,0.6968585,0.6968585,0,0,0,0.6968585,454.3067,1.924053,0,3.165875,0.7335353,0.6968585,0,0,0.5082868,10.16782,0.5082868,0,0.5082868,14.00003,100,0.1308842,0.7665444,2.5327,0,13.33369
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.806471,57.30093,27.29726,0.6601664,0.6601664,0,0,0,0.6601664,576.5927,3.111559,0,3.806471,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1308842,0.7261831,3.045177,0,14.43175
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.475338,67.98029,29.97459,0.2646616,0.2646616,0,0,0,0.2646616,1690.966,4.196747,0,4.475338,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1308842,0.2911277,3.580271,0,15.10061
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.552649,60.82031,32.13434,0,0,0,0,0,0,0,3.552649,0,3.552649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308842,0,2.842119,0,14.17792
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.2214,60.05311,34.17908,0.430538,0.430538,0,0,0,0.430538,748.2265,2.768202,0,3.2214,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1308842,0.4735918,2.57712,0,13.84667
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.717809,56.7036,35.36758,0.8294967,0.8294967,0,0,0,0.8294967,327.6455,1.844654,0,2.717809,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1308842,0.9124463,2.174247,0,13.34308
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.575237,55.84445,35.74458,3.541121,3.541121,1.25,0,0.50625,3.541121,72.72375,0.1635296,0,2.575237,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1308842,3.895234,2.060189,5,13.20051
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.182793,44.7035,36.12158,2.06822,2.06822,0,0,0,2.06822,57.18893,0,0,1.182793,2.177073,2.06822,0,0,0,10.62527,0,0.9942808,-0.9942808,12.95196,92.51385,0.1308842,2.275042,0.9462342,0,11.80807
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1815382,36.52962,35.27813,0,0,0,0,0,0,0,0,0,0.1815382,0,0,0,0,1.104756,9.630994,0.1815382,0,0.1815382,13.12419,93.744,0.1308776,0,0.1452306,0,9.812531
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.213128,34.57014,33.11837,4.564918,4.564918,1.25,0,0.50625,4.564918,4.668825,0,0,0.213128,3.489387,3.314918,0,0,0.9232182,9.794377,0,3.276259,-3.276259,9.670706,69.07633,0.1308776,5.02141,0.1705024,5,10.00751
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06412256,31.48317,31.05446,1.608871,1.608871,4.898358,0,1.502252,1.608871,3.985562,0,0,0.06412256,0,0,3.289487,3.125013,4.563506,6.518118,3.189136,0,3.189136,12.69619,90.68686,0.1310441,1.769758,0.05129805,5,6.582241
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,29.48896,29.48896,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.374371,9.388341,0,0.7983674,-0.7983674,11.85463,84.67577,0.1310441,0.834294,0,0,9.388341
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,28.03847,28.03847,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.261446,8.589973,0,2.772287,-2.772287,8.932385,63.80262,0.1310441,4.27204,0,5,8.589973
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,26.60077,26.60077,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.341764,5.817687,3.33,0,3.33,12.0915,86.36769,0.1311641,0.6675847,0,5,5.817687
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,25.37392,25.37392,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.011764,8.814687,0,0.1617203,-0.1617203,11.92103,85.15006,0.1311641,0.1689977,0,0,8.814687
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,24.44101,24.44101,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.191453,8.652966,0,0.1908086,-0.1908086,11.7199,83.71342,0.1311641,0.199395,0,0,8.652966
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,23.48893,23.48893,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.403463,8.462157,0,0.8666168,-0.8666168,10.80641,77.18848,0.1311641,0.9056146,0,0,8.462157
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,22.64548,22.64548,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.366371,7.595541,0,0.1491188,-0.1491188,10.64922,76.06573,0.1311641,0.1558292,0,0,7.595541
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08363558,22.40234,21.87231,0.2100932,0.2100932,0,0,0,0.2100932,39.80879,0,0,0.08363558,0.2211508,0.2100932,0,0,3.532058,7.446422,0,0.1375152,-0.1375152,10.50427,75.03035,0.1311641,0.2311026,0.06690846,0,7.530057
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.1002707,21.69367,21.0608,0.2780243,0.2780243,0,0,0,0.2780243,36.06546,0,0,0.1002707,0.2926572,0.2780243,0,0,3.684853,7.308907,0,0.1923864,-0.1923864,10.30148,73.58183,0.1311641,0.3058268,0.08021659,0,7.409177
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1877025,21.65095,20.46655,0.5026568,0.5026568,0,0,0,0.5026568,37.34209,0,1.110223E-16,0.1877025,0.5291124,0.5026568,0,0,3.898616,7.11652,0,0.3414098,-0.3414098,9.941599,71.01128,0.1311641,0.5529224,0.150162,0,7.304223
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.283655,28.31287,19.89147,0.1067174,0.1067174,0,0,0,0.1067174,1202.854,0,0,1.283655,0.1123341,0.1067174,0,0,4.27796,6.77511,1.171321,0,1.171321,11.05281,78.94849,0.1311215,0.1173891,1.026924,0,8.058765
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.715334,38.21869,19.30361,2.065911,2.065911,0,0,0,2.065911,131.4352,0,0,2.715334,2.174644,2.065911,0,0,3.106639,7.829299,0.5406905,0,0.5406905,11.56575,82.61237,0.1311018,2.272502,2.172267,0,10.54463
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.920729,41.42072,20.66464,0.914513,0.914513,0,0,0,0.914513,319.3753,0,0,2.920729,0.9626453,0.914513,0,0,2.565949,8.31592,1.958083,0,1.958083,13.42336,95.88093,0.1310305,1.005964,2.336583,0,11.23665
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.402341,49.24758,23.82759,0,0,0,0,0,0,0,2.794476,0,3.402341,0,0,0,0,0.6078653,10.0782,0.6078653,0,0.6078653,14.00003,100,0.1310084,0,2.721873,0,13.48054
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.651392,55.54021,27.09917,1.026951,1.026951,0,0,0,1.026951,355.5566,2.570391,0,3.651392,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1310084,1.129646,2.921114,0,14.27667
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.69867,59.33844,29.7765,0,0,0,0,0,0,0,3.69867,0,3.69867,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310084,0,2.958936,0,14.32394
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.557733,60.62444,31.93626,0.9021888,0.9021888,0,0,0,0.9021888,394.3446,2.608061,0,3.557733,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1310084,0.9924077,2.846187,0,14.18301
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.227513,59.87181,33.981,1.225128,1.225128,0,0,0,1.225128,263.4428,1.937904,0,3.227513,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1310084,1.347641,2.58201,0,13.85279
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.22007,61.27029,35.18867,1.233414,1.233414,0,0,0,1.233414,261.0696,1.921739,0,3.22007,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1310084,1.356756,2.576056,0,13.84534
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.045702,51.02903,35.56567,1.604672,1.604672,0,0,0,1.604672,127.4841,0.3565735,0,2.045702,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1310084,1.765139,1.636561,0,12.67098
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.190584,44.59427,35.96183,1.834218,1.834218,0,0,0,1.834218,64.90961,0,2.220446E-16,1.190584,1.930756,1.834218,0,0,0,10.62527,0,0.740172,-0.740172,13.21982,94.42709,0.1310084,2.01764,0.952467,0,11.81586
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.196935,36.48846,35.13116,1.865496,1.865496,0,0,0,1.865496,10.55671,0,0,0.196935,1.96368,1.865496,0,0,0.8224133,9.885102,0,1.766744,-1.766744,11.35751,81.12488,0.1310084,2.052045,0.157548,0,10.08204
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09521118,33.60338,32.95863,0,0,0,0,0,0,0,0,0,0.09521118,0,0,0,0,2.785463,8.118358,0.09521118,0,0.09521118,11.44783,81.77006,0.1310049,0,0.07616894,0,8.213569
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04560087,31.21828,30.91389,1.619967,1.619967,0,0,0,1.619967,2.814926,0,0,0.04560087,1.705228,1.619967,0,0,2.690252,8.204048,0,1.659627,-1.659627,9.69843,69.27436,0.1310049,1.781964,0.0364807,0,8.249649
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,29.34838,29.34838,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.534282,6.54442,0,0.3202688,-0.3202688,9.360837,66.86299,0.1310049,0.3346809,0,0,6.54442
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,27.91068,27.91068,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.890136,6.224152,0,3.505263,-3.505263,5.665966,40.4711,0.1310049,5.735069,0,5,6.224152
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,26.47297,26.47297,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.784873,2.718888,3.33,0,3.33,8.825081,63.03617,0.1310757,0.02687433,0,5,2.718888
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,25.2653,25.2653,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.454873,5.715889,3.33,0,3.33,11.9842,85.60123,0.1311601,0.2059634,0,5,5.715889
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,24.33239,24.33239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124873,8.712889,0,0,0,11.9842,85.60123,0.1311601,0,0,0,8.712889
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,23.3803,23.3803,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.124873,8.712889,0,0.6194229,-0.6194229,11.33127,80.93746,0.1311601,0.6472969,0,0,8.712889
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,22.53685,22.53685,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.813121,8.093466,0,0.6058398,-0.6058398,10.69266,76.37596,0.1311601,0.6331027,0,0,8.093466
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04432335,22.044,21.76368,0,0,0,0,0,0,0,0,0,0.04432335,0,0,0,0,3.486276,7.487626,0.04432335,0,0.04432335,10.7347,76.67631,0.1311584,0,0.03545868,0,7.531949
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1080787,21.65333,20.97135,0.2187718,0.2187718,0,0,0,0.2187718,49.40247,0,2.775558E-17,0.1080787,0.2302861,0.2187718,0,0,3.441953,7.527517,0,0.1222074,-0.1222074,10.60589,75.75619,0.1311584,0.2406489,0.08646293,0,7.635595
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1520235,21.32176,20.36432,0.03028581,0.03028581,0,0,0,0.03028581,501.9627,0,0,0.1520235,0.0318798,0.03028581,0,0,3.577739,7.405309,0.1201437,0,0.1201437,10.71986,76.57031,0.1311541,0.03331439,0.1216188,0,7.557333
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.359124,28.72771,19.78923,0.4630214,0.4630214,0,0,0,0.4630214,293.5337,0,0,1.359124,0.487391,0.4630214,0,0,3.457595,7.513439,0.8717331,0,0.8717331,11.54686,82.47743,0.1311224,0.5093236,1.087299,0,8.872562
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.670607,37.72233,19.17581,0.8084645,0.8084645,0,0,0,0.8084645,330.3307,0,0,2.670607,0.8510153,0.8084645,0,0,2.585862,8.297998,1.819591,0,1.819591,13.27308,94.80753,0.1310564,0.889311,2.136485,0,10.96861
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.583383,46.91402,20.54323,0,0,0,0,0,0,0,2.817112,0,3.583383,0,0,0,0,0.7662708,9.935631,0.7662708,0,0.7662708,14.00003,100,0.1310286,0,2.866707,0,13.51901
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.401892,49.05215,23.66785,0.7293677,0.7293677,0,0,0,0.7293677,466.4167,2.634137,0,3.401892,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,0.8023044,2.721514,0,14.02717
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.65322,55.33663,26.92026,2.472072,2.472072,0,0,0,2.472072,147.7796,1.051038,0,3.65322,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,2.719279,2.922576,0,14.27849
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.702536,59.12877,29.57842,0.9811782,0.9811782,0,0,0,0.9811782,377.3562,2.669717,0,3.702536,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,1.079296,2.962029,0,14.32781
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.562905,60.42943,31.73817,1.50017,1.50017,0,0,0,1.50017,237.5001,1.983778,0,3.562905,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,1.650187,2.850324,0,14.18818
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.233598,59.69795,33.7893,0.675234,0.675234,0,0,0,0.675234,478.8855,2.522825,0,3.233598,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,0.7427574,2.586878,0,13.85887
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.731491,56.38838,34.99059,0,0,0,0,0,0,0,2.731491,0,2.731491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,0,2.185193,0,13.35677
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.053186,50.8928,35.38675,1.551933,1.551933,0,0,0,1.551933,132.2986,0.4195721,0,2.053186,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,1.707127,1.642549,0,12.67846
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.198588,44.46631,35.78292,1.015837,1.015837,0,0,0,1.015837,117.9902,0.1292863,0,1.198588,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1310286,1.11742,0.9588704,0,11.82386
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.201148,36.35663,34.97142,1.701945,1.701945,0,0,0,1.701945,11.81872,0,2.220446E-16,0.201148,1.791521,1.701945,0,0,0,10.62527,0,1.590373,-1.590373,12.32363,88.02573,0.1310286,1.872139,0.1609184,0,10.82642
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.111023,33.58257,32.83083,0,0,0,0,0,0,0,0,0,0.111023,0,0,0,0,1.767081,9.034902,0.111023,0,0.111023,12.42895,88.77806,0.1310245,0,0.08881837,0,9.145925
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04630617,31.09496,30.78609,1.450048,1.450048,0,0,0,1.450048,3.193424,0,0,0.04630617,1.526366,1.450048,0,0,1.656058,9.134822,0,1.48006,-1.48006,10.86883,77.63437,0.1310245,1.595053,0.03704493,0,9.181129
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005464979,29.27582,29.23976,0.7706834,0.7706834,0,0,0,0.7706834,0.7091082,0,1.110223E-16,0.005464979,0.8112457,0.7706834,0,0,3.300569,7.654762,0,0.8057807,-0.8057807,10.01947,71.56747,0.1310245,0.8477517,0.004371983,0,7.660227
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,27.82122,27.82122,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.195881,6.848981,0,1.36079,-1.36079,8.585067,61.32178,0.1310245,1.422026,0,0,6.848981
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,26.38351,26.38351,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.70787,5.488192,0,0.543762,-0.543762,8.011891,57.22768,0.1310245,0.5682312,0,0,5.488192
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,25.16306,25.16306,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.31205,4.944429,0,0.3431579,-0.3431579,7.650172,54.64397,0.1310245,0.3586,0,0,4.944429
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,24.22376,24.22376,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.693336,4.601272,0,0.2171299,-0.2171299,7.421297,53.00916,0.1310245,0.2269008,0,0,4.601272
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,23.27168,23.27168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.934592,4.384141,0,0,0,7.421297,53.00916,0.1310245,0,0,0,4.384141
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,22.42822,22.42822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.934592,4.384141,0,0,0,7.421297,53.00916,0.1310245,0,0,0,4.384141
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1445397,22.57196,21.65506,0.3165997,0.3165997,0,0,0,0.3165997,45.65378,0,0,0.1445397,0.3332628,0.3165997,0,0,6.934592,4.384141,0,0.1887231,-0.1887231,7.222365,51.58822,0.1310245,0.3482596,0.1156318,0,4.528681
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2658154,22.53582,20.84994,0.159345,0.159345,0,0,0,0.159345,166.8175,0,0,0.2658154,0.1677316,0.159345,0,0,7.144284,4.195418,0.0980838,0,0.0980838,7.315415,52.25286,0.131021,0.1752795,0.2126523,0,4.461234
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3120402,22.23126,20.25569,0.3975784,0.3975784,0,0,0,0.3975784,78.48519,0,0,0.3120402,0.4185036,0.3975784,0,0,7.0462,4.283694,0,0.1064634,-0.1064634,7.203193,51.45128,0.131021,0.4373362,0.2496321,0,4.595734
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.219361,27.64883,19.6806,0.4179621,0.4179621,0,0,0,0.4179621,291.7396,0,0,1.219361,0.4399601,0.4179621,0,0,7.164493,4.17723,0.779401,0,0.779401,7.942598,56.73273,0.1309927,0.4597583,0.9754889,0,5.396592
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.797884,31.05667,19.06718,1.289292,1.289292,0,0,0,1.289292,139.4473,0,0,1.797884,1.35715,1.289292,0,0,6.385092,4.878692,0.4407338,0,0.4407338,8.360715,59.71927,0.1309768,1.418221,1.438307,0,6.676575
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.716056,39.48481,20.41543,0.6725615,0.6725615,0,0,0,0.6725615,403.8376,0,0,2.716056,0.7079595,0.6725615,0,0,5.944358,5.275352,2.008096,0,2.008096,10.26576,73.32673,0.130904,0.7398177,2.172845,0,7.991408
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.087604,46.1137,23.5081,1.773373,1.773373,0,0,0,1.773373,174.1091,0,0,3.087604,1.866708,1.773373,0,0,3.936261,7.082639,1.220896,0,1.220896,11.42401,81.59988,0.1308599,1.95071,2.470083,0,10.17024
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.42264,44.27076,26.74134,0.7470349,0.7470349,0,0,0,0.7470349,324.3007,0,0,2.42264,0.7863525,0.7470349,0,0,2.715366,8.181445,1.636287,0,1.636287,12.97632,92.68784,0.1308007,0.8217384,1.938112,0,10.60408
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.79646,42.21042,29.38033,0.6140678,0.6140678,0,0,0,0.6140678,292.5508,0.07099468,0,1.79646,0.6463872,0.6140678,0,0,1.079079,9.654103,1.079079,0,1.079079,14.00003,100,0.1307617,0.6754746,1.437168,0,11.45056
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.501555,50.38914,31.55926,0,0,0,0,0,0,0,2.501555,0,2.501555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307617,0,2.001244,0,13.12683
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.722514,54.7115,33.62317,1.382041,1.382041,0,0,0,1.382041,196.9923,1.267735,0,2.722514,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1307617,1.520245,2.178011,0,13.34779
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.523241,45.97304,34.83084,0.9344565,0.9344565,0,0,0,0.9344565,163.0082,0.5396022,0,1.523241,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1307617,1.027902,1.218593,0,12.14851
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.028848,42.60604,35.23979,2.819479,2.819479,0,0,0,2.819479,36.49072,0,4.440892E-16,1.028848,2.967872,2.819479,0,0,0,10.62527,0,1.939024,-1.939024,11.95612,85.40067,0.1307617,3.101427,0.8230783,0,11.65412
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7674445,41.07806,35.63596,2.141063,2.141063,0,0,0,2.141063,35.84408,0,0,0.7674445,2.253751,2.141063,0,0,2.154471,8.68625,0,1.486306,-1.486306,10.38941,74.20994,0.1307617,2.35517,0.6139556,0,9.453694
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2109701,36.29593,34.84362,0,0,0,0,0,0,0,0,0,0.2109701,0,0,0,0,3.805923,7.199944,0.2109701,0,0.2109701,10.58956,75.63953,0.1307541,0,0.1687761,0,7.410913
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1075498,33.41775,32.69025,0.8625976,0.8625976,0,0,0,0.8625976,12.46813,0,1.110223E-16,0.1075498,0.9079975,0.8625976,0,0,3.594953,7.389816,0,0.8004478,-0.8004478,9.745811,69.61279,0.1307541,0.9488574,0.08603981,0,7.497366
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04761979,30.9757,30.65829,0.7213796,0.7213796,0,0,0,0.7213796,6.601211,0,1.110223E-16,0.04761979,0.759347,0.7213796,0,0,4.484339,6.589369,0,0.7117271,-0.7117271,8.995584,64.25404,0.1307541,0.7935176,0.03809583,0,6.636989
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01418234,29.22468,29.13113,2.429338,2.429338,0,0,0,2.429338,0.5837942,0,4.440892E-16,0.01418234,2.557198,2.429338,0,0,5.275147,5.877642,0,2.543016,-2.543016,6.31501,45.10712,0.1307541,2.672272,0.01134587,0,5.891824
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,27.71259,27.71259,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.10072,3.334625,0,0.8072066,-0.8072066,5.464139,39.02949,0.1307541,0.8435309,0,0,3.334625
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,26.27489,26.27489,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,8.997617,2.527419,0,0.08827189,-0.08827189,5.371092,38.36487,0.1307541,0.09224413,0,0,2.527419
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,25.05443,25.05443,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.095696,2.439147,0,0.2155737,-0.2155737,5.143858,36.74177,0.1307541,0.2252745,0,0,2.439147
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,24.11513,24.11513,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.335223,2.223573,0,0.6859304,-0.6859304,4.420824,31.57725,0.1307541,0.7167973,0,0,2.223573
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,23.14388,23.14388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09737,1.537643,0,0,0,4.420824,31.57725,0.1307541,0,0,0,1.537643
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,22.30043,22.30043,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.09737,1.537643,0,0.6345985,-0.6345985,3.751898,26.79922,0.1307541,0.6631554,0,0,1.537643
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05737751,21.88981,21.52726,0.2767867,0.2767867,0,0,0,0.2767867,20.72987,0,0,0.05737751,0.2913544,0.2767867,0,0,10.80248,0.9030445,0,0.2339769,-0.2339769,3.505265,25.03756,0.1307541,0.3044653,0.04590201,0,0.960422
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2563308,22.36544,20.74131,0,0,0,0,0,0,0,0,0,0.2563308,0,0,0,0,11.06245,0.6690676,0.2563308,0,0.2563308,3.748442,26.77453,0.1307449,0,0.2050647,0,0.9253985
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2521577,21.73898,20.14706,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.62494,4.440892E-16,0,0.2521577,0,0,3.505263,3.33,10.80612,0.8997654,3.582158,0,3.582158,7.146775,51.04829,0.1308756,0.9362835,0.2017261,5,1.151923
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.176533,27.24189,19.57198,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,138.5302,4.440892E-16,0,1.176533,0,0,3.505263,3.33,7.223963,4.123707,4.506533,0,4.506533,11.42205,81.58589,0.1309726,0.9342272,0.9412266,5,5.300241
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.250532,34.25968,18.95856,0,0,0,0,0,0,0,0,0,2.250532,0,0,0,0,2.71743,8.179587,2.250532,0,2.250532,13.55709,96.83616,0.1308914,0,1.800425,0,10.43012
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.321616,44.33097,20.28764,2.463042,2.463042,0,0,0,2.463042,134.8583,0.2620424,0,3.321616,2.592675,2.463042,0,0,0.4668982,10.20507,0.4668982,0,0.4668982,14.00003,100,0.1308746,2.709346,2.657293,0,13.52668
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.741263,51.7817,23.36114,0.6476903,0.6476903,0,0,0,0.6476903,577.6314,3.059483,0,3.741263,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1308746,0.7124593,2.99301,0,14.36654
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.523465,53.68811,26.5816,0.4843459,0.4843459,0,0,0,0.4843459,727.4689,3.013628,0,3.523465,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1308746,0.5327804,2.818772,0,14.14874
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.710044,58.73126,29.20142,1.015059,1.015059,0,0,0,1.015059,365.5003,2.641561,0,3.710044,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1308746,1.116565,2.968035,0,14.33532
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.325387,68.16013,31.38034,2.148923,2.148923,0,0,0,2.148923,201.2816,2.063363,0,4.325387,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1308746,2.363815,3.46031,0,14.95066
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.709116,54.40498,33.46342,0,0,0,0,0,0,0,2.709116,0,2.709116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308746,0,2.167293,0,13.33439
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.46079,53.60455,34.68387,2.256927,2.256927,0,0,0,2.256927,109.0328,0.08507726,0,2.46079,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1308746,2.48262,1.968632,0,13.08606
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.067829,50.67428,35.08004,0.9177962,0.9177962,0,0,0,0.9177962,225.3037,1.101727,0,2.067829,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1308746,1.009576,1.654263,0,12.6931
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.155387,43.84559,35.50816,1.275998,1.275998,0,0,0,1.275998,90.5477,0,0,1.155387,1.343156,1.275998,0,0,0,10.62527,0,0.187769,-0.187769,13.8021,98.58625,0.1308746,1.403598,0.9243096,0,11.78066
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5541537,38.59138,34.72221,1.683987,1.683987,0,0,0,1.683987,32.90724,0,4.440892E-16,0.5541537,1.772618,1.683987,0,0,0.2086322,10.4375,0,1.218464,-1.218464,12.51773,89.41216,0.1308746,1.852386,0.4433229,0,10.99166
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1084757,33.31493,32.58163,2.132436,2.132436,0,0,0,2.132436,5.086938,0,4.440892E-16,0.1084757,2.24467,2.132436,0,0,1.562481,9.219041,0,2.136194,-2.136194,10.26598,73.32829,0.1308746,2.34568,0.08678057,0,9.327517
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06057302,30.95336,30.54967,0.07157184,0.07157184,0,0,0,0.07157184,84.63247,0,0,0.06057302,0.07533878,0.07157184,0,0,3.93603,7.082847,0,0.01476576,-0.01476576,10.25042,73.21712,0.1308746,0.07872903,0.04845842,0,7.14342
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006251711,29.08288,29.04167,2.966168,2.966168,0,0,0,2.966168,0.2107672,0,0,0.006251711,3.122283,2.966168,0,0,3.952436,7.068081,0,3.116031,-3.116031,6.965833,49.75585,0.1308746,3.262785,0.005001369,0,7.074333
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,27.60397,27.60397,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.414693,3.952051,0,2.208187,-2.208187,4.6382,33.12993,0.1308746,2.307555,0,0,3.952051
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,26.18543,26.18543,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.868234,1.743864,0,0.2304484,-0.2304484,4.395286,31.39483,0.1308746,0.2408186,0,0,1.743864
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,24.94581,24.94581,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.12429,1.513416,0,0.6085436,-0.6085436,3.753824,26.81298,0.1308746,0.6359281,0,0,1.513416
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,24.02567,24.02567,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.80045,0.9048719,0,0.5300348,-0.5300348,3.195119,22.82223,0.1308746,0.5538864,0,0,0.9048719
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,23.05442,23.05442,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.38937,0.3748371,3.33,0,3.33,6.354234,45.38729,0.130981,0.5025602,0,5,0.3748371
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,22.21097,22.21097,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.059375,3.371837,3.33,0,3.33,9.51335,67.95236,0.1310681,0.250314,0,5,3.371837
