Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04828856,21.74266,21.4378,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.44324,0,0,0.04828856,0,0,3.505263,3.33,4.729374,6.368837,3.378289,0,3.378289,12.71828,90.84464,0.1311667,0.4268777,0.03863085,5,6.417126
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1082315,21.33355,20.65186,0.3863431,0.3863431,0,0,0,0.3863431,28.01434,0,5.551115E-17,0.1082315,0.406677,0.3863431,0,0,1.351086,9.409297,0,0.2984455,-0.2984455,12.40369,88.59758,0.1311667,0.4249774,0.08658519,0,9.517529
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1729124,21.14551,20.0576,0.1914773,0.1914773,0,0,0,0.1914773,90.30436,2.775558E-17,0,0.1729124,0.2015551,0.1914773,0,0,1.682692,9.110851,0,0.0286427,-0.0286427,12.37349,88.38193,0.1311667,0.210625,0.1383299,0,9.283764
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.202326,27.32439,19.48252,0,0,0,0,0,0,0,0,0,1.202326,0,0,0,0,1.714517,9.082209,1.202326,0,1.202326,13.51412,96.52924,0.1311234,0,0.9618611,0,10.28454
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.161945,33.50033,18.8691,1.318492,1.318492,0,0,0,1.318492,163.971,0.2618671,0,2.161945,1.387887,1.318492,0,0,0.5121909,10.1643,0.5121909,0,0.5121909,14.00003,100,0.131105,1.450342,1.729556,0,12.32625
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.908221,40.76088,20.17901,1.649021,1.649021,0,0,0,1.649021,176.3605,1.17241,0,2.908221,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,1.813923,2.326577,0,13.5335
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.399672,48.5198,23.23973,0.8930212,0.8930212,0,0,0,0.8930212,380.6933,2.45965,0,3.399672,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,0.9823233,2.719738,0,14.02495
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.658297,54.76183,26.41546,0.0543492,0.0543492,0,0,0,0.0543492,6731.095,3.601087,0,3.658297,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,0.05978413,2.926637,0,14.28357
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.713688,58.54345,29.0225,1.494872,1.494872,0,0,0,1.494872,248.4285,2.140139,0,3.713688,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,1.644359,2.970951,0,14.33896
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.577387,59.92149,31.21421,0,0,0,0,0,0,0,3.577387,0,3.577387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,0,2.861909,0,14.20266
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.250646,59.27311,33.30367,0.8524897,0.8524897,0,0,0,0.8524897,381.3121,2.353289,0,3.250646,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,0.9377387,2.600517,0,13.87592
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.751135,56.0227,34.52413,0.4517291,0.4517291,0,0,0,0.4517291,609.0233,2.275631,0,2.751135,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,0.496902,2.200908,0,13.37641
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.074975,50.59193,34.95224,0,0,0,0,0,0,0,2.074975,0,2.074975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131105,0,1.65998,0,12.70025
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.22224,44.20777,35.36758,2.77705,2.77705,0,0,0,2.77705,44.01218,0,4.440892E-16,1.22224,2.92321,2.77705,0,0,0,10.62527,0,1.70097,-1.70097,12.20705,87.19302,0.131105,3.054755,0.9777921,0,11.84751
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2300023,36.17659,34.59442,1.244216,1.244216,0,0,0,1.244216,18.48572,0,2.220446E-16,0.2300023,1.309701,1.244216,0,0,1.889967,8.924304,0,1.079699,-1.079699,11.06895,79.06374,0.131105,1.368638,0.1840018,0,9.154306
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09739878,33.13068,32.473,0.624748,0.624748,0,0,0,0.624748,15.59009,0,1.110223E-16,0.09739878,0.6576294,0.624748,0,0,3.089632,7.844605,0,0.5602307,-0.5602307,10.47841,74.84564,0.131105,0.6872228,0.07791902,0,7.942004
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09593643,31.10015,30.46021,1.935134,1.935134,0,0,0,1.935134,4.957613,0,2.220446E-16,0.09593643,2.036983,1.935134,0,0,3.712111,7.284375,0,1.941046,-1.941046,8.432368,60.23108,0.131105,2.128647,0.07674914,0,7.380311
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01030519,29.02011,28.95222,1.986887,1.986887,0,0,0,1.986887,0.5186601,0,0,0.01030519,2.09146,1.986887,0,0,5.868829,5.343328,0,2.081155,-2.081155,6.238638,44.56161,0.131105,2.185576,0.008244152,0,5.353633
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,27.53368,27.53368,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.181223,3.262174,0,1.784884,-1.784884,4.357205,31.12283,0.131105,1.865204,0,0,3.262174
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,26.09597,26.09597,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.16443,1.477289,0,0.3219846,-0.3219846,4.017804,28.69854,0.131105,0.3364739,0,0,1.477289
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,24.87552,24.87552,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.52219,1.155305,0,0.8010725,-0.8010725,3.173399,22.66709,0.131105,0.8371207,0,0,1.155305
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,23.93622,23.93622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41227,0.3542324,0,0,0,3.173399,22.66709,0.131105,0,0,0,0.3542324
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,22.98414,22.98414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41227,0.3542324,0,0,0,3.173399,22.66709,0.131105,0,0,0,0.3542324
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,22.14068,22.14068,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.41227,0.3542324,3.33,0,3.33,6.332515,45.23216,0.1312357,0.8311957,0,5,0.3542324
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.156146,22.35682,21.36752,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,35.47597,0,0,0.156146,0,0,3.505263,3.33,8.082269,3.351232,3.486146,0,3.486146,9.639763,68.85532,0.1313343,0.4841603,0.1249168,5,3.507378
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3584067,22.85247,20.57518,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,99.19444,0,0,0.3584067,0,0,3.505263,3.33,4.596123,6.488764,3.688407,0,3.688407,13.13889,93.84904,0.131419,0.3974491,0.2867254,5,6.84717
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5241583,23.30741,19.96815,0.4447737,0.4447737,0,0,0,0.4447737,117.8483,0,0,0.5241583,0.4681829,0.4447737,0,0,0.907716,9.80833,0.05597544,0,0.05597544,13.192,94.22836,0.1314169,0.4892511,0.4193267,0,10.33249
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.226823,27.41832,19.41223,0.1178114,0.1178114,0,0,0,0.1178114,1041.345,0.2510707,0,1.226823,0.124012,0.1178114,0,0,0.8517406,9.858707,0.8517406,0,0.8517406,14.00003,100,0.1313863,0.1295926,0.9814587,0,11.08553
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.637245,37.03635,18.79881,0.6445897,0.6445897,0,0,0,0.6445897,409.1355,1.95873,0,2.637245,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,0.7090486,2.109796,0,13.26252
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.734844,47.74137,20.10872,0.1701005,0.1701005,0,0,0,0.1701005,2195.669,3.555791,0,3.734844,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,0.1871106,2.987875,0,14.36012
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.39832,48.37784,23.1311,1.843081,1.843081,0,0,0,1.843081,184.3825,1.458234,0,3.39832,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,2.027389,2.718656,0,14.02359
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.659489,54.59973,26.27489,0.9425821,0.9425821,0,0,0,0.9425821,388.2408,2.667297,0,3.659489,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,1.03684,2.927591,0,14.28476
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.716969,58.37604,28.86276,1.192597,1.192597,0,0,0,1.192597,311.6701,2.461603,0,3.716969,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,1.311857,2.973575,0,14.34224
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.582058,59.76914,31.05446,0.143746,0.143746,0,0,0,0.143746,2491.936,3.430747,0,3.582058,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,0.1581206,2.865647,0,14.20733
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.256604,59.12887,33.13754,0.4967859,0.4967859,0,0,0,0.4967859,655.5347,2.733672,0,3.256604,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,0.5464645,2.605283,0,13.88188
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.757731,55.91108,34.37716,0.7513463,0.7513463,0,0,0,0.7513463,367.0386,1.96684,0,2.757731,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1313863,0.826481,2.206185,0,13.38301
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.082589,50.47783,34.7925,2.529821,2.529821,0,0,0,2.529821,82.3216,0,0,2.082589,2.66297,2.529821,0,0,0,10.62527,0,0.5803804,-0.5803804,13.38825,95.63019,0.1313863,2.782804,1.666072,0,12.70786
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.539041,46.52475,35.22701,0.8928566,0.8928566,0,0,0,0.8928566,172.3727,0,0,1.539041,0.9398491,0.8928566,0,0,0.6448672,10.04489,0.5991917,0,0.5991917,13.9567,99.69049,0.1313648,0.9821423,1.231233,0,11.58393
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2423685,36.13342,34.46662,0.8963699,0.8963699,0,0,0,0.8963699,27.0389,0,0,0.2423685,0.9435472,0.8963699,0,0,0.04567543,10.58417,0,0.7011787,-0.7011787,13.21759,94.41116,0.1313648,0.9860069,0.1938948,0,10.82654
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1031128,33.04751,32.35159,0.1695877,0.1695877,0,0,0,0.1695877,60.80203,0,0,0.1031128,0.1785134,0.1695877,0,0,0.8247629,9.882988,0,0.07540061,-0.07540061,13.13811,93.84345,0.1313648,0.1865465,0.08249023,0,9.9861
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1726715,31.50618,30.35158,1.39471,1.39471,0,0,0,1.39471,12.38045,0,2.220446E-16,0.1726715,1.468116,1.39471,0,0,0.9085413,9.807587,0,1.295445,-1.295445,11.77259,84.08977,0.1313648,1.534181,0.1381372,0,9.980258
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02432697,29.00384,28.84359,1.744646,1.744646,0,0,0,1.744646,1.394379,0,2.220446E-16,0.02432697,1.836469,1.744646,0,0,2.347924,8.512142,0,1.812142,-1.812142,9.862426,70.44576,0.1313648,1.91911,0.01946157,0,8.536469
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,27.42505,27.42505,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.361415,6.7,0,0.1804984,-0.1804984,9.672164,69.08675,0.1313648,0.1886208,0,0,6.7
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,26.00652,26.00652,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.561969,6.519502,0,0.7052803,-0.7052803,8.928733,63.77654,0.1313648,0.7370179,0,0,6.519502
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,24.76689,24.76689,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.345614,5.814221,0,0.5232086,-0.5232086,8.377223,59.83719,0.1313648,0.546753,0,0,5.814221
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,23.84676,23.84676,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,5.926957,5.291013,0,0.7211779,-0.7211779,7.617034,54.40728,0.1313648,0.7536309,0,0,5.291013
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,22.91385,22.91385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.728266,4.569835,0,0,0,7.617034,54.40728,0.1313648,0,0,0,4.569835
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,22.08956,22.08956,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.728266,4.569835,0,0.512206,-0.512206,7.077122,50.55077,0.1313648,0.5352552,0,0,4.569835
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1508953,22.27196,21.3164,0.04777303,0.04777303,0,0,0,0.04777303,315.8589,0,0,0.1508953,0.0502874,0.04777303,0,0,7.297383,4.057629,0.1006079,0,0.1006079,7.172567,51.23252,0.1313612,0.05255033,0.1207163,0,4.208524
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2088338,21.84326,20.52406,0.06373922,0.06373922,0,0,0,0.06373922,327.6379,0,0,0.2088338,0.06709392,0.06373922,0,0,7.196775,4.148176,0.1417399,0,0.1417399,7.307034,52.19299,0.1313561,0.07011314,0.1670671,0,4.35701
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1781985,21.03106,19.91064,0.1582473,0.1582473,0,0,0,0.1582473,112.6077,0,0,0.1781985,0.1665761,0.1582473,0,0,7.055036,4.275742,0.01162247,0,0.01162247,7.318059,52.27175,0.1313557,0.174072,0.1425588,0,4.453941
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.187921,27.07194,19.33556,0.2854624,0.2854624,0,0,0,0.2854624,416.1391,0,0,1.187921,0.3004867,0.2854624,0,0,7.043413,4.286202,0.8874339,0,0.8874339,8.159953,58.28526,0.1313238,0.3140086,0.9503365,0,5.474123
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.150462,33.26096,18.72852,2.192382,2.192382,0,0,0,2.192382,98.08791,0,0,2.150462,2.307771,2.192382,0,0,6.155979,5.084893,0,0.1573088,-0.1573088,7.994135,57.10085,0.1313238,2.41162,1.72037,0,7.235355
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.972041,41.11925,20.03843,1.133513,1.133513,0,0,0,1.133513,262.1972,0,0,2.972041,1.193172,1.133513,0,0,6.330767,4.927584,1.778869,0,1.778869,9.681719,69.15499,0.1312599,1.246865,2.377633,0,7.899625
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.396628,48.25585,23.04164,0,0,0,0,0,0,0,0,0,3.396628,0,0,0,0,4.551898,6.528566,3.396628,0,3.396628,12.90404,92.17155,0.1311382,0,2.717302,0,9.925194
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.660459,54.45133,26.14709,2.378868,2.378868,0,0,0,2.378868,153.874,0.001116956,0,3.660459,2.504072,2.378868,0,0,1.15527,9.585531,1.15527,0,1.15527,14.00003,100,0.1310968,2.616755,2.928367,0,13.24599
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.157116,62.75609,28.73496,0,0,0,0,0,0,0,4.157116,0,4.157116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310968,0,3.325693,0,14.78239
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.882144,62.68077,30.92667,1.873304,1.873304,0,0,0,1.873304,207.2351,1.910245,0,3.882144,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1310968,2.060634,3.105715,0,14.50742
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.840518,46.52716,33.01613,0,0,0,0,0,0,0,1.840518,0,1.840518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310968,0,1.472414,0,12.46579
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.64885,54.78337,34.25576,2.004879,2.004879,0,0,0,2.004879,132.1202,0.5384514,0,2.64885,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1310968,2.205367,2.11908,0,13.27412
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.755147,47.66293,34.68387,0.1688676,0.1688676,0,0,0,0.1688676,1039.363,1.577391,0,1.755147,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1310968,0.1857544,1.404117,0,12.38042
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.432668,45.58479,35.13116,0,0,0,0,0,0,0,1.432668,0,1.432668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310968,0,1.146134,0,12.05794
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3184883,36.55394,34.35799,0,0,0,0,0,0,0,0.3184883,0,0.3184883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310968,0,0.2547906,0,10.94376
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1426766,33.21969,32.25575,1.888676,1.888676,0,0,0,1.888676,7.554319,0,0,0.1426766,1.98808,1.888676,0,0,0,10.62527,0,1.845403,-1.845403,12.0548,86.10556,0.1310968,2.077543,0.1141413,0,10.76795
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1297549,31.12779,30.26213,2.66127,2.66127,0,0,0,2.66127,4.875677,0,0,0.1297549,2.801337,2.66127,0,0,2.050448,8.779871,0,2.671582,-2.671582,9.238708,65.99064,0.1310968,2.927397,0.1038039,0,8.909626
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007245487,28.82098,28.7733,2.456588,2.456588,0,0,0,2.456588,0.2949411,0,4.440892E-16,0.007245487,2.585882,2.456588,0,0,5.018872,6.108289,0,2.578636,-2.578636,6.520586,46.57552,0.1310968,2.702246,0.005796389,0,6.115535
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,27.35476,27.35476,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.884024,3.529653,0,1.092079,-1.092079,5.369434,38.35302,0.1310968,1.141223,0,0,3.529653
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,25.92984,25.92984,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.097445,2.437574,0,0.06700285,-0.06700285,5.298807,37.84855,0.1310968,0.07001798,0,0,2.437574
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,24.69022,24.69022,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.171892,2.370571,0,0.07705159,-0.07705159,5.217587,37.26841,0.1310968,0.08051891,0,0,2.370571
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,23.7573,23.7573,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.257505,2.293519,0,0.7488129,-0.7488129,4.428269,31.63043,0.1310968,0.7825094,0,0,2.293519
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,22.80522,22.80522,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.08952,1.544706,0,0.02387963,-0.02387963,4.403098,31.45064,0.1310968,0.02495421,0,0,1.544706
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,22.0001,22.0001,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.11605,1.520827,0,0.03111462,-0.03111462,4.3703,31.21637,0.1310968,0.03251478,0,0,1.520827
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1447295,22.14277,21.22694,0.329554,0.329554,0,0,0,0.329554,43.91677,0,5.551115E-17,0.1447295,0.3468989,0.329554,0,0,10.15062,1.489712,0,0.2021694,-0.2021694,4.157195,29.69419,0.1310968,0.3625094,0.1157836,0,1.634442
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1553546,21.41355,20.4346,0.4740055,0.4740055,0,0,0,0.4740055,32.77485,0,5.551115E-17,0.1553546,0.4989532,0.4740055,0,0,10.37526,1.287543,0,0.3435986,-0.3435986,3.79501,27.10716,0.1310968,0.5214061,0.1242837,0,1.442897
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3909979,22.29759,19.82118,0.2757888,0.2757888,0,0,0,0.2757888,141.7744,0,0,0.3909979,0.290304,0.2757888,0,0,10.75703,0.9439442,0.1006939,0,0.1006939,3.890537,27.78949,0.1310932,0.3033677,0.3127984,0,1.334942
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4454169,22.08285,19.26527,0.7331624,0.7331624,0,0,0,0.7331624,60.75283,0,0,0.4454169,0.7717499,0.7331624,0,0,10.65634,1.034569,0,0.326333,-0.326333,3.546552,25.33246,0.1310932,0.8064786,0.3563335,0,1.479986
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8534159,24.11428,18.65185,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.97691,0,0,0.8534159,0,0,3.505263,3.33,11.01893,0.7082357,4.183416,0,4.183416,7.515288,53.68052,0.1312078,1.031864,0.6827328,5,1.561652
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8917334,25.69029,19.92981,0,0,3.505263,0,1.121937,0,0,0,0,0.8917334,0,0,3.505263,3.33,6.835515,4.47331,4.221734,0,4.221734,11.52038,82.28824,0.1312433,0,0.7133867,5,5.365044
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.118537,30.34111,22.91385,1.077351,1.077351,0,0,0,1.077351,103.8229,0,0,1.118537,1.134054,1.077351,0,0,2.613782,8.27287,0,0.01551679,-0.01551679,11.50402,82.17141,0.1312433,1.185086,0.8948294,0,9.391407
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8333524,31.5814,26.00652,1.314231,1.314231,0,0,0,1.314231,63.4099,0,0,0.8333524,1.383401,1.314231,0,0,2.631023,8.257354,0,0.5500483,-0.5500483,10.92422,78.02998,0.1312433,1.445654,0.6666819,0,9.090706
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.048488,35.76974,28.57522,2.004782,2.004782,0,0,0,2.004782,52.29933,0,0,1.048488,2.110297,2.004782,0,0,3.242188,7.707305,0,1.061809,-1.061809,9.804974,70.03539,0.1312433,2.20526,0.83879,0,8.755793
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.068746,38.21151,30.76692,2.531624,2.531624,0,0,0,2.531624,42.21584,0,0,1.068746,2.664867,2.531624,0,0,4.421976,6.645496,0,1.596121,-1.596121,8.122514,58.01784,0.1312433,2.784786,0.8549972,0,7.714242
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.478521,43.51609,32.86917,2.394341,2.394341,0,0,0,2.394341,61.75062,0,0,1.478521,2.520359,2.394341,0,0,6.195444,5.049375,0,1.041839,-1.041839,7.02432,50.17361,0.1312433,2.633775,1.182817,0,6.527895
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8810425,40.30721,34.08962,2.3988,2.3988,0,0,0,2.3988,36.72847,0,4.440892E-16,0.8810425,2.525052,2.3988,0,0,7.353042,4.007536,0,1.64401,-1.64401,5.291381,37.79551,0.1312433,2.63868,0.704834,0,4.888579
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5134738,38.11794,34.5433,0,0,0,0,0,0,0,0,0,0.5134738,0,0,0,0,9.17972,2.363527,0.5134738,0,0.5134738,5.778505,41.27496,0.1312249,0,0.4107791,0,2.877001
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3291641,37.27016,34.99059,1.496596,1.496596,0,0,0,1.496596,21.99419,0,0,0.3291641,1.575364,1.496596,0,0,8.666245,2.825653,0,1.2462,-1.2462,4.464895,31.89205,0.1312249,1.646256,0.2633313,0,3.154817
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5232159,37.87355,34.23659,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.51598,0,0,0.5232159,0,0,3.251947,3.08935,10.05091,1.579453,3.612566,0,3.612566,7.892076,56.37186,0.1314026,1.88602,0.4185728,5,2.102669
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2563191,33.89231,32.15351,2.688283,2.688283,5,0,1.53,2.688283,9.534674,0,0,0.2563191,0,0,2.311717,2.196131,6.438347,4.830762,2.45245,0,2.45245,10.21867,72.99038,0.1315257,2.957112,0.2050553,5,5.087081
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1531197,31.17533,30.1535,2.254349,2.254349,5,0,1.53,2.254349,6.792192,0,0,0.1531197,0,0,2.745651,2.608368,3.985897,7.037967,2.761488,0,2.761488,12.83845,91.70304,0.1316653,2.479784,0.1224958,5,7.191086
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0276513,28.84666,28.66467,2.513701,2.513701,0,0,0,2.513701,1.100023,0,4.440892E-16,0.0276513,2.646001,2.513701,0,0,1.224409,9.523306,0,2.61835,-2.61835,10.07847,71.98891,0.1316653,2.765071,0.02212104,0,9.550957
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,27.26531,27.26531,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.133687,6.904956,0,0.2968414,-0.2968414,9.76557,69.75393,0.1316653,0.3101993,0,0,6.904956
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,25.8276,25.8276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.463511,6.608114,0,0,0,9.76557,69.75393,0.1316653,0,0,0,6.608114
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,24.60076,24.60076,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.463511,6.608114,0,0.7573702,-0.7573702,8.967232,64.05152,0.1316653,0.7914518,0,0,6.608114
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,23.66785,23.66785,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.305033,5.850744,0,0.2918037,-0.2918037,8.659643,61.85447,0.1316653,0.3049349,0,0,5.850744
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,22.71576,22.71576,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,5.62926,5.55894,0,0.0142581,-0.0142581,8.644614,61.74712,0.1316653,0.01489971,0,0,5.55894
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,21.89148,21.89148,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,5.645102,5.544683,0,0.5903952,-0.5903952,8.022283,57.30191,0.1316653,0.616963,0,0,5.544683
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05806125,21.49713,21.13109,0,0,0,0,0,0,0,0,0,0.05806125,0,0,0,0,6.301097,4.954287,0.05806125,0,0.05806125,8.077365,57.69535,0.1316632,0,0.046449,0,5.012348
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.326114,22.41198,20.34515,0.5716923,0.5716923,0,0,0,0.5716923,57.04361,0,0,0.326114,0.6017814,0.5716923,0,0,6.243035,5.006542,0,0.2756675,-0.2756675,7.786786,55.61979,0.1316632,0.6288616,0.2608912,0,5.332656
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.55452,23.26351,19.73172,0.06089179,0.06089179,0,0,0,0.06089179,910.6647,0,0,0.55452,0.06409662,0.06089179,0,0,6.549333,4.730875,0.4904234,0,0.4904234,8.252042,58.94304,0.1316457,0.06698097,0.443616,0,5.285395
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.1366,26.55549,19.17581,0.1645879,0.1645879,0,0,0,0.1645879,690.5732,0,0,1.1366,0.1732505,0.1645879,0,0,6.058909,5.172256,0.9633498,0,0.9633498,9.165956,65.47099,0.1316113,0.1810467,0.9092802,0,6.308856
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.987353,31.86729,18.54961,1.172017,1.172017,0,0,0,1.172017,169.5669,0,0,1.987353,1.233702,1.172017,0,0,5.09556,6.039271,0.7536505,0,0.7536505,9.880932,70.57794,0.1315843,1.289219,1.589882,0,8.026624
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.542226,45.68386,19.82118,1.411209,1.411209,0,0,0,1.411209,251.0064,0,0,3.542226,1.485484,1.411209,0,0,4.341909,6.717556,2.056742,0,2.056742,11.83213,84.51503,0.1315109,1.55233,2.83378,0,10.25978
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.394871,47.93485,22.78605,1.371741,1.371741,0,0,0,1.371741,247.4863,0,0,3.394871,1.443938,1.371741,0,0,2.285167,8.568624,1.950934,0,1.950934,13.68295,97.73514,0.1314413,1.508915,2.715897,0,11.9635
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.638072,64.20387,25.85955,0.7761,0.7761,0,0,0,0.7761,597.6127,3.486892,0,4.638072,0.8169474,0.7761,0,0,0.3342334,10.32446,0.3342334,0,0.3342334,14.00003,100,0.1314294,0.85371,3.710458,0,14.96254
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.598184,67.23802,28.3963,1.881916,1.881916,0,0,0,1.881916,244.3352,2.61722,0,4.598184,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1314294,2.070108,3.678547,0,15.22346
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.982021,63.30046,30.58801,0,0,0,0,0,0,0,3.982021,0,3.982021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314294,0,3.185617,0,14.6073
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.925953,55.49267,32.70942,0,0,0,0,0,0,0,2.925953,0,2.925953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314294,0,2.340763,0,13.55123
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.086624,58.47362,33.94904,0,0,0,0,0,0,0,3.086624,0,3.086624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314294,0,2.469299,0,13.7119
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.104877,50.22309,34.39633,2.109561,2.109561,0,0,0,2.109561,99.77796,0,0,2.104877,2.220591,2.109561,0,0,0,10.62527,0,0.1157136,-0.1157136,13.87806,99.12877,0.1314294,2.320517,1.683902,0,12.73015
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.086826,42.64613,34.86279,0.02882308,0.02882308,0,0,0,0.02882308,3770.68,0.9279155,0,1.086826,0.03034008,0.02882308,0,0,0.1285706,10.50956,0.1285706,0,0.1285706,14.00003,100,0.1314248,0.03170539,0.8694609,0,11.59639
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5462662,37.92639,34.12796,1.194622,1.194622,0,0,0,1.194622,45.72713,0,2.220446E-16,0.5462662,1.257497,1.194622,0,0,0,10.62527,0,0.7112304,-0.7112304,13.25033,94.64499,0.1314248,1.314084,0.4370129,0,11.17154
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3247029,34.2524,32.04488,2.196605,2.196605,0,0,0,2.196605,14.78204,0,0,0.3247029,2.312216,2.196605,0,0,0.790256,9.914043,0,1.987513,-1.987513,11.1553,79.68058,0.1314248,2.416265,0.2597623,0,10.23875
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1287233,30.92176,30.06404,1.181556,1.181556,0,0,0,1.181556,10.89439,0,0,0.1287233,1.243743,1.181556,0,0,2.998603,7.926531,0,1.11502,-1.11502,9.979969,71.28535,0.1314248,1.299711,0.1029786,0,8.055255
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01726126,28.68871,28.57522,0.1471497,0.1471497,0,0,0,0.1471497,11.7304,0,0,0.01726126,0.1548945,0.1471497,0,0,4.237514,6.811512,0,0.1376332,-0.1376332,9.834891,70.24908,0.1314248,0.1618647,0.01380901,0,6.828773
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,27.16946,27.16946,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.39044,6.673878,0,1.667357,-1.667357,8.077343,57.69519,0.1314248,1.742388,0,0,6.673878
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,25.73175,25.73175,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.243059,5.006521,0,0.4378831,-0.4378831,7.615773,54.39827,0.1314248,0.4575878,0,0,5.006521
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,24.49213,24.49213,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.729596,4.568638,0,0.1322438,-0.1322438,7.476376,53.40258,0.1314248,0.1381948,0,0,4.568638
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,23.55922,23.55922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.876533,4.436394,0,0,0,7.476376,53.40258,0.1314248,0,0,0,4.436394
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,22.60714,22.60714,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.876533,4.436394,0,0.2577023,-0.2577023,7.204734,51.46228,0.1314248,0.2692989,0,0,4.436394
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,21.80202,21.80202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.162869,4.178692,0,0,0,7.204734,51.46228,0.1314248,0,0,0,4.178692
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04426275,21.3204,21.04164,0.8141938,0.8141938,0,0,0,0.8141938,5.43639,0,1.110223E-16,0.04426275,0.8570461,0.8141938,0,0,7.162869,4.178692,0,0.8127833,-0.8127833,6.347985,45.34266,0.1314248,0.8956131,0.0354102,0,4.222955
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1163369,20.98697,20.25569,0.702749,0.702749,0,0,0,0.702749,16.55454,0,0,0.1163369,0.7397358,0.702749,0,0,8.065962,3.365909,0,0.6233989,-0.6233989,5.690865,40.64895,0.1314248,0.7730239,0.0930695,0,3.482246
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3436661,21.83223,19.66144,0.411516,0.411516,0,0,0,0.411516,83.51219,0,0,0.3436661,0.4331748,0.411516,0,0,8.758627,2.74251,0,0.08950873,-0.08950873,5.596514,39.97502,0.1314248,0.4526677,0.2749329,0,3.086176
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.355994,27.96398,19.08635,0.5864614,0.5864614,0,0,0,0.5864614,231.2163,0,0,1.355994,0.6173278,0.5864614,0,0,8.858081,2.653001,0.7386665,0,0.7386665,6.297275,44.98045,0.1313985,0.6451076,1.084795,0,4.008996
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.192101,33.2893,18.47293,1.139216,1.139216,0,0,0,1.139216,192.4218,0,0,2.192101,1.199175,1.139216,0,0,8.119414,3.317801,0.9929259,0,0.9929259,7.239247,51.70881,0.1313631,1.253138,1.753681,0,5.509902
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.123569,42.01197,19.73172,0.6555263,0.6555263,0,0,0,0.6555263,476.4978,0,0,3.123569,0.6900277,0.6555263,0,0,7.126489,4.211434,2.433541,0,2.433541,9.547907,68.1992,0.1312765,0.721079,2.498855,0,7.335003
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.02377,53.60242,22.66465,1.970653,1.970653,0,0,0,1.970653,204.1847,0,0,4.02377,2.074371,1.970653,0,0,4.692948,6.401621,1.949399,0,1.949399,11.39727,81.40891,0.1312073,2.167718,3.219016,0,10.42539
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.664729,53.96418,25.71897,0.5598654,0.5598654,0,0,0,0.5598654,654.5732,0.331848,0,3.664729,0.589332,0.5598654,0,0,2.743549,8.15608,2.743549,0,2.743549,14.00003,100,0.1311099,0.6158519,2.931783,0,11.82081
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.730715,57.72066,28.23017,0.7802686,0.7802686,0,0,0,0.7802686,478.1322,2.90938,0,3.730715,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1311099,0.8582954,2.984572,0,14.35599
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.60133,59.18119,30.42826,1.901007,1.901007,0,0,0,1.901007,189.4433,1.60027,0,3.60133,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1311099,2.091108,2.881064,0,14.2266
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.84745,64.3774,32.53051,1.299861,1.299861,0,0,0,1.299861,295.9893,2.479175,0,3.84745,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1311099,1.429847,3.07796,0,14.47272
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.433632,61.67979,33.7893,1.828396,1.828396,0,0,0,1.828396,187.7947,1.509004,0,3.433632,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1311099,2.011236,2.746906,0,14.05891
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.967616,48.92567,34.25576,0.8450429,0.8450429,0,0,0,0.8450429,232.8422,1.078098,0,1.967616,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1311099,0.9295471,1.574093,0,12.59289
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.425685,45.09217,34.72221,0.9837418,0.9837418,0,0,0,0.9837418,144.9247,0.3901671,0,1.425685,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1311099,1.082116,1.140548,0,12.05096
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.288637,35.98333,34.00016,0.467636,0.467636,0,0,0,0.467636,61.72258,0,0,0.288637,0.4922485,0.467636,0,0,0,10.62527,0,0.2036114,-0.2036114,13.7854,98.46696,0.1311099,0.5143996,0.2309096,0,10.91391
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.113066,32.69774,31.93626,3.096033,3.096033,1.25,0,0.50625,3.096033,3.651962,0,4.440892E-16,0.113066,1.943193,1.846033,0,0,0.2262349,10.42166,0,1.830127,-1.830127,11.85628,84.68754,0.1311099,3.405637,0.09045278,5,10.53473
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06514616,30.40734,29.97459,1.58395,1.58395,0,0,0,1.58395,4.112892,0,0,0.06514616,1.667316,1.58395,0,0,2.259709,8.591536,0,1.60217,-1.60217,10.16744,72.62446,0.1311099,1.742345,0.05211693,0,8.656682
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008367366,28.54073,28.48576,0.8495926,0.8495926,0,0,0,0.8495926,0.9848681,0,0,0.008367366,0.894308,0.8495926,0,0,4.039898,6.989366,0,0.8859407,-0.8859407,9.233581,65.95402,0.1311099,0.9345519,0.006693893,0,6.997733
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,27.08,27.08,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.024277,6.103426,0,0.5396252,-0.5396252,8.664765,61.89106,0.1311099,0.5639084,0,0,6.103426
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,25.6423,25.6423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.62386,5.5638,0,0,0,8.664765,61.89106,0.1311099,0,0,0,5.5638
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,24.40267,24.40267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.62386,5.5638,0,0,0,8.664765,61.89106,0.1311099,0,0,0,5.5638
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,23.46976,23.46976,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.62386,5.5638,0,0.6889055,-0.6889055,7.938596,56.70414,0.1311099,0.7199063,0,0,5.5638
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,22.51768,22.51768,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.389311,4.874895,0,0.1783611,-0.1783611,7.750587,55.36122,0.1311099,0.1863873,0,0,4.874895
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,21.6934,21.6934,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.58749,4.696533,0,0.2195598,-0.2195598,7.51915,53.70811,0.1311099,0.22944,0,0,4.696533
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04279811,21.20877,20.9394,0.3296596,0.3296596,0,0,0,0.3296596,12.98252,0,0,0.04279811,0.3470101,0.3296596,0,0,6.831445,4.476974,0,0.304212,-0.304212,7.198483,51.41763,0.1311099,0.3626256,0.03423849,0,4.519772
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1418082,21.07083,20.17901,0.1929942,0.1929942,0,0,0,0.1929942,73.47798,0,0,0.1418082,0.2031517,0.1929942,0,0,7.169458,4.172761,0,0.06134354,-0.06134354,7.133821,50.95576,0.1311099,0.2122936,0.1134466,0,4.31457
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1830298,20.72073,19.57198,0.46114,0.46114,0,0,0,0.46114,39.69072,0,5.551115E-17,0.1830298,0.4854105,0.46114,0,0,7.237618,4.111418,0,0.3023808,-0.3023808,6.815084,48.67907,0.1311099,0.507254,0.1464238,0,4.294448
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.077518,25.96891,18.9969,0,0,0,0,0,0,0,0,0,1.077518,0,0,0,0,7.573596,3.809037,1.077518,0,1.077518,7.837307,55.98066,0.1310717,0,0.8620148,0,4.886556
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.693055,29.56746,18.37708,1.781724,1.781724,0,0,0,1.781724,95.02341,0,0,1.693055,1.875499,1.781724,0,0,6.496078,4.778804,0,0.1824441,-0.1824441,7.644994,54.60699,0.1310717,1.959897,1.354444,0,6.471859
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.62819,46.20153,19.6231,0,0,0,0,0,0,0,0,0,3.62819,0,0,0,0,6.698794,4.59636,3.62819,0,3.62819,11.087,79.19268,0.1309432,0,2.902552,0,8.224549
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.910503,52.356,22.53685,3.025515,3.025515,0,0,0,3.025515,129.2509,0,0,3.910503,3.184752,3.025515,0,0,3.070604,7.861731,0.7257511,0,0.7257511,11.77551,84.11058,0.1309175,3.328066,3.128403,0,11.77223
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.666377,53.79877,25.57201,0.9385402,0.9385402,0,0,0,0.9385402,390.6468,0.3335873,0,3.666377,0.987937,0.9385402,0,0,2.344853,8.514907,2.344853,0,2.344853,14.00003,100,0.1308347,1.032394,2.933102,0,12.18128
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.734384,57.55713,28.07042,0.1306,0.1306,0,0,0,0.1306,2859.405,3.596911,0,3.734384,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1308347,0.14366,2.987508,0,14.35966
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.606576,59.02644,30.26213,0.8506942,0.8506942,0,0,0,0.8506942,423.9568,2.711108,0,3.606576,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1308347,0.9357637,2.885261,0,14.23185
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.286584,58.47861,32.36437,0.8546897,0.8546897,0,0,0,0.8546897,384.5354,2.386911,0,3.286584,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1308347,0.9401587,2.629267,0,13.91186
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.791988,55.36359,33.64233,1.939989,1.939989,0,0,0,1.939989,143.9177,0.7498944,0,2.791988,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1308347,2.133988,2.23359,0,13.41726
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.591612,54.12358,34.12796,0.472876,0.472876,0,0,0,0.472876,548.0531,2.093848,0,2.591612,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1308347,0.5201637,2.073289,0,13.21689
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.31705,44.1147,34.59442,0,0,0,0,0,0,0,1.31705,0,1.31705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308347,0,1.05364,0,11.94232
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.39311,36.6028,33.89154,1.544814,1.544814,0,0,0,1.544814,25.44708,0,0,0.39311,1.62612,1.544814,0,0,0,10.62527,0,1.23301,-1.23301,12.70032,90.7164,0.1308347,1.699296,0.314488,0,11.01838
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3249607,34.03397,31.82763,3.417443,3.417443,1.25,0,0.50625,3.417443,9.508883,0,4.440892E-16,0.3249607,2.281519,2.167443,0,0,1.370011,9.392264,0,1.956559,-1.956559,10.63793,75.98505,0.1308347,3.759188,0.2599685,5,9.717225
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1889902,31.1268,29.86596,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,49.97436,4.440892E-16,0,0.1889902,0,0,3.505263,3.33,3.543965,7.435705,3.51899,0,3.51899,13.97633,99.83076,0.1309259,0.4159918,0.1511922,5,7.624696
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01504957,28.49514,28.3963,0.5502295,0.5502295,0,0,0,0.5502295,2.735143,0,1.110223E-16,0.01504957,0.579189,0.5502295,0,0,0.02497514,10.6028,0,0.5641394,-0.5641394,13.38168,95.58323,0.1309259,0.6052525,0.01203965,0,10.61785
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,26.97777,26.97777,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6517967,10.03866,0,2.047361,-2.047361,11.22357,80.16821,0.1309259,3.514492,0,5,10.03866
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,25.54006,25.54006,0.1607956,0.1607956,0,0,0,0.1607956,0,0,2.775558E-17,0,0.1692585,0.1607956,0,0,2.926642,7.991296,0,0.1692585,-0.1692585,11.04516,78.89382,0.1309259,0.1768752,0,0,7.991296
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,24.29405,24.29405,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,3.114707,7.822038,0,0.3877794,-0.3877794,10.6364,75.97415,0.1309259,0.4052294,0,0,7.822038
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,23.36114,23.36114,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,3.545573,7.434258,0,0.2337431,-0.2337431,10.39002,74.21425,0.1309259,0.2442615,0,0,7.434258
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,22.42822,22.42822,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,3.805288,7.200515,0,0.4347004,-0.4347004,9.931801,70.94129,0.1309259,0.4542619,0,0,7.200515
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,21.61672,21.61672,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,4.288288,6.765815,0,0.2271249,-0.2271249,9.69239,69.23122,0.1309259,0.2373455,0,0,6.765815
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06032915,21.2425,20.86272,0.1968953,0.1968953,0,0,0,0.1968953,30.64023,0,0,0.06032915,0.2072582,0.1968953,0,0,4.540649,6.53869,0,0.146929,-0.146929,9.537514,68.12496,0.1309259,0.2165848,0.04826332,0,6.59902
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1824449,21.25734,20.10872,0.1496192,0.1496192,0,0,0,0.1496192,121.9395,0,0,0.1824449,0.1574939,0.1496192,0,0,4.703903,6.391761,0.02495095,0,0.02495095,9.561184,68.29404,0.1309251,0.1645811,0.1459559,0,6.574206
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1290842,20.2907,19.48252,0.1535561,0.1535561,0,0,0,0.1535561,84.06322,0,0,0.1290842,0.1616381,0.1535561,0,0,4.678952,6.414217,0,0.0325538,-0.0325538,9.52687,68.04893,0.1309251,0.1689118,0.1032674,0,6.543301
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3973702,21.43082,18.92661,0,0,0,0,0,0,0,0,0,0.3973702,0,0,0,0,4.715123,6.381663,0.3973702,0,0.3973702,9.903848,70.74163,0.130911,0,0.3178961,0,6.779033
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3448507,20.46805,18.3068,1.636794,1.636794,0,0,0,1.636794,21.06868,0,0,0.3448507,1.722941,1.636794,0,0,4.317753,6.739296,0,1.37809,-1.37809,8.451213,60.36569,0.130911,1.800473,0.2758806,0,7.084147
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4325071,22.25308,19.51447,1.19593,1.19593,0,0,0,1.19593,36.16491,0,0,0.4325071,1.258874,1.19593,0,0,5.848964,5.361207,0,0.8263666,-0.8263666,7.580146,54.1438,0.130911,1.315523,0.3460056,0,5.793714
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4707572,25.46525,22.42822,0.1975462,0.1975462,0,0,0,0.1975462,238.3023,0,0,0.4707572,0.2079434,0.1975462,0,0,6.767149,4.53484,0.2628138,0,0.2628138,7.829473,55.9247,0.1309017,0.2173009,0.3766057,0,5.005597
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6727384,29.88641,25.43143,1.823178,1.823178,0,0,0,1.823178,36.89922,0,0,0.6727384,1.919135,1.823178,0,0,6.504335,4.771372,0,1.246396,-1.246396,6.515656,46.54031,0.1309017,2.005496,0.5381907,0,5.44411
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8997404,34.03888,27.92985,0.5961485,0.5961485,0,0,0,0.5961485,150.9256,0,0,0.8997404,0.6275247,0.5961485,0,0,7.88922,3.524976,0.2722157,0,0.2722157,6.773903,48.38492,0.1308921,0.6557633,0.7197923,0,4.424716
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5499982,33.85167,30.12155,0,0,0,0,0,0,0,0,0,0.5499982,0,0,0,0,7.617005,3.76997,0.5499982,0,0.5499982,7.295677,52.11187,0.1308727,0,0.4399986,0,4.319968
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1582197,33.31252,32.24297,1.249799,1.249799,0,0,0,1.249799,12.65961,0,0,0.1582197,1.315578,1.249799,0,0,7.067007,4.264968,0,1.157358,-1.157358,6.075715,43.39787,0.1308727,1.374779,0.1265757,0,4.423188
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008541074,33.57237,33.51454,0,0,0,0,0,0,0,0,0,0.008541074,0,0,0,0,8.35296,3.10761,0.008541074,0,0.008541074,6.083817,43.45575,0.1308724,0,0.006832859,0,3.116151
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1871828,35.28074,34.00016,2.09148,2.09148,0,0,0,2.09148,8.949773,0,0,0.1871828,2.201558,2.09148,0,0,8.344419,3.115297,0,2.014376,-2.014376,3.960479,28.28908,0.1308724,2.300629,0.1497462,0,3.30248
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007802758,34.53893,34.48579,0.9168813,0.9168813,0,0,0,0.9168813,0.8510107,0,1.110223E-16,0.007802758,0.9651381,0.9168813,0,0,10.58261,1.100922,0,0.9573354,-0.9573354,2.951359,21.08109,0.1308724,1.008569,0.006242206,0,1.108724
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05174226,34.14083,33.7893,0,0,0,0,0,0,0,0,0,0.05174226,0,0,0,0,11.64632,0.1435861,0.05174226,0,0.05174226,3.000446,21.43171,0.1308706,0,0.04139381,0,0.1953284
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07165331,32.21936,31.73817,0,0,0,0,0,0,0,0,0,0.07165331,0,0,0,0,11.59458,0.1901541,0.07165331,0,0.07165331,3.068422,21.91726,0.1308681,0,0.05732264,0,0.2618074
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04062871,30.06501,29.79567,0.2857903,0.2857903,3.791054,0,1.199958,0.2857903,14.21627,0,0,0.04062871,0,0,3.505263,3.33,11.52292,0.2546421,3.370629,0,3.370629,6.266081,44.75763,0.1309569,0.3143693,0.03250297,5,0.2952708
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009396127,28.36851,28.30684,0,0,3.505263,0,1.121937,0,0,0,0,0.009396127,0,0,3.505263,3.33,8.152296,3.288208,3.339396,0,3.339396,9.434111,67.38637,0.1310233,0,0.007516902,5,3.297604
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,26.90109,26.90109,1.126884,1.126884,4.632147,0,1.429576,1.126884,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.8129,6.293664,3.33,0,3.33,12.59323,89.95143,0.1311818,1.239572,0,5,6.293664
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,25.46338,25.46338,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,1.4829,9.290665,0,0.04967947,-0.04967947,12.54086,89.57738,0.1311818,0.05191505,0,0,9.290665
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,24.22376,24.22376,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,1.538099,9.240985,0,0.1265613,-0.1265613,12.40745,88.62448,0.1311818,0.1322565,0,0,9.240985
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,23.29085,23.29085,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,1.678723,9.114424,0,0.5712734,-0.5712734,11.80528,84.32323,0.1311818,0.5969808,0,0,9.114424
