Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,22.33877,22.33877,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,2.313471,8.54315,0,0.6050498,-0.6050498,11.1675,79.76768,0.1311818,0.6322771,0,0,8.54315
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,21.52726,21.52726,0.7503921,0.7503921,0,0,0,0.7503921,0,0,1.110223E-16,0,0.7898864,0.7503921,0,0,2.985749,7.9381,0,0.7898864,-0.7898864,10.33488,73.82046,0.1311818,0.8254313,0,0,7.9381
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1539095,21.76423,20.79243,0.2206925,0.2206925,0,0,0,0.2206925,69.73935,0,2.775558E-17,0.1539095,0.2323079,0.2206925,0,0,3.8634,7.148214,0,0.07839838,-0.07839838,10.25225,73.23018,0.1311818,0.2427617,0.1231276,0,7.302124
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3473539,22.21825,20.01927,0.2857339,0.2857339,0,0,0,0.2857339,121.5655,0,0,0.3473539,0.3007726,0.2857339,0,0,3.95051,7.069816,0.04658131,0,0.04658131,10.29644,73.54583,0.1311801,0.3143073,0.2778831,0,7.41717
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5568905,22.93316,19.39306,0.4834765,0.4834765,0,0,0,0.4834765,115.1846,0,0,0.5568905,0.5089227,0.4834765,0,0,3.903928,7.111739,0.04796778,0,0.04796778,10.34194,73.87087,0.1311785,0.5318242,0.4455124,0,7.668629
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.220961,26.76811,18.83076,0.1221884,0.1221884,0,0,0,0.1221884,999.2451,0,0,1.220961,0.1286193,0.1221884,0,0,3.85596,7.15491,1.092342,0,1.092342,11.37823,81.2729,0.1311399,0.1344072,0.976769,0,8.375871
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.713923,29.53721,18.21095,0,0,0,0,0,0,0,0,0,1.713923,0,0,0,0,2.763618,8.138018,1.713923,0,1.713923,13.0042,92.88696,0.1310796,0,1.371138,0,9.85194
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.088684,26.4909,19.42501,1.574077,1.574077,0,0,0,1.574077,69.16332,2.220446E-16,0,1.088684,1.656923,1.574077,0,0,1.049696,9.680548,0,0.5682392,-0.5682392,12.40522,88.60856,0.1310796,1.731485,0.8709472,0,10.76923
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.072319,29.40011,22.3196,0,0,0,0,0,0,0,0,0,1.072319,0,0,0,0,1.681072,9.112309,1.072319,0,1.072319,13.42251,95.8749,0.1310418,0,0.857855,0,10.18463
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.512406,35.67551,25.30364,0.10076,0.10076,0,0,0,0.10076,1500.999,0.7975893,0,1.512406,0.1060631,0.10076,0,0,0.6087537,10.0774,0.6087537,0,0.6087537,14.00003,100,0.1310204,0.110836,1.209925,0,11.5898
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.091014,35.24525,27.78288,1.585408,1.585408,0,0,0,1.585408,68.816,0,0,1.091014,1.66885,1.585408,0,0,0,10.62527,0,0.5778361,-0.5778361,13.39093,95.64935,0.1310204,1.743949,0.8728114,0,11.71629
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.127677,37.8102,29.97459,0.9924238,0.9924238,0,0,0,0.9924238,113.6286,0,0,1.127677,1.044657,0.9924238,0,0,0.6420401,10.04744,0.08302029,0,0.08302029,13.4697,96.21191,0.1310175,1.091666,0.9021416,0,11.17511
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.253031,40.97581,32.096,1.533218,1.533218,0,0,0,1.533218,81.72555,0,0,1.253031,1.613914,1.533218,0,0,0.5590198,10.12216,0,0.3608828,-0.3608828,13.08929,93.49475,0.1310175,1.68654,1.002425,0,11.37519
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.349693,51.17093,33.39313,1.953218,1.953218,0,0,0,1.953218,120.2985,0,0,2.349693,2.056019,1.953218,0,0,0.9600008,9.761273,0.2936735,0,0.2936735,13.36789,95.48477,0.1310071,2.14854,1.879754,0,12.11097
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.03649,49.07715,33.87876,3.44313,3.44313,1.25,0,0.50625,3.44313,59.14647,0,0,2.03649,2.308558,2.19313,0,0,0.6663272,10.02558,0,0.2720683,-0.2720683,13.08111,93.43631,0.1310071,3.787444,1.629192,5,12.06207
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8906854,40.67737,34.37716,0.66441,0.66441,0,0,0,0.66441,134.0566,0,0,0.8906854,0.699379,0.66441,0,0,0.9686254,9.753511,0.1913065,0,0.1913065,13.2626,94.73266,0.1310004,0.730851,0.7125483,0,10.6442
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4931471,37.09214,33.68067,0.03608427,0.03608427,0,0,0,0.03608427,1366.654,0,0,0.4931471,0.03798344,0.03608427,0,0,0.7773189,9.925687,0.4551637,0,0.4551637,13.6944,97.81698,0.1309844,0.0396927,0.3945177,0,10.41883
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1466135,32.63577,31.64871,0.5934997,0.5934997,0,0,0,0.5934997,24.70321,0,1.110223E-16,0.1466135,0.6247366,0.5934997,0,0,0.3221552,10.33533,0,0.4781231,-0.4781231,13.19042,94.21709,0.1309844,0.6528497,0.1172908,0,10.48195
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1806067,30.90956,29.70621,1.097149,1.097149,0,0,0,1.097149,16.46145,0,0,0.1806067,1.154894,1.097149,0,0,0.853403,9.857211,0,0.9742871,-0.9742871,12.16343,86.88147,0.1309844,1.206864,0.1444854,0,10.03782
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02194384,28.39337,28.24934,1.418935,1.418935,0,0,0,1.418935,1.546501,0,2.220446E-16,0.02194384,1.493616,1.418935,0,0,1.935944,8.882924,0,1.471672,-1.471672,10.61215,75.80093,0.1309844,1.560828,0.01755507,0,8.904868
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,26.8308,26.8308,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.571135,7.411252,0,3.505263,-3.505263,6.91728,49.40905,0.1309844,6.113368,0,5,7.411252
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,25.39309,25.39309,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.465872,3.90599,3.33,0,3.33,10.0764,71.97411,0.1310773,0.3564229,0,5,3.90599
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,24.15347,24.15347,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.135872,6.902989,3.33,0,3.33,13.23551,94.53918,0.1312013,0.7801475,0,5,6.902989
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,23.22056,23.22056,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,0.8058718,9.899989,0,0.1523089,-0.1523089,13.07496,93.39241,0.1312013,0.1591628,0,0,9.899989
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,22.26848,22.26848,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,0.9751039,9.747681,0,0.2393135,-0.2393135,12.8227,91.59056,0.1312013,0.2500826,0,0,9.747681
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,21.45697,21.45697,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.241008,9.508368,0,0.3272688,-0.3272688,12.47773,89.12649,0.1312013,0.3419959,0,0,9.508368
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1526168,21.68534,20.72215,0,0,0,0,0,0,0,0,0,0.1526168,0,0,0,0,1.60464,9.181098,0.1526168,0,0.1526168,12.62252,90.16066,0.1311959,0,0.1220934,0,9.333715
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1476682,20.87662,19.94898,0.4313731,0.4313731,0,0,0,0.4313731,34.23212,0,0,0.1476682,0.4540769,0.4313731,0,0,1.452023,9.318454,0,0.3064088,-0.3064088,12.29953,87.85365,0.1311959,0.4745104,0.1181345,0,9.466122
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2051279,20.60296,19.31639,0.9801633,0.9801633,0,0,0,0.9801633,20.92793,0,1.110223E-16,0.2051279,1.031751,0.9801633,0,0,1.792477,9.012045,0,0.826623,-0.826623,11.4282,81.62982,0.1311959,1.07818,0.1641023,0,9.217173
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5118543,21.97717,18.7413,0.7138054,0.7138054,0,0,0,0.7138054,71.70782,0,0,0.5118543,0.7513741,0.7138054,0,0,2.710947,8.185422,0,0.2395198,-0.2395198,11.17572,79.82642,0.1311959,0.7851859,0.4094834,0,8.697276
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.692072,22.52328,18.13427,0.8276128,0.8276128,0,0,0,0.8276128,83.62267,0,0,0.692072,0.8711714,0.8276128,0,0,2.97708,7.945902,0,0.1790994,-0.1790994,10.98693,78.47794,0.1311959,0.9103741,0.5536576,0,8.637974
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4950868,22.47443,19.33556,1.437292,1.437292,0,0,0,1.437292,34.44579,0,0,0.4950868,1.512939,1.437292,0,0,3.17608,7.766802,0,1.017853,-1.017853,9.914023,70.81431,0.1311959,1.581022,0.3960694,0,8.261889
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9357958,28.35166,22.21097,0.2519088,0.2519088,0,0,0,0.2519088,371.4819,0,0,0.9357958,0.2651672,0.2519088,0,0,4.307027,6.74895,0.6706287,0,0.6706287,10.55024,75.35869,0.1311723,0.2770997,0.7486367,0,7.684746
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.623336,36.35489,25.17584,0.7559174,0.7559174,0,0,0,0.7559174,214.7504,0,0,1.623336,0.7957025,0.7559174,0,0,3.636399,7.352516,0.8276333,0,0.8276333,11.3354,80.96698,0.1311432,0.8315091,1.298669,0,8.975851
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.520067,38.232,27.64231,2.459884,2.459884,0,0,0,2.459884,61.79425,0,0,1.520067,2.589352,2.459884,0,0,2.808765,8.097385,0,1.069285,-1.069285,10.20827,72.9161,0.1311432,2.705872,1.216053,0,9.617453
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.190744,38.1441,29.85318,0,0,0,0,0,0,0,0,0,1.190744,0,0,0,0,3.99686,7.0281,1.190744,0,1.190744,11.33791,80.98493,0.1311014,0,0.9525954,0,8.218845
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.998859,38.95826,31.96821,1.145771,1.145771,0,0,0,1.145771,87.17786,0,0,0.998859,1.206075,1.145771,0,0,2.806115,8.099771,0,0.2072161,-0.2072161,11.11949,79.42476,0.1311014,1.260348,0.7990872,0,9.09863
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.871315,47.04865,33.26534,0.7013755,0.7013755,0,0,0,0.7013755,266.8064,0,0,1.871315,0.73829,0.7013755,0,0,3.036355,7.892554,1.133025,0,1.133025,12.19437,87.10247,0.1310617,0.771513,1.497052,0,9.763869
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.178442,42.18506,33.77013,0.8153943,0.8153943,0,0,0,0.8153943,144.5241,0,0,1.178442,0.8583099,0.8153943,0,0,1.90333,8.912277,0.3201317,0,0.3201317,12.49807,89.27177,0.1310504,0.8969338,0.9427533,0,10.09072
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3179989,36.45984,34.26854,2.213145,2.213145,0,0,0,2.213145,14.36864,0,4.440892E-16,0.3179989,2.329626,2.213145,0,0,1.583199,9.200396,0,2.011627,-2.011627,10.37763,74.1258,0.1310504,2.434459,0.2543991,0,9.518394
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2237512,35.10112,33.57205,0.6921148,0.6921148,0,0,0,0.6921148,32.32863,1.110223E-16,0,0.2237512,0.7285419,0.6921148,0,0,3.81834,7.188768,0,0.5047907,-0.5047907,9.845536,70.32512,0.1310504,0.7613263,0.179001,0,7.412519
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3031273,33.6121,31.55926,2.194612,2.194612,0,0,0,2.194612,13.81234,0,0,0.3031273,2.310118,2.194612,0,0,4.379219,6.683978,0,2.006991,-2.006991,7.729982,55.21405,0.1310504,2.414073,0.2425019,0,6.987105
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04743211,29.95015,29.63593,0.7942302,0.7942302,0,0,0,0.7942302,5.972086,0,1.110223E-16,0.04743211,0.8360318,0.7942302,0,0,6.609209,4.676987,0,0.7885997,-0.7885997,6.898726,49.27651,0.1310504,0.8736532,0.03794569,0,4.724419
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003807926,28.20402,28.17905,0,0,0,0,0,0,0,0,0,0.003807926,0,0,0,0,7.48543,3.888387,0.003807926,0,0.003807926,6.902338,49.30231,0.1310503,0,0.003046341,0,3.892195
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,26.76051,26.76051,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,7.481622,3.891814,0,0.9603362,-0.9603362,5.890055,42.07174,0.1310503,1.003551,0,0,3.891814
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,25.32281,25.32281,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,8.548662,2.931478,0,0.07100196,-0.07100196,5.815212,41.53714,0.1310503,0.07419705,0,0,2.931478
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,24.08318,24.08318,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,8.627554,2.860476,0,0.2615402,-0.2615402,5.539525,39.56795,0.1310503,0.2733095,0,0,2.860476
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,23.14388,23.14388,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,8.918154,2.598936,0,0.1728926,-0.1728926,5.35728,38.2662,0.1310503,0.1806728,0,0,2.598936
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,22.1918,22.1918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.110257,2.426043,0,0,0,5.35728,38.2662,0.1310503,0,0,0,2.426043
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,21.38668,21.38668,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,9.110257,2.426043,0,0.01556804,-0.01556804,5.340869,38.14899,0.1310503,0.0162686,0,0,2.426043
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1400173,21.53477,20.65186,0.4666834,0.4666834,0,0,0,0.4666834,30.00263,0,0,0.1400173,0.4912457,0.4666834,0,0,9.127555,2.410475,0,0.3512284,-0.3512284,4.970642,35.50452,0.1310503,0.5133517,0.1120138,0,2.550492
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09772815,20.50408,19.89147,0.2669427,0.2669427,0,0,0,0.2669427,36.61016,0,0,0.09772815,0.2809923,0.2669427,0,0,9.517808,2.059247,0,0.1832641,-0.1832641,4.777465,34.12468,0.1310503,0.2936369,0.07818252,0,2.156975
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5027308,22.43267,19.2461,0.7671999,0.7671999,0,0,0,0.7671999,65.52801,0,0,0.5027308,0.8075789,0.7671999,0,0,9.721436,1.875983,0,0.304848,-0.304848,4.456127,31.82941,0.1310503,0.8439199,0.4021847,0,2.378713
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8609242,24.18373,18.67102,0.5831679,0.5831679,0,0,0,0.5831679,147.6289,0,0,0.8609242,0.613861,0.5831679,0,0,10.06015,1.571135,0.2470633,0,0.2470633,4.690512,33.50359,0.1310416,0.6414847,0.6887394,0,2.432059
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.064348,24.90814,18.06399,2.120098,2.120098,4.73039,0,1.456397,2.120098,50.2028,0,0,1.064348,0,0,2.610293,2.479778,9.813092,1.793491,3.544126,0,3.544126,8.052765,57.51963,0.1311997,2.332107,0.8514786,5,2.85784
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.461156,28.86335,19.2461,1.950325,1.950325,4.751628,0,1.462194,1.950325,74.91858,0,0,1.461156,0,0,2.801302,2.661237,6.268966,4.983205,4.122393,0,4.122393,11.96361,85.45419,0.131339,2.145358,1.168925,5,6.444361
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.928274,51.98328,22.10234,1.032601,1.032601,0,0,0,1.032601,380.425,0.6947527,0,3.928274,1.086949,1.032601,0,0,2.146572,8.693359,2.146572,0,2.146572,14.00003,100,0.1312637,1.135862,3.142619,0,12.62163
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.482786,61.3951,25.05443,1.8533,1.8533,0,0,0,1.8533,241.8813,2.531944,0,4.482786,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1312637,2.03863,3.586229,0,15.10806
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.550587,46.22035,27.53368,1.808634,1.808634,0,0,0,1.808634,141.0229,0.6467621,0,2.550587,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1312637,1.989497,2.04047,0,13.17586
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.265519,46.33585,29.72538,1.411405,1.411405,0,0,0,1.411405,160.5151,0.779829,0,2.265519,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1312637,1.552546,1.812415,0,12.89079
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.414407,41.93052,31.8468,1.53291,1.53291,0,0,0,1.53291,92.26945,0,0,1.414407,1.613589,1.53291,0,0,0,10.62527,0,0.1991818,-0.1991818,13.79007,98.50031,0.1312637,1.686201,1.131526,0,12.03968
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.243613,42.00794,33.13754,1.185484,1.185484,0,0,0,1.185484,104.9034,0,0,1.243613,1.247878,1.185484,0,0,0.2213132,10.42609,0,0.004264998,-0.004264998,13.78558,98.4682,0.1312637,1.304033,0.9948906,0,11.66971
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.866219,47.44225,33.6615,1.507496,1.507496,0,0,0,1.507496,123.796,0.0533292,0,1.866219,1.586838,1.507496,0,0,0.226052,10.42183,0.226052,0,0.226052,14.00003,100,0.1312558,1.658246,1.492975,0,12.28805
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9606235,40.97383,34.1663,2.15131,2.15131,0,0,0,2.15131,44.65296,0,0,0.9606235,2.264537,2.15131,0,0,0,10.62527,0,1.303913,-1.303913,12.62558,90.18256,0.1312558,2.366441,0.7684988,0,11.5859
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.5001493,36.93924,33.48259,0,0,0,0,0,0,0,0,0,0.5001493,0,0,0,0,1.448792,9.321362,0.5001493,0,0.5001493,13.10007,93.57172,0.1312383,0,0.4001194,0,9.82151
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3436239,33.8125,31.48258,0,0,0,0,0,0,0,0,0,0.3436239,0,0,0,0,0.948643,9.771496,0.3436239,0,0.3436239,13.42606,95.90022,0.1312262,0,0.2748991,0,10.11512
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1856198,30.80158,29.56564,1.601204,1.601204,0,0,0,1.601204,11.59252,0,0,0.1856198,1.685478,1.601204,0,0,0.6050191,10.08076,0,1.499858,-1.499858,11.84507,84.60745,0.1312262,1.761324,0.1484959,0,10.26638
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002859463,28.1275,28.10876,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07665317,0,4.440892E-16,0.002859463,2.610937,2.480391,0,0,2.271528,8.580899,0,2.608078,-2.608078,9.095912,64.97067,0.1312262,4.103429,0.00228757,5,8.583758
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,26.69022,26.69022,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.169392,5.972821,3.33,0,3.33,12.25503,87.53574,0.1313187,0.3619247,0,5,5.972821
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,25.25252,25.25252,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,1.839392,8.969821,0,0.3817351,-0.3817351,11.85264,84.66157,0.1313187,0.3989132,0,0,8.969821
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,24.00651,24.00651,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.263542,8.588086,0,0.653805,-0.653805,11.16347,79.73893,0.1313187,0.6832262,0,0,8.588086
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,23.07359,23.07359,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,2.989992,7.934281,0,0.5974707,-0.5974707,10.53368,75.24044,0.1313187,0.6243569,0,0,7.934281
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,22.12151,22.12151,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.653849,7.336811,0,0.2982139,-0.2982139,10.21934,72.99512,0.1313187,0.3116335,0,0,7.336811
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,21.29723,21.29723,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,3.985197,7.038597,0,0.2630905,-0.2630905,9.942017,71.01426,0.1313187,0.2749296,0,0,7.038597
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04107107,20.82032,20.5624,0,0,0,0,0,0,0,0,0,0.04107107,0,0,0,0,4.27752,6.775506,0.04107107,0,0.04107107,9.98098,71.29257,0.1313173,0,0.03285686,0,6.816577
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09551752,20.40041,19.80201,0.07334878,0.07334878,0,0,0,0.07334878,130.2237,0,0,0.09551752,0.07720925,0.07334878,0,0,4.236449,6.81247,0.01830827,0,0.01830827,9.998348,71.41663,0.1313167,0.08068366,0.07641401,0,6.907988
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1511717,20.10208,19.15664,0.08766364,0.08766364,0,0,0,0.08766364,172.4451,0,0,0.1511717,0.09227751,0.08766364,0,0,4.218141,6.828948,0.05889416,0,0.05889416,10.05422,71.81571,0.1313146,0.09643,0.1209373,0,6.980119
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.381583,27.60767,18.58156,0.3449521,0.3449521,0,0,0,0.3449521,400.5143,0,0,1.381583,0.3631074,0.3449521,0,0,4.159246,6.881952,1.018475,0,1.018475,11.02043,78.7172,0.1312789,0.3794473,1.105266,0,8.263535
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.507587,35.1121,17.97453,0.7856723,0.7856723,0,0,0,0.7856723,319.1645,0,0,2.507587,0.8270234,0.7856723,0,0,3.140771,7.79858,1.680563,0,1.680563,12.61475,90.10519,0.1312202,0.8642395,2.006069,0,10.30617
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.869705,39.27901,19.15664,2.641253,2.641253,0,0,0,2.641253,108.6494,0,0,2.869705,2.780267,2.641253,0,0,1.460208,9.311087,0.08943865,0,0.08943865,12.6996,90.71126,0.131217,2.905379,2.295764,0,12.18079
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.388211,46.93853,22.0001,2.535264,2.535264,0,0,0,2.535264,133.6433,0,0,3.388211,2.668699,2.535264,0,0,1.37077,9.391582,0.719512,0,0.719512,13.38219,95.58688,0.1311919,2.788791,2.710569,0,12.77979
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.673307,53.09354,24.94581,0.5431021,0.5431021,0,0,0,0.5431021,676.3566,2.450363,0,3.673307,0.5716864,0.5431021,0,0,0.6512576,10.03914,0.6512576,0,0.6512576,14.00003,100,0.1311691,0.5974123,2.938646,0,13.71245
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.751299,56.86909,27.38671,2.191977,2.191977,0,0,0,2.191977,171.1378,1.443956,0,3.751299,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1311691,2.411174,3.001039,0,14.37657
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.630342,58.43454,29.59759,1.180134,1.180134,0,0,0,1.180134,307.6212,2.388095,0,3.630342,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1311691,1.298147,2.904273,0,14.25562
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.315634,57.99684,31.73817,0.1579596,0.1579596,0,0,0,0.1579596,2099.039,3.14936,0,3.315634,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1311691,0.1737556,2.652507,0,13.94091
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.826008,54.95458,33.02892,0,0,0,0,0,0,0,2.826008,0,2.826008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311691,0,2.260807,0,13.45128
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.157879,49.72543,33.55288,0,0,0,0,0,0,0,2.157879,0,2.157879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311691,0,1.726303,0,12.78315
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.310993,43.49708,34.05767,0,0,0,0,0,0,0,1.310993,0,1.310993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311691,0,1.048795,0,11.93627
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3393603,35.72107,33.39313,0.7810097,0.7810097,0,0,0,0.7810097,43.45148,0,0,0.3393603,0.8221155,0.7810097,0,0,0,10.62527,0,0.4827552,-0.4827552,13.49116,96.36523,0.1311691,0.8591107,0.2714882,0,10.96463
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1050527,32.09808,31.39312,0.5722794,0.5722794,0,0,0,0.5722794,18.35689,0,0,0.1050527,0.6023994,0.5722794,0,0,0.5363947,10.14252,0,0.4973467,-0.4973467,12.96691,92.6206,0.1311691,0.6295074,0.08404218,0,10.24757
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06187557,29.88593,29.47618,2.78612,2.78612,0,0,0,2.78612,2.220851,0,4.440892E-16,0.06187557,2.932758,2.78612,0,0,1.089002,9.645172,0,2.870882,-2.870882,9.940735,71.0051,0.1311691,3.064732,0.04950045,0,9.707047
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02192131,28.16299,28.0193,0,0,0,0,0,0,0,0,0,0.02192131,0,0,0,0,4.278871,6.77429,0.02192131,0,0.02192131,9.961531,71.15365,0.1311684,0,0.01753705,0,6.796212
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,26.61355,26.61355,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.25695,6.794019,0,0.8525615,-0.8525615,9.062852,64.73453,0.1311684,0.8909268,0,0,6.794019
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,25.17584,25.17584,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.20424,5.941458,0,0.1039572,-0.1039572,8.953272,63.95181,0.1311684,0.1086353,0,0,5.941458
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,23.95539,23.95539,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.319748,5.837501,0,0.04134795,-0.04134795,8.909687,63.6405,0.1311684,0.04320861,0,0,5.837501
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,23.00331,23.00331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.365691,5.796153,0,0,0,8.909687,63.6405,0.1311684,0,0,0,5.796153
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,22.03205,22.03205,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.365691,5.796153,0,0.1907875,-0.1907875,8.708579,62.20401,0.1311684,0.1993729,0,0,5.796153
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,21.22694,21.22694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.577677,5.605365,0,0,0,8.708579,62.20401,0.1311684,0,0,0,5.605365
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04071683,20.7413,20.48572,0,0,0,0,0,0,0,0,0,0.04071683,0,0,0,0,5.577677,5.605365,0.04071683,0,0.04071683,8.747207,62.47992,0.1311669,0,0.03257346,0,5.646082
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09197439,20.30762,19.73172,0.299272,0.299272,0,0,0,0.299272,30.73271,0,0,0.09197439,0.3150232,0.299272,0,0,5.53696,5.64201,0,0.2230488,-0.2230488,8.512093,60.80054,0.1311669,0.3291992,0.07357951,0,5.733985
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2830428,20.86428,19.08635,0.3428803,0.3428803,0,0,0,0.3428803,82.54858,0,0,0.2830428,0.3609266,0.3428803,0,0,5.784792,5.418962,0,0.07788379,-0.07788379,8.429996,60.21414,0.1311669,0.3771683,0.2264343,0,5.702004
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.261471,26.70912,18.51127,0.3472607,0.3472607,0,0,0,0.3472607,363.2634,0,0,1.261471,0.3655376,0.3472607,0,0,5.871329,5.341078,0.8959334,0,0.8959334,9.279953,66.28525,0.1311357,0.3819868,1.009177,0,6.602549
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.093721,31.93396,17.89785,0.710606,0.710606,0,0,0,0.710606,294.6388,0,0,2.093721,0.7480063,0.710606,0,0,4.975396,6.147418,1.345715,0,1.345715,10.55661,75.40421,0.1310887,0.7816666,1.674977,0,8.241138
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.65085,45.73101,19.06718,0,0,0,0,0,0,0,0.02116826,0,3.65085,0,0,0,0,3.629681,7.358561,3.629681,0,3.629681,14.00003,100,0.1309622,0,2.92068,0,11.00941
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.66367,49.28305,21.90426,0.1554372,0.1554372,0,0,0,0.1554372,2357.01,3.500052,0,3.66367,0.1636181,0.1554372,0,0,0,10.62527,0,0,0,14.00003,100,0.1309622,0.1709809,2.930936,0,14.28894
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.322338,49.7163,24.81801,0.9220561,0.9220561,0,0,0,0.9220561,360.3184,2.351753,0,3.322338,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1309622,1.014262,2.657871,0,13.94761
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.066445,42.00445,27.26531,0.8937473,0.8937473,0,0,0,0.8937473,231.2113,1.125658,0,2.066445,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1309622,0.9831221,1.653156,0,12.69172
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.206973,37.86565,29.47618,0,0,0,0,0,0,0,1.206973,0,1.206973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309622,0,0.9655787,0,11.83225
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.109343,47.15786,31.61038,1.549944,1.549944,0,0,0,1.549944,136.0916,0.477823,0,2.109343,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1309622,1.704938,1.687474,0,12.73462
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.832963,54.87548,32.90751,0.1472002,0.1472002,0,0,0,0.1472002,1924.564,2.678015,0,2.832963,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1309622,0.1619202,2.26637,0,13.45824
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.534312,52.8082,33.42508,1.116525,1.116525,0,0,0,1.116525,226.982,1.359022,0,2.534312,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1309622,1.228178,2.027449,0,13.15959
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.319078,43.44344,33.94904,2.097121,2.097121,0,0,0,2.097121,62.89948,0,0,1.319078,2.207496,2.097121,0,0,0,10.62527,0,0.8884178,-0.8884178,13.06355,93.31091,0.1309622,2.306834,1.055263,0,11.94435
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3421316,35.63015,33.2845,0,0,0,0,0,0,0,0,0,0.3421316,0,0,0,0,0.9871309,9.736856,0.3421316,0,0.3421316,13.38813,95.6293,0.1309503,0,0.2737053,0,10.07899
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3338608,33.56398,31.30367,0,0,0,0,0,0,0,0,0,0.3338608,0,0,0,0,0.6449994,10.04478,0.3338608,0,0.3338608,13.70486,97.89163,0.1309386,0,0.2670887,0,10.37864
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05881068,29.78873,29.3995,3.771658,3.771658,1.25,0,0.50625,3.771658,1.559279,0,0,0.05881068,2.654377,2.521658,0,0,0.3111385,10.34525,0,2.595566,-2.595566,10.96889,78.34905,0.1309386,4.148824,0.04704854,5,10.40406
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01012709,28.00895,27.94263,3.348783,3.348783,5,0,1.53,3.348783,0.3024109,0,0,0.01012709,0,0,1.651217,1.568656,3.195101,7.749684,1.578783,0,1.578783,12.46665,89.04736,0.1310176,3.683661,0.008101668,5,7.759811
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,26.54326,26.54326,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.616317,9.170588,0,2.702985,-2.702985,9.617458,68.69599,0.1310176,4.199619,0,5,9.170588
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,25.10555,25.10555,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.619634,6.467604,3.33,0,3.33,12.77657,91.26105,0.1310834,0,0,5,6.467604
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,23.86593,23.86593,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.289634,9.464603,0,0.1583811,-0.1583811,12.60963,90.06857,0.1310834,0.1655083,0,0,9.464603
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,22.91385,22.91385,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.465613,9.306223,0,0.2618276,-0.2618276,12.33363,88.09721,0.1310834,0.2736099,0,0,9.306223
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,21.9426,21.9426,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.756533,9.044394,0,0.3224389,-0.3224389,11.99375,85.6695,0.1310834,0.3369487,0,0,9.044394
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,21.13109,21.13109,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.114798,8.721956,0,0.3696543,-0.3696543,11.6041,82.8863,0.1310834,0.3862887,0,0,8.721956
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04319793,20.6673,20.39627,0.2765486,0.2765486,0,0,0,0.2765486,15.62038,0,0,0.04319793,0.2911038,0.2765486,0,0,2.525525,8.352302,0,0.2479058,-0.2479058,11.34279,81.01976,0.1310834,0.3042035,0.03455834,0,8.395499
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09583966,20.26137,19.66144,0.3994071,0.3994071,0,0,0,0.3994071,23.99548,0,0,0.09583966,0.4204286,0.3994071,0,0,2.800976,8.104396,0,0.3245889,-0.3245889,11.00064,78.57586,0.1310834,0.4393479,0.07667173,0,8.200235
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1479804,19.94069,19.01607,0.3083715,0.3083715,0,0,0,0.3083715,47.9877,0,0,0.1479804,0.3246016,0.3083715,0,0,3.16163,7.779807,0,0.1766212,-0.1766212,10.81447,77.24604,0.1310834,0.3392086,0.1183843,0,7.927787
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.105331,25.57652,18.44098,0.4111226,0.4111226,0,0,0,0.4111226,268.8568,0,0,1.105331,0.4327607,0.4111226,0,0,3.357876,7.603186,0.6725704,0,0.6725704,11.45252,81.80357,0.13106,0.4522349,0.8842649,0,8.708517
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.35119,33.75803,17.82117,0.714291,0.714291,0,0,0,0.714291,329.1642,0,0,2.35119,0.7518854,0.714291,0,0,2.685306,8.208499,1.599305,0,1.599305,12.96976,92.64094,0.1310044,0.7857202,1.880952,0,10.55969
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.508393,44.38114,18.97773,0.8706539,0.8706539,0,0,0,0.8706539,402.9607,1.505914,0,3.508393,0.9164777,0.8706539,0,0,1.086001,9.647874,1.086001,0,1.086001,14.00003,100,0.1309666,0.9577192,2.806714,0,13.15627
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.549999,48.11081,21.78285,0.09354576,0.09354576,0,0,0,0.09354576,3794.934,3.45153,0,3.549999,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1309666,0.1029003,2.839999,0,14.17527
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.676715,52.81134,24.69022,0.8684096,0.8684096,0,0,0,0.8684096,423.3849,2.762599,0,3.676715,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1309666,0.9552506,2.941372,0,14.30199
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.758507,56.60455,27.11834,2.8614,2.8614,0,0,0,2.8614,131.352,0.7465066,0,3.758507,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1309666,3.14754,3.006805,0,14.38378
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.640026,58.21999,29.34838,0.3942242,0.3942242,0,0,0,0.3942242,923.3392,3.225054,0,3.640026,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1309666,0.4336466,2.912021,0,14.2653
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.16983,66.52774,31.48258,1.797102,1.797102,0,0,0,1.797102,232.0308,2.278144,0,4.16983,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1309666,1.976812,3.335864,0,14.7951
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.839748,54.80978,32.79888,1.922717,1.922717,0,0,0,1.922717,147.6945,0.8158351,0,2.839748,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1309666,2.114989,2.271798,0,13.46502
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.173053,49.60959,33.33562,2.957414,2.957414,0,0,0,2.957414,73.47816,0,0,2.173053,3.113067,2.957414,0,0,0,10.62527,0,0.9400141,-0.9400141,13.00917,92.92243,0.1309666,3.253155,1.738443,0,12.79833
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.326869,43.42831,33.87876,0,0,0,0,0,0,0,0.2824092,0,1.326869,0,0,0,0,1.04446,9.68526,1.04446,0,1.04446,14.00003,100,0.1309303,0,1.061495,0,11.01213
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3378747,35.52276,33.20783,0,0,0,0,0,0,0,0.3378747,0,0.3378747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309303,0,0.2702998,0,10.96315
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1038064,31.92927,31.23338,0.2918092,0.2918092,0,0,0,0.2918092,35.57338,0,5.551115E-17,0.1038064,0.3071676,0.2918092,0,0,0,10.62527,0,0.2033612,-0.2033612,13.78567,98.46885,0.1309303,0.3209901,0.08304512,0,10.72908
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05895631,29.71924,29.32921,1.65769,1.65769,0,0,0,1.65769,3.556534,0,2.220446E-16,0.05895631,1.744937,1.65769,0,0,0.2259569,10.42191,0,1.685981,-1.685981,12.00849,85.77473,0.1309303,1.823459,0.04716505,0,10.48087
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009111022,27.95115,27.89151,1.295068,1.295068,0,0,0,1.295068,0.7035168,0,0,0.009111022,1.36323,1.295068,0,0,2.099269,8.735932,0,1.354119,-1.354119,10.58112,75.57928,0.1309303,1.424575,0.007288817,0,8.745043
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,26.47297,26.47297,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.603845,7.381814,0,0.1314432,-0.1314432,10.44257,74.58961,0.1309303,0.1373581,0,0,7.381814
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,25.03526,25.03526,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.749893,7.250371,0,0.414073,-0.414073,10.0061,71.47197,0.1309303,0.4327062,0,0,7.250371
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,23.79564,23.79564,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.209974,6.836298,0,0.1066251,-0.1066251,9.893703,70.66917,0.1309303,0.1114233,0,0,6.836298
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,22.84356,22.84356,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.328446,6.729672,0,0.4011775,-0.4011775,9.470825,67.64861,0.1309303,0.4192305,0,0,6.729672
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,21.89148,21.89148,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.774199,6.328495,0,0.6463777,-0.6463777,8.789483,62.78189,0.1309303,0.6754647,0,0,6.328495
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,21.07997,21.07997,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.492397,5.682117,0,0.507899,-0.507899,8.25411,58.95781,0.1309303,0.5307544,0,0,5.682117
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05829708,20.71101,20.34515,0.2281632,0.2281632,0,0,0,0.2281632,25.55061,0,2.775558E-17,0.05829708,0.2401718,0.2281632,0,0,6.056729,5.174218,0,0.1818747,-0.1818747,8.062398,57.58844,0.1309303,0.2509795,0.04663767,0,5.232515
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09430932,20.19406,19.60393,0.4173507,0.4173507,0,0,0,0.4173507,22.59714,0,5.551115E-17,0.09430932,0.4393165,0.4173507,0,0,6.258812,4.992343,0,0.3450072,-0.3450072,7.698728,54.9908,0.1309303,0.4590858,0.07544745,0,5.086653
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1555331,19.93032,18.95856,0.2368139,0.2368139,0,0,0,0.2368139,65.67738,0,2.775558E-17,0.1555331,0.2492778,0.2368139,0,0,6.642153,4.647336,0,0.09374463,-0.09374463,7.599913,54.28498,0.1309303,0.2604953,0.1244265,0,4.802869
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.189607,26.07935,18.37708,0.3117148,0.3117148,0,0,0,0.3117148,381.6333,0,0,1.189607,0.3281208,0.3117148,0,0,6.746314,4.553591,0.8614866,0,0.8614866,8.417191,60.12267,0.1309004,0.3428863,0.9516859,0,5.743199
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.397814,34.03778,17.75727,1.573351,1.573351,0,0,0,1.573351,152.4017,0,0,2.397814,1.656159,1.573351,0,0,5.884828,5.328929,0.7416543,0,0.7416543,9.120786,65.14834,0.1308747,1.730686,1.918251,0,7.726743
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.859534,38.91293,18.90744,1.585386,1.585386,0,0,0,1.585386,180.3683,0,0,2.859534,1.668828,1.585386,0,0,5.143173,5.996418,1.190707,0,1.190707,10.25039,73.21692,0.1308334,1.743925,2.287627,0,8.855952
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.385467,46.56446,21.70617,1.156654,1.156654,0,0,0,1.156654,292.6949,0,0,3.385467,1.21753,1.156654,0,0,3.952466,7.068054,2.167937,0,2.167937,12.30707,87.9075,0.1307583,1.272319,2.708374,0,10.45352
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.678116,52.69099,24.58159,0.927426,0.927426,0,0,0,0.927426,396.5941,0.9173486,0,3.678116,0.9762379,0.927426,0,0,1.78453,9.019197,1.78453,0,1.78453,14.00003,100,0.1306965,1.020169,2.942493,0,12.69731
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.638147,65.78566,27.00972,0.09003348,0.09003348,0,0,0,0.09003348,5151.581,4.543375,0,4.638147,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1306965,0.09903683,3.710518,0,15.26342
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.644623,58.13011,29.23976,1.810598,1.810598,0,0,0,1.810598,201.2939,1.73873,0,3.644623,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1306965,1.991658,2.915698,0,14.2699
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.333275,57.74659,31.39312,2.736781,2.736781,0,0,0,2.736781,121.7955,0.4524528,0,3.333275,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1306965,3.010459,2.66662,0,13.95855
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.846249,54.76394,32.70942,1.795278,1.795278,0,0,0,1.795278,158.5408,0.9564828,0,2.846249,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1306965,1.974806,2.276999,0,13.47152
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.180427,49.57127,33.24617,2.285882,2.285882,0,0,0,2.285882,95.38667,0,0,2.180427,2.406191,2.285882,0,0,0,10.62527,0,0.2257647,-0.2257647,13.76205,98.30017,0.1306965,2.51447,1.744341,0,12.8057
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.334781,43.39369,33.7893,0,0,0,0,0,0,0,1.083931,0,1.334781,0,0,0,0,0.2508497,10.39951,0.2508497,0,0.2508497,14.00003,100,0.1306878,0,1.067825,0,11.73429
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3458734,35.50705,33.13754,0.520125,0.520125,0,0,0,0.520125,66.49815,0,1.110223E-16,0.3458734,0.5475,0.520125,0,0,0,10.62527,0,0.2016265,-0.2016265,13.78749,98.48191,0.1306878,0.5721374,0.2766987,0,10.97115
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3832644,33.78046,31.18226,0.2903833,0.2903833,0,0,0,0.2903833,131.9857,0,0,0.3832644,0.3056666,0.2903833,0,0,0.2240295,10.42365,0.07759777,0,0.07759777,13.86111,99.00774,0.1306852,0.3194216,0.3066115,0,10.80691
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06974824,29.75239,29.29088,1.966212,1.966212,0,0,0,1.966212,3.54734,0,4.440892E-16,0.06974824,2.069697,1.966212,0,0,0.1464317,10.49349,0,1.999949,-1.999949,11.75298,83.94968,0.1306852,2.162833,0.05579859,0,10.56323
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01032338,27.92074,27.85317,1.534659,1.534659,0,0,0,1.534659,0.6726821,0,2.220446E-16,0.01032338,1.615431,1.534659,0,0,2.368597,8.493537,0,1.605107,-1.605107,10.06105,71.86449,0.1306852,1.688125,0.008258702,0,8.50386
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,26.43463,26.43463,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.15205,6.88843,0,0.6524541,-0.6524541,9.373301,66.95202,0.1306852,0.6818146,0,0,6.88843
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,24.99693,24.99693,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.876998,6.235975,0,0.2021889,-0.2021889,9.160175,65.42969,0.1306852,0.2112874,0,0,6.235975
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,23.7573,23.7573,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.101653,6.033786,0,0.2437683,-0.2437683,8.903221,63.59431,0.1306852,0.2547379,0,0,6.033786
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,22.80522,22.80522,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.372507,5.790018,0,0.4860747,-0.4860747,8.390853,59.93454,0.1306852,0.5079481,0,0,5.790018
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,21.83397,21.83397,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.91259,5.303944,0,0.5475806,-0.5475806,7.813652,55.81169,0.1306852,0.5722217,0,0,5.303944
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,21.02885,21.02885,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.521013,4.756363,0,0.8853572,-0.8853572,6.880404,49.14564,0.1306852,0.9251983,0,0,4.756363
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08124105,20.81698,20.30681,0.7844267,0.7844267,0,0,0,0.7844267,10.35674,0,1.110223E-16,0.08124105,0.8257124,0.7844267,0,0,7.504743,3.871006,0,0.7444714,-0.7444714,6.095662,43.54036,0.1306852,0.8628694,0.06499284,0,3.952247
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2278641,20.98513,19.55281,0.656935,0.656935,0,0,0,0.656935,34.68594,0,0,0.2278641,0.6915106,0.656935,0,0,8.331933,3.126534,0,0.4636464,-0.4636464,5.606936,40.04946,0.1306852,0.7226285,0.1822913,0,3.354398
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4516914,21.77887,18.92661,0.3995398,0.3995398,0,0,0,0.3995398,113.0529,0,0,0.4516914,0.4205682,0.3995398,0,0,8.847096,2.662888,0.03112318,0,0.03112318,5.636462,40.26036,0.1306841,0.4394937,0.3613531,0,3.114579
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.007519,24.79398,18.31958,0.3701914,0.3701914,0,0,0,0.3701914,272.1616,0,0,1.007519,0.3896752,0.3701914,0,0,8.815972,2.690899,0.6178437,0,0.6178437,6.2226,44.44705,0.1306627,0.4072106,0.8060151,0,3.698417
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.436983,34.26244,17.69338,1.466287,1.466287,0,0,0,1.466287,166.201,0,0,2.436983,1.54346,1.466287,0,0,8.198129,3.246958,0.893523,0,0.893523,7.07027,50.50183,0.1306318,1.612915,1.949586,0,5.68394
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.876435,38.96042,18.83076,2.677362,2.677362,0,0,0,2.677362,107.4354,0,0,2.876435,2.818275,2.677362,0,0,7.304606,4.051129,0.05815905,0,0.05815905,7.125445,50.89593,0.1306298,2.945098,2.301148,0,6.927563
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.667004,32.85436,21.61672,2.514796,2.514796,0,0,0,2.514796,66.28783,0,0,1.667004,2.647153,2.514796,0,0,7.246447,4.103472,0,0.9801498,-0.9801498,6.092276,43.51617,0.1306298,2.766275,1.333603,0,5.770475
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.742232,36.5007,24.49213,2.11182,2.11182,0,0,0,2.11182,82.49908,0,4.440892E-16,1.742232,2.222968,2.11182,0,0,8.335503,3.123322,0,0.4807363,-0.4807363,5.585536,39.8966,0.1306298,2.323001,1.393785,0,4.865554
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.223924,35.29421,26.92026,2.725944,2.725944,1.25,0,0.50625,2.725944,44.89908,2.220446E-16,0,1.223924,1.553625,1.475944,0,0,8.869654,2.642586,0,0.3297012,-0.3297012,5.238,37.41421,0.1306298,2.998538,0.9791389,5,3.866509
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.804161,42.01993,29.1503,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,234.5442,0,0,1.804161,0,0,3.505263,3.33,9.235989,2.312885,5.134161,0,5.134161,10.10869,72.2048,0.130695,0.8461423,1.443329,5,4.117046
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.187598,39.65037,31.30367,1.396173,1.396173,4.16469,0,1.30196,1.396173,85.06098,0,0,1.187598,0,0,2.768517,2.630091,4.101827,6.93363,3.81769,0,3.81769,13.73047,98.0746,0.1307967,1.53579,0.9500787,5,8.121228
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.666462,44.72571,32.63275,1.673569,1.673569,0,0,0,1.673569,99.57534,0,0,1.666462,1.761651,1.673569,0,0,0.2841373,10.36955,0,0.09518953,-0.09518953,13.63013,97.3579,0.1307967,1.840925,1.333169,0,12.03601
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.364216,51.04925,33.17588,1.198325,1.198325,0,0,0,1.198325,197.2934,0.7129179,0,2.364216,1.261395,1.198325,0,0,0.3899035,10.27436,0.3899035,0,0.3899035,14.00003,100,0.1307832,1.318157,1.891373,0,12.63858
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.407758,43.89346,33.73179,2.399544,2.399544,0,0,0,2.399544,58.66774,0,4.440892E-16,1.407758,2.525836,2.399544,0,0,0,10.62527,0,1.118078,-1.118078,12.82147,91.58175,0.1307832,2.639498,1.126207,0,12.03303
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.5004175,36.53637,33.08642,1.62774,1.62774,0,0,0,1.62774,30.74308,0,0,0.5004175,1.713411,1.62774,0,0,1.242308,9.507196,0,1.212993,-1.212993,11.54286,82.44886,0.1307832,1.790514,0.400334,0,10.00761
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3791469,33.71316,31.14392,1.670885,1.670885,0,0,0,1.670885,22.69138,0,2.220446E-16,0.3791469,1.758827,1.670885,0,0,2.590079,8.294204,0,1.37968,-1.37968,10.08855,72.06095,0.1307832,1.837974,0.3033175,0,8.67335
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.128524,30.13044,29.2781,4.453524,4.453524,1.25,0,0.50625,4.453524,2.885894,0,8.881784E-16,0.128524,3.372131,3.203524,0,0,4.123056,6.914524,0,3.243607,-3.243607,6.669492,47.63913,0.1307832,4.898877,0.1028192,5,7.043048
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02447774,27.98149,27.82122,2.476486,2.476486,5,0,1.53,2.476486,0.9884062,0,0,0.02447774,0,0,2.523514,2.397338,7.727064,3.670917,2.421816,0,2.421816,8.967029,64.05007,0.1309034,2.724135,0.01958219,5,3.695395
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,26.41546,26.41546,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.305247,5.850552,1.682077,0,1.682077,10.56279,75.44833,0.130987,3.552332,0,5,5.850552
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,24.96498,24.96498,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.62317,7.364421,3.33,0,3.33,13.7219,98.01339,0.1310698,0.2413383,0,5,7.364421
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,23.72535,23.72535,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.2931705,10.36142,0,0.1683353,-0.1683353,13.54446,96.74596,0.1310698,0.1759103,0,0,10.36142
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,22.7541,22.7541,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.4802096,10.19309,0,0.07092789,-0.07092789,13.4697,96.21193,0.1310698,0.07411965,0,0,10.19309
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,21.78285,21.78285,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.5590184,10.12216,0,0.4752371,-0.4752371,12.96875,92.63377,0.1310698,0.4966227,0,0,10.12216
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,20.99052,20.99052,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.08706,9.64692,0,0.2151107,-0.2151107,12.74201,91.01414,0.1310698,0.2247907,0,0,9.64692
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04993192,20.5688,20.25569,0.03377637,0.03377637,0,0,0,0.03377637,147.831,0,0,0.04993192,0.03555407,0.03377637,0,0,1.326072,9.431809,0.01437786,0,0.01437786,12.75565,91.11157,0.1310693,0.037154,0.03994554,0,9.481742
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3088862,21.46141,19.51447,0.5474782,0.5474782,0,0,0,0.5474782,56.41982,0,0,0.3088862,0.5762929,0.5474782,0,0,1.311694,9.44475,0,0.2674066,-0.2674066,12.47377,89.09821,0.1310693,0.602226,0.247109,0,9.753636
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2018892,20.13194,18.8691,0.2940166,0.2940166,0,0,0,0.2940166,68.66594,0,0,0.2018892,0.3094911,0.2940166,0,0,1.608812,9.177343,0,0.1076019,-0.1076019,12.36035,88.28806,0.1310693,0.3234182,0.1615114,0,9.379232
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6852677,22.61666,18.26846,0.1055935,0.1055935,0,0,0,0.1055935,648.9677,0,0,0.6852677,0.1111511,0.1055935,0,0,1.72837,9.069741,0.5741166,0,0.5741166,12.90501,92.17844,0.1310495,0.1161529,0.5482142,0,9.755009
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7091995,22.1231,17.63587,0.9201164,0.9201164,0,0,0,0.9201164,77.07716,0,0,0.7091995,0.9685436,0.9201164,0,0,1.154253,9.586447,0,0.259344,-0.259344,12.63163,90.22578,0.1310495,1.012128,0.5673596,0,10.29565
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6282422,22.74991,18.76047,0.478916,0.478916,0,0,0,0.478916,131.1801,0,0,0.6282422,0.5041221,0.478916,0,0,1.442413,9.327103,0.1241202,0,0.1241202,12.74939,91.06686,0.1310452,0.5268075,0.5025938,0,9.955344
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.321342,30.31921,21.54643,1.256676,1.256676,0,0,0,1.256676,105.1458,0,0,1.321342,1.322817,1.256676,0,0,1.318293,9.43881,0,0.001474666,-0.001474666,12.74783,91.05576,0.1310452,1.382344,1.057074,0,10.76015
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.280135,33.06237,24.42184,1.63116,1.63116,0,0,0,1.63116,78.48001,0,0,1.280135,1.717011,1.63116,0,0,1.319931,9.437336,0,0.4368762,-0.4368762,12.28732,87.76642,0.1310452,1.794277,1.024108,0,10.71747
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.420925,36.65306,26.84997,0,0,0,0,0,0,0,0,0,1.420925,0,0,0,0,1.805349,9.00046,1.420925,0,1.420925,13.63533,97.39503,0.1309962,0,1.13674,0,10.42138
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.994301,43.43359,29.08001,0.9307372,0.9307372,0,0,0,0.9307372,214.2711,0.6301537,0,1.994301,0.9797234,0.9307372,0,0,0.384424,10.27929,0.384424,0,0.384424,14.00003,100,0.1309829,1.023811,1.595441,0,12.27359
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.418694,41.30817,31.23338,1.205793,1.205793,0,0,0,1.205793,117.6566,0.1494392,0,1.418694,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1309829,1.326372,1.134956,0,12.04397
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9973198,39.56826,32.56246,0.2682088,0.2682088,0,0,0,0.2682088,371.8445,0.7149947,0,0.9973198,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1309829,0.2950297,0.7978559,0,11.62259
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.677897,45.34237,33.11837,1.949599,1.949599,0,0,0,1.949599,86.06367,0,0,1.677897,2.05221,1.949599,0,0,0,10.62527,0,0.3743131,-0.3743131,13.60547,97.18172,0.1309829,2.144559,1.342317,0,12.30317
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.802465,39.30859,33.68067,0.06348471,0.06348471,0,0,0,0.06348471,1264.029,0.3197355,0,0.802465,0.06682602,0.06348471,0,0,0.4159034,10.25096,0.4159034,0,0.4159034,14.00003,100,0.1309686,0.06983318,0.641972,0,11.05343
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4378701,36.05798,33.04808,0.2320622,0.2320622,0,0,0,0.2320622,188.6865,0.1935941,0,0.4378701,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1309686,0.2552685,0.3502961,0,11.06314
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3302458,33.33837,31.10558,1.771205,1.771205,0,0,0,1.771205,18.64526,0,2.220446E-16,0.3302458,1.864426,1.771205,0,0,0,10.62527,0,1.534181,-1.534181,12.38286,88.44882,0.1309686,1.948326,0.2641966,0,10.95552
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1957302,30.56031,29.25893,1.795567,1.795567,0,0,0,1.795567,10.90075,0,2.220446E-16,0.1957302,1.890071,1.795567,0,0,1.704645,9.091093,0,1.69434,-1.69434,10.59687,75.69176,0.1309686,1.975124,0.1565842,0,9.286823
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03404115,28.025,27.80205,2.001344,2.001344,0,0,0,2.001344,1.700914,0,0,0.03404115,2.106678,2.001344,0,0,3.587246,7.396753,0,2.072637,-2.072637,8.412117,60.08643,0.1309686,2.201479,0.02723292,0,7.430794
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,26.38351,26.38351,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.890176,5.324116,0,0.74972,-0.74972,7.621842,54.44162,0.1309686,0.7834574,0,0,5.324116
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,24.92664,24.92664,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.723198,4.574396,0,0.6230787,-0.6230787,6.96506,49.75033,0.1309686,0.6511172,0,0,4.574396
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,23.66785,23.66785,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.415507,3.951318,0,0.1661804,-0.1661804,6.78989,48.49912,0.1309686,0.1736585,0,0,3.951318
