Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,24.23226,24.23226,0.3869262,0.3869262,0,0,0,0.3869262,0,0,0,0,0.4072908,0.3869262,0,0,1.464753,9.306996,0,0.4072908,-0.4072908,12.18112,87.00782,0.1286983,0.4256188,0,0,9.306996
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,23.33608,23.33608,0.4351722,0.4351722,0,0,0,0.4351722,0,0,5.551115E-17,0,0.458076,0.4351722,0,0,1.917298,8.899706,0,0.458076,-0.458076,11.69827,83.55887,0.1286983,0.4786895,0,0,8.899706
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.0717563,23.00207,22.54574,0.4464478,0.4464478,0,0,0,0.4464478,16.07272,0,0,0.0717563,0.469945,0.4464478,0,0,2.426271,8.44163,0,0.3981887,-0.3981887,11.27854,80.56082,0.1286983,0.4910925,0.05740504,0,8.513387
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1086474,22.42286,21.73423,0.5640439,0.5640439,0,0,0,0.5640439,19.26222,0,1.110223E-16,0.1086474,0.5937304,0.5640439,0,0,2.868703,8.043441,0,0.485083,-0.485083,10.76721,76.90852,0.1286983,0.6204482,0.0869179,0,8.152089
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1600135,21.91277,20.90156,0,0,0,0,0,0,0,0,0,0.1600135,0,0,0,0,3.407684,7.558358,0.1600135,0,0.1600135,10.91902,77.99282,0.1284001,0,0.1280108,0,7.718372
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.102594,27.39746,20.20296,0.4478914,0.4478914,0,0,0,0.4478914,246.1745,0,0,1.102594,0.4714646,0.4478914,0,0,3.247671,7.702371,0.6311296,0,0.6311296,11.51776,82.26955,0.1272375,0.4926805,0.8820754,0,8.804965
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.898893,32.25169,19.4973,1.65962,1.65962,0,0,0,1.65962,114.4174,0,0,1.898893,1.746969,1.65962,0,0,2.616541,8.270387,0.1519248,0,0.1519248,11.66189,83.29903,0.1269607,1.825582,1.519115,0,10.16928
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.741554,39.94402,20.64047,1.471453,1.471453,0,0,0,1.471453,186.3161,0,0,2.741554,1.548898,1.471453,0,0,2.464617,8.40712,1.192656,0,1.192656,12.79334,91.38082,0.1248294,1.618599,2.193243,0,11.14867
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.611997,50.99228,23.69596,1.671932,1.671932,0,0,0,1.671932,216.0373,0.5801077,0,3.611997,1.759928,1.671932,0,0,1.271961,9.48051,1.271961,0,1.271961,14.00003,100,0.1226337,1.839125,2.889597,0,13.09251
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.624491,54.90521,26.79379,0.4251428,0.4251428,0,0,0,0.4251428,852.535,3.176973,0,3.624491,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.1226337,0.4676571,2.899593,0,14.24977
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.717947,59.10057,29.43295,0.6303326,0.6303326,0,0,0,0.6303326,589.839,3.05444,0,3.717947,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1226337,0.6933659,2.974358,0,14.34322
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.609653,61.24834,32.01566,2.594985,2.594985,0,0,0,2.594985,139.1012,0.8780906,0,3.609653,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1226337,2.854483,2.887723,0,14.23493
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.312285,61.28064,34.45017,0.862824,0.862824,0,0,0,0.862824,383.8889,2.40405,0,3.312285,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1226337,0.9491063,2.649828,0,13.93756
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.844648,58.62851,36.00262,0.7328123,0.7328123,0,0,0,0.7328123,388.1823,2.073267,0,2.844648,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1226337,0.8060935,2.275718,0,13.46992
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.203407,53.61597,36.67299,2.435079,2.435079,0,0,0,2.435079,90.48606,0,4.440892E-16,2.203407,2.563241,2.435079,0,0,0,10.62527,0,0.359834,-0.359834,13.62073,97.29073,0.1226337,2.678587,1.762726,0,12.82868
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.382991,47.57139,37.35042,2.317662,2.317662,0,0,0,2.317662,59.67179,0,4.440892E-16,1.382991,2.439644,2.317662,0,0,0.3998156,10.26544,0,1.056654,-1.056654,12.50692,89.33495,0.1226337,2.549428,1.106393,0,11.64843
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4178592,39.6953,36.75767,0.5817525,0.5817525,0,0,0,0.5817525,71.82767,0,0,0.4178592,0.612371,0.5817525,0,0,1.573875,9.208786,0,0.1945118,-0.1945118,12.30189,87.87044,0.1226337,0.6399277,0.3342874,0,9.626646
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1043288,35.40438,34.6901,3.989851,3.989851,1.25,0,0.50625,3.989851,2.614855,0,4.440892E-16,0.1043288,2.884053,2.739851,0,0,1.789999,9.014275,0,2.779725,-2.779725,9.371799,66.94128,0.1226337,4.388836,0.08346305,5,9.118604
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05139931,33.05411,32.7072,4.540086,4.540086,5,0,1.53,4.540086,1.132122,0,0,0.05139931,0,0,0.4599141,0.4369184,4.878582,6.23455,0.4883177,0,0.4883177,9.835057,70.25027,0.1239308,4.994094,0.04111945,5,6.285949
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007140045,31.12477,31.07713,3.897274,3.897274,5,0,1.53,3.897274,0.1832061,0,0,0.007140045,0,0,1.102726,1.04759,4.390265,6.674036,1.05473,0,1.05473,10.83566,77.39743,0.1267177,4.287001,0.005712036,5,6.681176
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,29.4894,29.4894,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.335534,7.623293,3.33,0,3.33,13.99478,99.96249,0.1301137,0,0,5,7.623293
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,27.84522,27.84522,0.4103834,0.4103834,0,0,0,0.4103834,0,0,0,0,0.4319825,0.4103834,0,0,0.00553434,10.62029,0,0.4319825,-0.4319825,13.53943,96.71001,0.1301137,0.4514218,0,0,10.62029
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,26.47625,26.47625,0.2870882,0.2870882,0,0,0,0.2870882,0,0,0,0,0.3021981,0.2870882,0,0,0.4855149,10.18831,0,0.3021981,-0.3021981,13.22088,94.43469,0.1301137,0.315797,0,0,10.18831
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,25.38248,25.38248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8212906,9.886112,0,0,0,13.22088,94.43469,0.1301137,0,0,0,9.886112
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,24.2746,24.2746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8212906,9.886112,0,0,0,13.22088,94.43469,0.1301137,0,0,0,9.886112
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,23.39959,23.39959,0.1817156,0.1817156,0,0,0,0.1817156,0,0,0,0,0.1912796,0.1817156,0,0,0.8212906,9.886112,0,0.1912796,-0.1912796,13.01926,92.99451,0.1301137,0.1998872,0,0,9.886112
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02588081,22.76656,22.60219,0.2552804,0.2552804,0,0,0,0.2552804,10.13819,0,0,0.02588081,0.2687162,0.2552804,0,0,1.033823,9.694833,0,0.2428354,-0.2428354,12.76329,91.16615,0.1301137,0.2808085,0.02070465,0,9.720714
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08097608,22.30357,21.79069,0.1250699,0.1250699,0,0,0,0.1250699,64.74464,0,0,0.08097608,0.1316526,0.1250699,0,0,1.303641,9.451998,0,0.05067648,-0.05067648,12.70987,90.78459,0.1301137,0.1375769,0.06478087,0,9.532973
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1668822,21.99194,20.93684,0.2250998,0.2250998,0,0,0,0.2250998,74.137,0,0,0.1668822,0.2369472,0.2250998,0,0,1.359948,9.401321,0,0.07006492,-0.07006492,12.63601,90.25706,0.1301137,0.2476098,0.1335058,0,9.568203
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.162382,27.85762,20.25236,0.2250277,0.2250277,0,0,0,0.2250277,516.5507,0,0,1.162382,0.2368713,0.2250277,0,0,1.437798,9.331256,0.9255109,0,0.9255109,13.51403,96.52859,0.1285721,0.2475305,0.9299057,0,10.49364
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.990507,32.96725,19.53964,0,0,0,0,0,0,0,1.47822,0,1.990507,0,0,0,0,0.5122869,10.16422,0.5122869,0,0.5122869,14.00003,100,0.1277344,0,1.592405,0,12.15472
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.530757,46.6166,20.6828,1.061741,1.061741,0,0,0,1.061741,332.5443,2.413136,0,3.530757,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,1.167915,2.824606,0,14.15603
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.320044,48.40841,23.7383,0.6655961,0.6655961,0,0,0,0.6655961,498.8076,2.619416,0,3.320044,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,0.7321557,2.656035,0,13.94532
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.623251,54.96291,26.85025,1.669083,1.669083,0,0,0,1.669083,217.0803,1.866321,0,3.623251,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,1.835991,2.898601,0,14.24852
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.717617,59.19469,29.51057,2.919286,2.919286,0,0,0,2.919286,127.3468,0.6446851,0,3.717617,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,3.211214,2.974094,0,14.34289
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.611117,61.33401,32.07211,0,0,0,0,0,0,0,3.611117,0,3.611117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,0,2.888893,0,14.23639
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.905038,67.60925,34.53485,1.559367,1.559367,0,0,0,1.559367,250.4246,2.2636,0,3.905038,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,1.715303,3.124031,0,14.53031
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.500889,65.23432,36.08024,0.9030353,0.9030353,0,0,0,0.9030353,387.6801,2.550325,0,3.500889,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,0.9933389,2.800711,0,14.12616
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.678319,57.96433,36.75767,1.547593,1.547593,0,0,0,1.547593,173.0635,1.049274,0,2.678319,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,1.702352,2.142656,0,13.30359
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.388515,47.72093,37.44921,0,0,0,0,0,0,0,1.388515,0,1.388515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1277344,0,1.110812,0,12.01379
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4240907,39.81903,36.83529,1.180621,1.180621,0,0,0,1.180621,35.92098,0,2.220446E-16,0.4240907,1.242759,1.180621,0,0,0,10.62527,0,0.8186685,-0.8186685,13.13708,93.83607,0.1277344,1.298683,0.3392726,0,11.04937
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1118784,35.55557,34.78889,2.017911,2.017911,0,0,0,2.017911,5.54427,0,0,0.1118784,2.124117,2.017911,0,0,0.9096317,9.806605,0,2.012238,-2.012238,11.01599,78.68549,0.1277344,2.219702,0.08950274,0,9.918484
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04881003,33.13559,32.80599,3.409007,3.409007,1.25,0,0.50625,3.409007,1.431796,0,0,0.04881003,2.272639,2.159007,0,0,3.145452,7.794367,0,2.223829,-2.223829,8.671868,61.9418,0.1277344,3.749908,0.03904802,5,7.843177
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006818218,31.20732,31.16181,0,0,3.505263,0,1.121937,0,0,0,0,0.006818218,0,0,3.505263,3.33,5.616373,5.570539,3.336818,0,3.336818,11.83745,84.55306,0.1308805,0,0.005454575,5,5.577357
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,29.57408,29.57408,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,2.279555,8.573675,0,2.09521,-2.09521,9.628907,68.77777,0.1308805,3.564494,0,5,8.573675
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,27.92285,27.92285,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,4.607565,6.478465,3.33,0,3.33,12.78802,91.34284,0.1344246,0.1958988,0,5,6.478465
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,26.55387,26.55387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277565,9.475465,0,0,0,12.78802,91.34284,0.1344246,0,0,0,9.475465
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,25.44599,25.44599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277565,9.475465,0,0,0,12.78802,91.34284,0.1344246,0,0,0,9.475465
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,24.33105,24.33105,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,1.277565,9.475465,0,0.7233874,-0.7233874,12.02551,85.8963,0.1344246,0.7559398,0,0,9.475465
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,23.44192,23.44192,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,2.081329,8.752078,0,0.5024047,-0.5024047,11.49592,82.11359,0.1344246,0.5250129,0,0,8.752078
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02513954,22.80422,22.64453,0.1753901,0.1753901,0,0,0,0.1753901,14.3335,0,2.775558E-17,0.02513954,0.1846211,0.1753901,0,0,2.639557,8.249673,0,0.1594816,-0.1594816,11.32782,80.91281,0.1344246,0.1929291,0.02011163,0,8.274813
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1253952,22.62875,21.83303,0,0,0,0,0,0,0,0,0,0.1253952,0,0,0,0,2.816758,8.090192,0.1253952,0,0.1253952,11.44678,81.76253,0.1342273,0,0.1003162,0,8.215587
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3478475,23.2152,21.00035,0.5700248,0.5700248,0,0,0,0.5700248,61.02322,0,0,0.3478475,0.6000262,0.5700248,0,0,2.691363,8.203047,0,0.2521786,-0.2521786,11.18096,79.86382,0.1342273,0.6270273,0.278278,0,8.550895
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3240125,22.34744,20.29469,0.8010603,0.8010603,0,0,0,0.8010603,40.44796,0,1.110223E-16,0.3240125,0.8432213,0.8010603,0,0,2.971562,7.950869,0,0.5192088,-0.5192088,10.63366,75.95458,0.1342273,0.8811663,0.25921,0,8.274881
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.414058,22.20301,19.58198,0,0,0,0,0,0,0,0,0,0.414058,0,0,0,0,3.54846,7.43166,0.414058,0,0.414058,11.02647,78.76036,0.1335797,0,0.3312464,0,7.845718
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.732934,32.36578,20.71809,0.04950341,0.04950341,0,0,0,0.04950341,3500.635,0,0,1.732934,0.05210886,0.04950341,0,0,3.134403,7.804312,1.680825,0,1.680825,12.62104,90.15013,0.1310142,0.05445376,1.386347,0,9.537246
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.460748,41.2649,23.79475,1.84142,1.84142,0,0,0,1.84142,133.6331,0,0,2.460748,1.938337,1.84142,0,0,1.453577,9.317055,0.5224109,0,0.5224109,13.11665,93.69014,0.1302367,2.025562,1.968598,0,11.7778
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.764619,39.28794,26.91376,0,0,0,0,0,0,0,0.8334524,0,1.764619,0,0,0,0,0.9311666,9.787224,0.9311666,0,0.9311666,14.00003,100,0.1288736,0,1.411695,0,11.55184
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.134467,45.11596,29.5882,1.097552,1.097552,0,0,0,1.097552,194.4753,0.9791492,0,2.134467,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1288736,1.207307,1.707573,0,12.75974
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.981118,46.73336,32.1709,0.3425007,0.3425007,0,0,0,0.3425007,578.4274,1.620591,0,1.981118,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1288736,0.3767507,1.584894,0,12.60639
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6098029,38.89951,34.63364,1.40844,1.40844,0,0,0,1.40844,43.29633,0,0,0.6098029,1.482569,1.40844,0,0,0,10.62527,0,0.8727658,-0.8727658,13.08005,93.42876,0.1288736,1.549284,0.4878423,0,11.23508
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6100175,40.51062,36.2002,1.51603,1.51603,0,0,0,1.51603,40.23782,0,0,0.6100175,1.595821,1.51603,0,0,0.9697398,9.752508,0,0.9858039,-0.9858039,12.04092,86.00642,0.1288736,1.667633,0.488014,0,10.36253
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7180612,41.99911,36.87763,0.769049,0.769049,0,0,0,0.769049,93.37003,0,1.110223E-16,0.7180612,0.8095253,0.769049,0,0,2.065078,8.766705,0,0.09146404,-0.09146404,11.94451,85.31777,0.1288736,0.8459539,0.5744489,0,9.484766
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5404617,41.40969,37.56918,0.4620488,0.4620488,0,0,0,0.4620488,116.9707,0,0,0.5404617,0.4863672,0.4620488,0,0,2.166704,8.675241,0.05409449,0,0.05409449,11.99583,85.68433,0.1287953,0.5082538,0.4323694,0,9.215702
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5532461,40.87341,36.95525,1.581371,1.581371,0,0,0,1.581371,34.98522,0,0,0.5532461,1.664601,1.581371,0,0,2.11261,8.723926,0,1.111355,-1.111355,10.82436,77.3167,0.1287953,1.739508,0.4425969,0,9.277171
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1290403,35.77315,34.88768,2.954393,2.954393,0,0,0,2.954393,4.367742,0,0,0.1290403,3.109888,2.954393,0,0,3.347449,7.61257,0,2.980847,-2.980847,7.68227,54.87325,0.1287953,3.249833,0.1032322,0,7.741611
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08493017,33.47949,32.90479,2.447164,2.447164,0,0,0,2.447164,3.470555,0,4.440892E-16,0.08493017,2.575962,2.447164,0,0,6.659502,4.631723,0,2.491032,-2.491032,5.056492,36.11773,0.1287953,2.69188,0.06794414,0,4.716653
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02046017,31.39732,31.2606,2.510719,2.510719,1.25,0,0.50625,2.510719,0.8149126,0,4.440892E-16,0.02046017,1.327073,1.260719,0,0,9.427315,2.140691,0,1.306613,-1.306613,3.679201,26.27996,0.1287953,2.761791,0.01636813,5,2.161151
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,29.6517,29.6517,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.87911,0.8340783,3.33,0,3.33,6.838316,48.84502,0.1315587,0,0,5,0.8340783
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,28.00047,28.00047,0.05503479,0.05503479,3.560298,0,1.136961,0.05503479,0,0,0,0,0,0,3.505263,3.33,7.549107,3.831078,3.33,0,3.33,9.997432,71.41009,0.1343043,0.06053827,0,5,3.831078
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,26.63149,26.63149,0.3530203,0.3530203,3.858284,0,1.218311,0.3530203,0,0,0,0,0,0,3.505263,3.33,4.219107,6.828078,3.33,0,3.33,13.15655,93.97515,0.1377781,0.3883223,0,5,6.828078
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,25.50244,25.50244,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,0.8891066,9.825078,0,0.2249928,-0.2249928,12.91938,92.28113,0.1377781,0.2351175,0,0,9.825078
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,24.39456,24.39456,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,1.139099,9.600085,0,0.2200733,-0.2200733,12.68741,90.62415,0.1377781,0.2299766,0,0,9.600085
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,23.49838,23.49838,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,1.383624,9.380013,0,0.2913649,-0.2913649,12.38028,88.4304,0.1377781,0.3044763,0,0,9.380013
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04101619,22.96883,22.70804,0.1796238,0.1796238,0,0,0,0.1796238,22.8345,0,2.775558E-17,0.04101619,0.1890777,0.1796238,0,0,1.707363,9.088647,0,0.1480615,-0.1480615,12.22421,87.31561,0.1377781,0.1975862,0.03281296,0,9.129663
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2741556,23.6608,21.91065,0.3970778,0.3970778,0,0,0,0.3970778,69.0433,0,0,0.2741556,0.4179766,0.3970778,0,0,1.871876,8.940586,0,0.143821,-0.143821,12.07261,86.23276,0.1377781,0.4367856,0.2193245,0,9.214742
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3859111,23.51835,21.0568,0,0,0,0,0,0,0,0,0,0.3859111,0,0,0,0,2.031677,8.796764,0.3859111,0,0.3859111,12.43872,88.8478,0.1372432,0,0.3087289,0,9.182676
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9044737,26.22645,20.36526,0.5104705,0.5104705,0,0,0,0.5104705,177.1843,0,0,0.9044737,0.5373374,0.5104705,0,0,1.645766,9.144085,0.3671363,0,0.3671363,12.78701,91.33562,0.1367381,0.5615176,0.723579,0,10.04856
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.015308,26.23953,19.6596,0.4358637,0.4358637,0,0,0,0.4358637,232.9417,0,0,1.015308,0.4588039,0.4358637,0,0,1.27863,9.474507,0.5565044,0,0.5565044,13.31496,95.10667,0.1359796,0.47945,0.8122467,0,10.48982
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.147178,28.32217,20.79571,0.1795533,0.1795533,0,0,0,0.1795533,638.9066,0.2360492,0,1.147178,0.1890035,0.1795533,0,0,0.7221252,9.975362,0.7221252,0,0.7221252,14.00003,100,0.1350078,0.1975086,0.9177423,0,11.12254
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.368946,40.62329,23.87238,1.702868,1.702868,0,0,0,1.702868,139.1151,0.5764535,0,2.368946,1.792492,1.702868,0,0,0,10.62527,0,0,0,14.00003,100,0.1350078,1.873154,1.895157,0,12.99422
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.15248,42.38061,26.99138,0,0,0,0,0,0,0,2.15248,0,2.15248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350078,0,1.721984,0,12.77775
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.178889,37.84492,29.6517,1.377633,1.377633,0,0,0,1.377633,85.57351,0,2.220446E-16,1.178889,1.45014,1.377633,0,0,0,10.62527,0,0.2712511,-0.2712511,13.7141,97.9577,0.1350078,1.515396,0.9431113,0,11.80416
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7229263,37.25455,32.24852,2.229667,2.229667,0,0,0,2.229667,32.42306,0,4.440892E-16,0.7229263,2.347018,2.229667,0,0,0.3013901,10.35402,0,1.624092,-1.624092,12.00216,85.72955,0.1350078,2.452634,0.5783411,0,11.07695
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.159744,43.03738,34.71127,3.599032,3.599032,1.25,0,0.50625,3.599032,32.22379,0,4.440892E-16,1.159744,2.472665,2.349032,0,0,2.105937,8.729931,0,1.312921,-1.312921,10.61822,75.84428,0.1350078,3.958935,0.9277955,5,9.889675
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4986818,39.78563,36.27782,1.008101,1.008101,4.235528,0,1.321299,1.008101,49.46744,0,0,0.4986818,0,0,3.227427,3.066055,3.564737,7.417011,3.564737,0,3.564737,14.00003,100,0.1390643,1.108911,0.3989455,5,7.915692
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4223602,39.95042,36.97643,2.152249,2.152249,0,0,0,2.152249,19.62413,0,0,0.4223602,2.265525,2.152249,0,0,0,10.62527,0,1.843165,-1.843165,12.05716,86.12241,0.1390643,2.367474,0.3378881,0,11.04763
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2262273,39.23265,37.6468,0.7190563,0.7190563,0,0,0,0.7190563,31.4617,0,2.220446E-16,0.2262273,0.7569014,0.7190563,0,0,2.047961,8.782109,0,0.5306741,-0.5306741,11.49778,82.12685,0.1390643,0.790962,0.1809819,0,9.008336
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2491684,38.79598,37.05405,0,0,0,0,0,0,0,0,0,0.2491684,0,0,0,0,2.637599,8.251435,0.2491684,0,0.2491684,11.73416,83.81528,0.1387339,0,0.1993347,0,8.500604
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3574127,37.48615,35.00764,1.357444,1.357444,0,0,0,1.357444,26.32984,0,0,0.3574127,1.428888,1.357444,0,0,2.388431,8.475687,0,1.071475,-1.071475,10.60473,75.74792,0.1387339,1.493188,0.2859302,0,8.833099
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1592535,34.10649,33.02475,3.805791,3.805791,5,0,1.53,3.805791,4.184505,0,0,0.1592535,0,0,1.194209,1.134499,3.578959,7.404212,1.293752,0,1.293752,11.83209,84.51477,0.1408879,4.18637,0.1274028,5,7.563465
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01402373,31.45314,31.35939,2.702182,2.702182,0,0,0,2.702182,0.518978,0,4.440892E-16,0.01402373,2.844403,2.702182,0,0,2.285206,8.568588,0,2.830379,-2.830379,8.84861,63.20423,0.1408879,2.972401,0.01121899,0,8.582612
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,29.7505,29.7505,2.112335,2.112335,0,0,0,2.112335,0,0,0,0,2.223511,2.112335,0,0,5.430071,5.73821,0,2.223511,-2.223511,6.504824,46.46293,0.1408879,2.323569,0,0,5.73821
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,28.09926,28.09926,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,7.900639,3.514699,0,0.4097514,-0.4097514,6.072908,43.37783,0.1408879,0.4281902,0,0,3.514699
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,26.71617,26.71617,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,8.355919,3.104948,0,0.1364091,-0.1364091,5.92912,42.35077,0.1408879,0.1425475,0,0,3.104948
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,25.60123,25.60123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.507484,2.968539,0,0,0,5.92912,42.35077,0.1408879,0,0,0,2.968539
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,24.49335,24.49335,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,8.507484,2.968539,0,0.1275588,-0.1275588,5.794661,41.39035,0.1408879,0.133299,0,0,2.968539
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,23.59717,23.59717,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,8.649217,2.84098,0,0.6661403,-0.6661403,5.092487,36.37484,0.1408879,0.6961166,0,0,2.84098
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04891031,23.11808,22.80683,0.2478589,0.2478589,0,0,0,0.2478589,19.73313,0,2.775558E-17,0.04891031,0.2609041,0.2478589,0,0,9.389372,2.174839,0,0.2119938,-0.2119938,4.869026,34.77869,0.1408879,0.2726448,0.03912825,0,2.22375
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07597953,22.46997,21.98827,0.1029023,0.1029023,0,0,0,0.1029023,73.83655,0,0,0.07597953,0.1083182,0.1029023,0,0,9.624921,1.962845,0,0.03233872,-0.03233872,4.834939,34.53521,0.1408879,0.1131926,0.06078362,0,2.038825
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1469541,22.06392,21.13443,0,0,0,0,0,0,0,0,0,0.1469541,0,0,0,0,9.660852,1.930507,0.1469541,0,0.1469541,4.974351,35.53101,0.1406931,0,0.1175633,0,2.077461
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.056936,27.33699,20.44288,0.7958555,0.7958555,0,0,0,0.7958555,132.805,0,0,1.056936,0.8377426,0.7958555,0,0,9.513899,2.062765,0.2191929,0,0.2191929,5.182296,37.01633,0.1404036,0.8754411,0.8455485,0,3.119701
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.523731,37.20826,19.73722,0.2231562,0.2231562,0,0,0,0.2231562,1130.926,0,0,2.523731,0.2349012,0.2231562,0,0,9.294705,2.260039,2.28883,0,2.28883,7.353671,52.52612,0.13745,0.2454718,2.018985,0,4.783771
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.869633,41.22747,20.85922,1.599782,1.599782,0,0,0,1.599782,179.3765,0,0,2.869633,1.683981,1.599782,0,0,7.005876,4.319986,1.185652,0,1.185652,8.478479,60.56044,0.1359684,1.75976,2.295707,0,7.18962
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.152351,47.17347,23.93588,0,0,0,0,0,0,0,0,0,3.152351,0,0,0,0,5.820224,5.387073,3.152351,0,3.152351,11.46906,81.92171,0.1321801,0,2.521881,0,8.539424
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.719316,56.13401,27.04783,1.022522,1.022522,0,0,0,1.022522,363.7393,0,0,3.719316,1.076339,1.022522,0,0,2.667873,8.224189,2.642976,0,2.642976,13.97641,99.83129,0.1291629,1.124774,2.975452,0,11.9435
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.717752,59.44416,29.70816,0.1220124,0.1220124,0,0,0,0.1220124,3047.028,3.564422,0,3.717752,0.1284341,0.1220124,0,0,0.02489646,10.60287,0.02489646,0,0.02489646,14.00003,100,0.1291352,0.1342137,2.974202,0,14.32062
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.61407,61.66521,32.31203,0,0,0,0,0,0,0,3.61407,0,3.61407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291352,0,2.891256,0,14.23934
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.32123,61.76028,34.76772,0,0,0,0,0,0,0,3.32123,0,3.32123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291352,0,2.656984,0,13.9465
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.411606,64.6311,36.34133,0.8492775,0.8492775,0,0,0,0.8492775,401.7069,2.51763,0,3.411606,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1291352,0.9342052,2.729285,0,14.03688
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.275364,54.62642,37.01171,0,0,0,0,0,0,0,2.275364,0,2.275364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291352,0,1.820291,0,12.90064
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.919097,44.36456,37.71031,0,0,0,0,0,0,0,0.919097,0,0.919097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291352,0,0.7352776,0,11.54437
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5836782,41.25406,37.1105,2.528297,2.528297,0,0,0,2.528297,23.08583,0,4.440892E-16,0.5836782,2.661365,2.528297,0,0,0,10.62527,0,2.077687,-2.077687,11.80995,84.35664,0.1291352,2.781126,0.4669425,0,11.20895
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3442313,37.45783,35.07115,1.383801,1.383801,0,0,0,1.383801,24.87578,0,0,0.3442313,1.456633,1.383801,0,0,2.308541,8.547587,0,1.112402,-1.112402,10.63738,75.98113,0.1291352,1.522181,0.275385,0,8.891819
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1715059,34.24716,33.0812,2.77862,2.77862,0,0,0,2.77862,6.172341,0,4.440892E-16,0.1715059,2.924864,2.77862,0,0,3.544543,7.435186,0,2.753358,-2.753358,7.735086,55.2505,0.1291352,3.056482,0.1372047,0,7.606692
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01939358,31.56674,31.43702,1.724166,1.724166,0,0,0,1.724166,1.124809,0,0,0.01939358,1.814912,1.724166,0,0,6.603829,4.681828,0,1.795518,-1.795518,5.842443,41.73166,0.1291352,1.896583,0.01551486,0,4.701222
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,29.82812,29.82812,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,8.598849,2.88631,0,2.011742,-2.011742,3.721881,26.58481,0.1291352,2.102271,0,0,2.88631
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,28.16277,28.16277,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,10.83412,0.8745678,0,0.05364597,-0.05364597,3.665333,26.1809,0.1291352,0.05606004,0,0,0.8745678
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,26.77262,26.77262,0.4475802,0.4475802,0,0,0,0.4475802,0,0,5.551115E-17,0,0.471137,0.4475802,0,0,10.89372,0.8209218,0,0.471137,-0.471137,3.168711,22.63361,0.1291352,0.4923382,0,0,0.8209218
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,25.64357,25.64357,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,11.41721,0.3497848,3.33,0,3.33,6.327826,45.19867,0.1330001,0.748474,0,5,0.3497848
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,24.52864,24.52864,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,8.087211,3.346785,3.33,0,3.33,9.486942,67.76373,0.1355987,0.2793896,0,5,3.346785
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,23.65362,23.65362,0.2269671,0.2269671,3.73223,0,1.183899,0.2269671,0,0,0,0,0,0,3.505263,3.33,4.75721,6.343785,3.33,0,3.33,12.64606,90.3288,0.1379945,0.2496638,0,5,6.343785
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07397097,23.33461,22.86329,0.1192745,0.1192745,0,0,0,0.1192745,62.01744,0,0,0.07397097,0.1255521,0.1192745,0,0,1.42721,9.340785,0,0.05158109,-0.05158109,12.59169,89.94044,0.1379945,0.1312019,0.05917678,0,9.414756
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2574978,23.69593,22.05178,0.4393317,0.4393317,0,0,0,0.4393317,58.61125,0,5.551115E-17,0.2574978,0.4624544,0.4393317,0,0,1.484523,9.289204,0,0.2049566,-0.2049566,12.37564,88.39727,0.1379945,0.4832648,0.2059982,0,9.546701
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4208959,23.8669,21.17677,0.01097585,0.01097585,0,0,0,0.01097585,3834.747,0,0,0.4208959,0.01155352,0.01097585,0,0,1.712252,9.084248,0.4093423,0,0.4093423,12.76398,91.1711,0.1375469,0.01207343,0.3367167,0,9.505143
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.88717,26.23455,20.48522,0.6266771,0.6266771,0,0,0,0.6266771,141.5673,0,0,0.88717,0.6596601,0.6266771,0,0,1.30291,9.452655,0.2275098,0,0.2275098,12.97981,92.71277,0.1372994,0.6893448,0.7097359,0,10.33983
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.261191,28.04766,19.78662,1.872144,1.872144,0,0,0,1.872144,67.36613,0,2.220446E-16,1.261191,1.970678,1.872144,0,0,1.0754,9.657414,0,0.709487,-0.709487,12.23195,87.37089,0.1372994,2.059358,1.008953,0,10.9186
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,3.004813,42.3852,20.90156,2.11132,2.11132,0,0,0,2.11132,142.3192,0,0,3.004813,2.222442,2.11132,0,0,1.863719,8.947927,0.7823709,0,0.7823709,12.97417,92.67246,0.1364551,2.322452,2.40385,0,11.95274
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.916453,45.19896,23.97117,0.7308623,0.7308623,0,0,0,0.7308623,399.0428,1.065776,0,2.916453,0.7693287,0.7308623,0,0,1.081348,9.652061,1.081348,0,1.081348,14.00003,100,0.135305,0.8039485,2.333163,0,12.56851
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.300489,36.02801,27.09017,0.119704,0.119704,0,0,0,0.119704,1086.42,1.174484,0,1.300489,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.135305,0.1316744,1.040391,0,11.92576
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.084095,37.25765,29.7505,0,0,0,0,0,0,0,1.084095,0,1.084095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135305,0,0.8672763,0,11.70937
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.559378,51.79085,32.34732,0,0,0,0,0,0,0,2.559378,0,2.559378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135305,0,2.047503,0,13.18465
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.938481,58.09782,34.81006,1.025628,1.025628,0,0,0,1.025628,286.5055,1.858873,0,2.938481,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.135305,1.128191,2.350785,0,13.56376
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.30099,54.1308,36.37662,0.9109545,0.9109545,0,0,0,0.9109545,252.5911,1.342091,0,2.30099,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.135305,1.00205,1.840792,0,12.92626
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.171072,45.62212,37.07522,0.9107949,0.9107949,0,0,0,0.9107949,128.5769,0.2123403,0,1.171072,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.135305,1.001874,0.9368574,0,11.79635
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9911303,44.9703,37.76676,0,0,0,0,0,0,0,0.9911303,0,0.9911303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135305,0,0.7929043,0,11.6164
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6033056,41.46251,37.17401,1.408848,1.408848,0,0,0,1.408848,42.82263,0,2.220446E-16,0.6033056,1.482998,1.408848,0,0,0,10.62527,0,0.8796919,-0.8796919,13.07275,93.37661,0.135305,1.549732,0.4826445,0,11.22858
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3439325,37.53451,35.14877,1.682605,1.682605,0,0,0,1.682605,20.44048,0,2.220446E-16,0.3439325,1.771164,1.682605,0,0,0.9774354,9.745583,0,1.427231,-1.427231,11.56832,82.63068,0.135305,1.850866,0.275146,0,10.08951
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1510154,34.19219,33.16588,0,0,0,0,0,0,0,0,0,0.1510154,0,0,0,0,2.563248,8.318351,0.1510154,0,0.1510154,11.71158,83.654,0.1351459,0,0.1208123,0,8.469367
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,31.49347,31.49347,4.032689,4.032689,1.25,0,0.50625,4.032689,0,0,8.881784E-16,0,2.929146,2.782688,0,0,2.412232,8.454265,0,2.929146,-2.929146,8.623993,61.59983,0.1351459,4.435957,0,5,8.454265
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,29.89163,29.89163,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,5.666839,5.525119,0.4572131,0,0.4572131,9.057743,64.69804,0.1357991,4.970595,0,5,5.525119
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,28.21922,28.21922,0.5731118,0.5731118,4.078375,0,1.278396,0.5731118,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.209626,5.936611,3.33,0,3.33,12.21686,87.2631,0.1388672,0.630423,0,5,5.936611
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,26.82908,26.82908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.879626,8.933611,0,0,0,12.21686,87.2631,0.1388672,0,0,0,8.933611
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,25.70003,25.70003,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,1.879626,8.933611,0,0.08194488,-0.08194488,12.13048,86.64612,0.1388672,0.08563239,0,0,8.933611
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,24.57097,24.57097,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,1.970675,8.851666,0,0.6212173,-0.6212173,11.47566,81.96884,0.1388672,0.649172,0,0,8.851666
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,23.69596,23.69596,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,2.660917,8.230449,0,0.195003,-0.195003,11.27011,80.50062,0.1388672,0.2037782,0,0,8.230449
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03192851,23.1088,22.90562,0.4436691,0.4436691,0,0,0,0.4436691,7.196469,0,0,0.03192851,0.4670201,0.4436691,0,0,2.877587,8.035446,0,0.4350916,-0.4350916,10.81148,77.22472,0.1388672,0.488036,0.02554281,0,8.067374
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.169738,23.16754,22.08706,0.5879256,0.5879256,0,0,0,0.5879256,28.87066,0,0,0.169738,0.618869,0.5879256,0,0,3.361022,7.600354,0,0.4491311,-0.4491311,10.33806,73.84312,0.1388672,0.6467181,0.1357904,0,7.770092
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3108928,23.19846,21.2191,0.3088711,0.3088711,0,0,0,0.3088711,100.6545,0,0,0.3108928,0.3251275,0.3088711,0,0,3.860057,7.151223,0,0.01423475,-0.01423475,10.32305,73.73594,0.1388672,0.3397582,0.2487142,0,7.462116
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9941544,26.99193,20.5205,0.3862259,0.3862259,0,0,0,0.3862259,257.4023,0,0,0.9941544,0.4065536,0.3862259,0,0,3.875873,7.136989,0.5876008,0,0.5876008,10.8805,77.7177,0.1382529,0.4248485,0.7953236,0,8.131143
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.961273,33.05204,19.81485,0,0,0,0,0,0,0,0,0,1.961273,0,0,0,0,3.288272,7.665829,1.961273,0,1.961273,12.74113,91.00787,0.1362412,0,1.569019,0,9.627103
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.762486,40.44924,20.93684,2.038824,2.038824,0,0,0,2.038824,135.4941,0,0,2.762486,2.146131,2.038824,0,0,1.326999,9.430975,0.6163555,0,0.6163555,13.32585,95.18447,0.1356211,2.242707,2.209989,0,12.19346
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.307689,48.62667,24.01351,0.2586878,0.2586878,0,0,0,0.2586878,1278.641,2.324742,0,3.307689,0.2723029,0.2586878,0,0,0.7106434,9.985695,0.7106434,0,0.7106434,14.00003,100,0.134913,0.2845566,2.646151,0,13.29338
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.618154,55.26203,27.13251,1.967169,1.967169,0,0,0,1.967169,183.927,1.54745,0,3.618154,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.134913,2.163885,2.894523,0,14.24343
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.71835,59.60092,29.82812,0.1871123,0.1871123,0,0,0,0.1871123,1987.229,3.521389,0,3.71835,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.134913,0.2058236,2.97468,0,14.34362
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.232192,68.48148,32.41082,1.262046,1.262046,0,0,0,1.262046,335.3436,2.903722,0,4.232192,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.134913,1.388251,3.385753,0,14.85747
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.326448,61.96024,34.88768,0,0,0,0,0,0,0,3.326448,0,3.326448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134913,0,2.661159,0,13.95172
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.865532,59.36913,36.4613,0.7624216,0.7624216,0,0,0,0.7624216,375.8462,2.062984,0,2.865532,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.134913,0.8386638,2.292426,0,13.49081
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.18628,54.00812,37.15284,1.887369,1.887369,0,0,0,1.887369,115.8375,0.1995761,0,2.18628,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.134913,2.076106,1.749024,0,12.81155
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.415123,48.35611,37.84438,0.3598369,0.3598369,0,0,0,0.3598369,393.2681,1.036348,0,1.415123,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.134913,0.3958206,1.132099,0,12.0404
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5328912,41.051,37.2728,2.226291,2.226291,0,0,0,2.226291,23.93628,0,0,0.5328912,2.343464,2.226291,0,0,0,10.62527,0,1.810573,-1.810573,12.09152,86.3678,0.134913,2.44892,0.426313,0,11.15816
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1083207,35.97059,35.22639,1.879851,1.879851,0,0,0,1.879851,5.762196,0,0,0.1083207,1.978791,1.879851,0,0,2.011748,8.814701,0,1.87047,-1.87047,10.11987,72.28462,0.134913,2.067837,0.08665658,0,8.923021
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04565425,33.55257,33.2435,3.841369,3.841369,1.25,0,0.50625,3.841369,1.188489,0,0,0.04565425,2.727757,2.591369,0,0,4.090048,6.944231,0,2.682103,-2.682103,7.292683,52.09049,0.134913,4.225506,0.0365234,5,6.989885
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,31.57815,31.57815,2.768799,2.768799,5,0,1.53,2.768799,0,0,0,0,0,0,2.231201,2.119641,7.070162,4.262128,2.119641,0,2.119641,9.303552,66.4538,0.1377403,3.045679,0,5,4.262128
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,29.96925,29.96925,1.112351,1.112351,4.617615,0,1.425609,1.112351,0,0,0,0,0,0,3.505263,3.33,4.950521,6.169805,3.33,0,3.33,12.46267,89.01887,0.1417161,1.223586,0,5,6.169805
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,28.28273,28.28273,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,1.620521,9.166805,0,0.1672692,-0.1672692,12.28635,87.75946,0.1417161,0.1747963,0,0,9.166805
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,26.89259,26.89259,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,1.806376,8.999536,0,0.3724087,-0.3724087,11.8938,84.95552,0.1417161,0.3891671,0,0,8.999536
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,25.76353,25.76353,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,2.220163,8.627128,0,0.2963749,-0.2963749,11.58139,82.72404,0.1417161,0.3097118,0,0,8.627128
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,24.59214,24.59214,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,2.549469,8.330752,0,0.34835,-0.34835,11.2142,80.10124,0.1417161,0.3640258,0,0,8.330752
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,23.71713,23.71713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.936524,7.982402,0,0,0,11.2142,80.10124,0.1417161,0,0,0,7.982402
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02915687,23.10527,22.91974,0,0,0,0,0,0,0,0,0,0.02915687,0,0,0,0,2.936524,7.982402,0.02915687,0,0.02915687,11.24186,80.29882,0.1416869,0,0.0233255,0,8.011559
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07200024,22.54373,22.08706,0.5763708,0.5763708,0,0,0,0.5763708,12.492,0,0,0.07200024,0.6067061,0.5763708,0,0,2.907367,8.008643,0,0.5347059,-0.5347059,10.67823,76.2729,0.1416869,0.6340079,0.05760019,0,8.080644
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2724879,22.96572,21.23322,0.1835786,0.1835786,0,0,0,0.1835786,148.4312,0,0,0.2724879,0.1932406,0.1835786,0,0,3.501485,7.473938,0.07924728,0,0.07924728,10.75341,76.80991,0.1416076,0.2019364,0.2179903,0,7.746426
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.191167,28.35842,20.54167,0,0,0,0,0,0,0,0,0,1.191167,0,0,0,0,3.422238,7.54526,1.191167,0,1.191167,11.88345,84.88161,0.1404269,0,0.9529339,0,8.736427
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.580212,30.32806,19.83602,1.086645,1.086645,0,0,0,1.086645,145.4211,0,0,1.580212,1.143837,1.086645,0,0,2.231071,8.617311,0.4363748,0,0.4363748,12.29743,87.83861,0.1399993,1.19531,1.264169,0,10.19752
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.205789,36.12688,20.95801,0,0,0,0,0,0,0,0.4110929,0,2.205789,0,0,0,0,1.794696,9.010048,1.794696,0,1.794696,14.00003,100,0.1382677,0,1.764631,0,11.21584
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.154315,31.76524,24.03468,0.7174152,0.7174152,0,0,0,0.7174152,160.8991,0.3991407,0,1.154315,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1382677,0.7891567,0.9234517,0,11.77959
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7139528,31.95466,27.16779,0.6047584,0.6047584,0,0,0,0.6047584,118.0559,0.077365,0,0.7139528,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1382677,0.6652342,0.5711622,0,11.33923
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.668855,41.7322,29.84929,0,0,0,0,0,0,0,1.668855,0,1.668855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382677,0,1.335084,0,12.29413
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.700207,44.78893,32.44611,0.7200466,0.7200466,0,0,0,0.7200466,236.1246,0.9422633,0,1.700207,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1382677,0.7920513,1.360166,0,12.32548
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2463255,36.62919,34.93002,0,0,0,0,0,0,0,0.2463255,0,0.2463255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382677,0,0.1970604,0,10.8716
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07326069,37.02433,36.51775,0.4108765,0.4108765,0,0,0,0.4108765,17.83034,0,5.551115E-17,0.07326069,0.4325016,0.4108765,0,0,0,10.62527,0,0.3592409,-0.3592409,13.62136,97.2952,0.1382677,0.4519642,0.05860855,0,10.69853
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2978668,39.29818,37.20929,0,0,0,0,0,0,0,0,0,0.2978668,0,0,0,0,0.3991566,10.26603,0.2978668,0,0.2978668,13.90394,99.31363,0.1379844,0,0.2382934,0,10.5639
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5420538,41.76841,37.90789,0,0,0,0,0,0,0,0.440764,0,0.5420538,0,0,0,0,0.1012898,10.53411,0.1012898,0,0.1012898,14.00003,100,0.1378884,0,0.433643,0,11.07617
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3116183,39.51757,37.32925,1.053779,1.053779,0,0,0,1.053779,29.57152,0,0,0.3116183,1.109241,1.053779,0,0,0,10.62527,0,0.7976223,-0.7976223,13.15926,93.99453,0.1378884,1.159156,0.2492946,0,10.93689
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2889934,37.32727,35.32519,1.385133,1.385133,0,0,0,1.385133,20.86394,0,2.220446E-16,0.2889934,1.458035,1.385133,0,0,0.886247,9.827652,0,1.169042,-1.169042,11.92698,85.19256,0.1378884,1.523647,0.2311947,0,10.11664
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08848,33.9427,33.34229,2.179783,2.179783,0,0,0,2.179783,4.059119,0,0,0.08848,2.294509,2.179783,0,0,2.185182,8.65861,0,2.206029,-2.206029,9.601624,68.58289,0.1378884,2.397762,0.070784,0,8.74709
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,31.67694,31.67694,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,4.636325,6.452581,0,1.378169,-1.378169,8.148907,58.20636,0.1378884,1.440186,0,0,6.452581
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,30.04687,30.04687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.167624,5.074413,0,0,0,8.148907,58.20636,0.1378884,0,0,0,5.074413
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,28.36035,28.36035,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,6.167624,5.074413,0,0.1062741,-0.1062741,8.036883,57.4062,0.1378884,0.1110565,0,0,5.074413
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,26.97021,26.97021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.285706,4.968139,0,0,0,8.036883,57.4062,0.1378884,0,0,0,4.968139
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,25.84116,25.84116,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,6.285706,4.968139,0,0.2099661,-0.2099661,7.81556,55.82532,0.1378884,0.2194146,0,0,4.968139
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,24.69094,24.69094,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,6.519002,4.758173,0,0.2924514,-0.2924514,7.507289,53.62339,0.1378884,0.3056117,0,0,4.758173
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,23.79475,23.79475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.843948,4.465721,0,0,0,7.507289,53.62339,0.1378884,0,0,0,4.465721
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01662911,23.08905,22.98325,0.1191561,0.1191561,0,0,0,0.1191561,13.95573,0,0,0.01662911,0.1254275,0.1191561,0,0,6.843948,4.465721,0,0.1087984,-0.1087984,7.392605,52.80422,0.1378884,0.1310717,0.01330329,0,4.48235
