Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9394833,58.05294,50.60972,2.263621,2.263621,0,0,0,2.263621,41.50357,0,0,0.9394833,2.382759,2.263621,0,0,0,10.62527,0,1.443275,-1.443275,12.47868,89.13327,0.1121872,2.489983,0.7515867,0,11.56476
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,49.97462,49.97462,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0.638077,0.6061731,0,0,1.603639,9.181999,0,0.638077,-0.638077,11.80609,84.32905,0.1121872,0.6667904,0,0,9.181999
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,48.3869,48.3869,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,3.283395,3.119226,0,0,2.312613,8.543922,0,3.283395,-3.283395,8.345088,59.60765,0.1121872,4.806148,0,5,8.543922
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,46.84151,46.84151,4.021976,4.021976,5,0,1.53,4.021976,0,0,0,0,0,0,0.9780242,0.929123,5.960831,5.260527,0.929123,0,0.929123,9.226531,65.90366,0.1123851,4.424173,0,5,5.260527
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,45.09148,45.09148,2.47827,2.47827,5,0,1.53,2.47827,0,0,0,0,0,0,2.52173,2.395643,5.031708,6.096737,2.395643,0,2.395643,11.49924,82.13725,0.1128937,2.726097,0,5,6.096737
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,43.14387,43.14387,1.643837,1.643837,0,0,0,1.643837,0,0,2.220446E-16,0,1.730354,1.643837,0,0,2.636064,8.252816,0,1.730354,-1.730354,9.675284,69.10904,0.1128937,1.80822,0,0,8.252816
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,41.16097,41.16097,0.435498,0.435498,0,0,0,0.435498,0,0,5.551115E-17,0,0.4584189,0.435498,0,0,4.55868,6.522462,0,0.4584189,-0.4584189,9.192068,65.6575,0.1128937,0.4790478,0,0,6.522462
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,39.59441,39.59441,0.4530154,0.4530154,0,0,0,0.4530154,0,0,0,0,0.4768583,0.4530154,0,0,5.068034,6.064044,0,0.4768583,-0.4768583,8.689416,62.06713,0.1128937,0.4983169,0,0,6.064044
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,38.46536,38.46536,0.197178,0.197178,0,0,0,0.197178,0,0,0,0,0.2075558,0.197178,0,0,5.597877,5.587185,0,0.2075558,-0.2075558,8.470633,60.5044,0.1128937,0.2168958,0,0,5.587185
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,37.2728,37.2728,0.2846016,0.2846016,0,0,0,0.2846016,0,0,5.551115E-17,0,0.2995806,0.2846016,0,0,5.828495,5.379629,0,0.2995806,-0.2995806,8.154847,58.24879,0.1128937,0.3130617,0,0,5.379629
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,36.24254,36.24254,0.3905826,0.3905826,0,0,0,0.3905826,0,0,5.551115E-17,0,0.4111395,0.3905826,0,0,6.161362,5.080049,0,0.4111395,-0.4111395,7.721468,55.15323,0.1128937,0.4296408,0,0,5.080049
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,35.40987,35.40987,0.08620555,0.08620555,0,0,0,0.08620555,0,0,1.387779E-17,0,0.09074268,0.08620555,0,0,6.618184,4.668909,0,0.09074268,-0.09074268,7.625817,54.47001,0.1128937,0.0948261,0,0,4.668909
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,34.51368,34.51368,0.04650299,0.04650299,0,0,0,0.04650299,0,0,6.938894E-18,0,0.04895051,0.04650299,0,0,6.719008,4.578166,0,0.04895051,-0.04895051,7.574218,54.10145,0.1128937,0.05115328,0,0,4.578166
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,33.7798,33.7798,0.4005353,0.4005353,0,0,0,0.4005353,0,0,5.551115E-17,0,0.4216161,0.4005353,0,0,6.773398,4.529216,0,0.4216161,-0.4216161,7.129796,50.92701,0.1128937,0.4405888,0,0,4.529216
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,33.34229,33.34229,0.447628,0.447628,0,0,0,0.447628,0,0,0,0,0.4711874,0.447628,0,0,7.24186,4.1076,0,0.4711874,-0.4711874,6.633121,47.37934,0.1128937,0.4923908,0,0,4.1076
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.779536,45.80928,32.80599,0.1008909,0.1008909,0,0,0,0.1008909,1763.821,0,0,1.779536,0.106201,0.1008909,0,0,7.765402,3.636412,1.673335,0,1.673335,8.220586,58.71835,0.1127002,0.11098,1.423629,0,5.415948
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.521116,53.69054,34.29493,2.512171,2.512171,0,0,0,2.512171,100.3561,0,0,2.521116,2.64439,2.512171,0,0,6.092067,5.142414,0,0.1232744,-0.1232744,8.090643,57.79019,0.1127002,2.763388,2.016893,0,7.66353
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,3.000595,62.59126,38.06314,0.1324786,0.1324786,0,0,0,0.1324786,2264.966,0,0,3.000595,0.1394512,0.1324786,0,0,6.229039,5.019139,2.861144,0,2.861144,10.80496,77.17815,0.1123709,0.1457265,2.400476,0,8.019734
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.255881,69.61961,41.64082,0.882761,0.882761,0,0,0,0.882761,368.8293,0,0,3.255881,0.9292221,0.882761,0,0,3.367895,7.594168,2.326659,0,2.326659,13.01222,92.94427,0.1121045,0.9710371,2.604705,0,10.85005
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.318857,74.03616,44.57635,1.79458,1.79458,0,0,0,1.79458,184.9378,0.3885886,0,3.318857,1.889032,1.79458,0,0,1.041237,9.688161,1.041237,0,1.041237,14.00003,100,0.1119857,1.974038,2.655085,0,13.00702
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.211542,75.59869,46.75683,0.08592736,0.08592736,0,0,0,0.08592736,3737.508,3.121092,0,3.211542,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1119857,0.09452009,2.569234,0,13.83682
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.928248,75.00551,48.82441,0.8055443,0.8055443,0,0,0,0.8055443,363.5117,2.080307,0,2.928248,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1119857,0.8860987,2.342598,0,13.55352
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.483386,71.6806,50.01696,0.4059102,0.4059102,0,0,0,0.4059102,611.8067,2.056112,0,2.483386,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1119857,0.4465012,1.986709,0,13.10866
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.867592,66.00795,50.36979,0.1055921,0.1055921,0,0,0,0.1055921,1768.685,1.756443,0,1.867592,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1119857,0.1161513,1.494074,0,12.49287
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8409153,57.36069,50.72968,0.1121189,0.1121189,0,0,0,0.1121189,750.0209,0.7228953,0,0.8409153,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1119857,0.1233308,0.6727322,0,11.46619
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,50.09459,50.09459,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1119857,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,48.46452,48.46452,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1119857,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,46.95441,46.95441,3.224583,3.224583,1.25,0,0.50625,3.224583,0,0,0,0,2.078509,1.974583,0,0,1.723561,9.07407,0,2.078509,-2.078509,10.17397,72.6711,0.1119857,3.547041,0,5,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,45.21144,45.21144,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.033014,6.995561,3.33,0,3.33,13.33309,95.23617,0.1123014,0,0,5,6.995561
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,43.26383,43.26383,5.817328,5.817328,2.487328,0,0.8440406,5.817328,0,0,0,0,3.505263,3.33,0,0,0.7030145,9.992561,0,3.505263,-3.505263,9.638218,68.84428,0.1123014,6.399061,0,5,9.992561
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,41.28093,41.28093,0.113273,0.113273,3.618536,0,1.15286,0.113273,0,0,0,0,0,0,3.505263,3.33,4.597751,6.487298,3.33,0,3.33,12.79733,91.40934,0.1126496,0.1246003,0,5,6.487298
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,39.73554,39.73554,0.1373389,0.1373389,0,0,0,0.1373389,0,0,2.775558E-17,0,0.1445672,0.1373389,0,0,1.267751,9.484298,0,0.1445672,-0.1445672,12.64495,90.32086,0.1126496,0.1510727,0,0,9.484298
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,38.59944,38.59944,0.6938649,0.6938649,0,0,0,0.6938649,0,0,0,0,0.7303842,0.6938649,0,0,1.428382,9.339731,0,0.7303842,-0.7303842,11.87505,84.82164,0.1126496,0.7632514,0,0,9.339731
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,37.41393,37.41393,0.1621664,0.1621664,0,0,0,0.1621664,0,0,2.775558E-17,0,0.1707015,0.1621664,0,0,2.239919,8.609346,0,0.1707015,-0.1707015,11.69512,83.53639,0.1126496,0.1783831,0,0,8.609346
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,36.39779,36.39779,0.541104,0.541104,0,0,0,0.541104,0,0,1.110223E-16,0,0.5695831,0.541104,0,0,2.429588,8.438645,0,0.5695831,-0.5695831,11.09473,79.24788,0.1126496,0.5952144,0,0,8.438645
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,35.56511,35.56511,0.5689791,0.5689791,0,0,0,0.5689791,0,0,0,0,0.5989254,0.5689791,0,0,3.062458,7.869062,0,0.5989254,-0.5989254,10.4634,74.73844,0.1126496,0.6258771,0,0,7.869062
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,34.66893,34.66893,0.5575025,0.5575025,0,0,0,0.5575025,0,0,0,0,0.5868447,0.5575025,0,0,3.727931,7.270136,0,0.5868447,-0.5868447,9.844813,70.31995,0.1126496,0.6132528,0,0,7.270136
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,33.93504,33.93504,0.4434322,0.4434322,0,0,0,0.4434322,0,0,0,0,0.4667707,0.4434322,0,0,4.379981,6.683292,0,0.4667707,-0.4667707,9.352795,66.80554,0.1126496,0.4877754,0,0,6.683292
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,33.49754,33.49754,0.2013648,0.2013648,0,0,0,0.2013648,0,0,2.775558E-17,0,0.211963,0.2013648,0,0,4.898614,6.216521,0,0.211963,-0.211963,9.129366,65.20963,0.1126496,0.2215013,0,0,6.216521
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.776717,45.97925,32.98241,0.4116987,0.4116987,0,0,0,0.4116987,431.5576,0,0,1.776717,0.433367,0.4116987,0,0,5.134129,6.004558,1.34335,0,1.34335,10.40378,74.31256,0.1124969,0.4528686,1.421374,0,7.781275
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.515975,53.84769,34.47134,0.9052576,0.9052576,0,0,0,0.9052576,277.9292,0,0,2.515975,0.9529027,0.9052576,0,0,3.790779,7.213573,1.563072,0,1.563072,11.88664,84.9044,0.1123196,0.9957833,2.01278,0,9.729548
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.993778,62.7198,38.22544,2.473583,2.473583,0,0,0,2.473583,121.0301,0,0,2.993778,2.603771,2.473583,0,0,2.227707,8.620338,0.3900071,0,0.3900071,12.25663,87.5472,0.1122755,2.720941,2.395022,0,11.61412
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.2478,69.7272,41.79606,2.430492,2.430492,0,0,0,2.430492,133.6273,0,0,3.2478,2.558412,2.430492,0,0,1.8377,8.971345,0.6893879,0,0.6893879,12.91064,92.2187,0.1121975,2.673541,2.59824,0,12.21914
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.310578,74.09563,44.69631,3.91058,3.91058,1.856427,0,0.6718045,3.91058,84.65696,0,0,3.310578,2.162266,2.054153,0,0,1.148312,9.591794,1.148312,0,1.148312,14.00003,100,0.112253,4.301638,2.648463,5,12.90237
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.202579,75.64902,46.87679,0.01506837,0.01506837,0,0,0,0.01506837,21253.65,3.186717,0,3.202579,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.112253,0.0165752,2.562063,0,13.82785
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.918854,75.0502,48.94437,0.356269,0.356269,0,0,0,0.356269,819.2838,2.543834,0,2.918854,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.112253,0.3918959,2.335083,0,13.54413
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.473895,71.71638,50.12987,1.005109,1.005109,0,0,0,1.005109,246.132,1.415886,0,2.473895,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.112253,1.10562,1.979116,0,13.09917
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.85802,66.05271,50.48976,1.72638,1.72638,0,0,0,1.72638,107.6252,0.04077771,0,1.85802,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.112253,1.899019,1.486416,0,12.48329
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7476923,56.72001,50.84964,1.176181,1.176181,0,0,0,1.176181,63.56947,0,0,0.7476923,1.238086,1.176181,0,0,0,10.62527,0,0.4903934,-0.4903934,13.48311,96.30772,0.112253,1.2938,0.5981538,0,11.37297
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,50.17221,50.17221,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0.106181,0.100872,0,0,0.5448815,10.13488,0,0.106181,-0.106181,13.37118,95.50826,0.112253,0.1109591,0,0,10.13488
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,48.58448,48.58448,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,2.234952,2.123204,0,0,0.6628605,10.0287,0,2.234952,-2.234952,11.01534,78.68082,0.112253,2.335525,0,0,10.0287
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,47.07438,47.07438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.14614,7.793748,0,0,0,11.01534,78.68082,0.112253,0,0,0,7.793748
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,45.28906,45.28906,2.9226,2.9226,0,0,0,2.9226,0,0,4.440892E-16,0,3.076421,2.9226,0,0,3.14614,7.793748,0,3.076421,-3.076421,7.772505,55.51778,0.112253,3.21486,0,0,7.793748
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,43.38379,43.38379,3.228022,3.228022,1.25,0,0.50625,3.228022,0,0,0,0,2.082128,1.978022,0,0,6.564385,4.717327,0,2.082128,-2.082128,5.577749,39.84098,0.112253,3.550824,0,5,4.717327
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,41.40089,41.40089,0.3297832,0.3297832,3.835046,0,1.211968,0.3297832,0,0,0,0,0,0,3.505263,3.33,8.877862,2.635199,3.33,0,3.33,8.736864,62.40605,0.1126643,0.3627616,0,5,2.635199
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,39.84845,39.84845,0.6138726,0.6138726,4.119136,0,1.289524,0.6138726,0,0,0,0,0,0,3.505263,3.33,5.547862,5.632199,3.33,0,3.33,11.89598,84.97112,0.113159,0.6752598,0,5,5.632199
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,38.74057,38.74057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217861,8.629199,0,0,0,11.89598,84.97112,0.113159,0,0,0,8.629199
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,37.54801,37.54801,0.3695652,0.3695652,0,0,0,0.3695652,0,0,5.551115E-17,0,0.389016,0.3695652,0,0,2.217861,8.629199,0,0.389016,-0.389016,11.48592,82.04213,0.113159,0.4065218,0,0,8.629199
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,36.51775,36.51775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.650102,8.240183,0,0,0,11.48592,82.04213,0.113159,0,0,0,8.240183
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,35.68507,35.68507,0.08375387,0.08375387,0,0,0,0.08375387,0,0,0,0,0.08816197,0.08375387,0,0,2.650102,8.240183,0,0.08816197,-0.08816197,11.39299,81.37833,0.113159,0.09212925,0,0,8.240183
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,34.81006,34.81006,0.1104521,0.1104521,0,0,0,0.1104521,0,0,1.387779E-17,0,0.1162654,0.1104521,0,0,2.748059,8.15202,0,0.1162654,-0.1162654,11.27044,80.50295,0.113159,0.1214973,0,0,8.15202
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,34.07618,34.07618,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0.1170561,0.1112033,0,0,2.877243,8.035755,0,0.1170561,-0.1170561,11.14705,79.62161,0.113159,0.1223236,0,0,8.035755
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,33.63867,33.63867,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0.2229377,0.2117908,0,0,3.007305,7.918699,0,0.2229377,-0.2229377,10.91205,77.94306,0.113159,0.2329699,0,0,7.918699
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.773881,46.13367,33.14471,0,0,0,0,0,0,0,0,0,1.773881,0,0,0,0,3.255014,7.695762,1.773881,0,1.773881,12.5949,89.9634,0.1129588,0,1.419105,0,9.469643
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.511227,53.96774,34.61247,1.243359,1.243359,0,0,0,1.243359,201.9711,0,0,2.511227,1.308799,1.243359,0,0,1.481133,9.292254,1.202428,0,1.202428,13.73563,98.11141,0.1128235,1.367695,2.008981,0,11.80348
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.987241,62.82549,38.36657,0.6609484,0.6609484,0,0,0,0.6609484,451.9627,2.0128,0,2.987241,0.6957352,0.6609484,0,0,0.2787054,10.37444,0.2787054,0,0.2787054,14.00003,100,0.1127922,0.7270433,2.389792,0,13.36168
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.240371,69.79749,41.91602,1.337201,1.337201,0,0,0,1.337201,242.3249,1.832791,0,3.240371,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1127922,1.470922,2.592297,0,13.86565
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.302214,74.15406,44.81627,1.900273,1.900273,0,0,0,1.900273,173.7758,1.301926,0,3.302214,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1127922,2.0903,2.641771,0,13.92749
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.193548,75.69851,46.99675,1.155598,1.155598,0,0,0,1.155598,276.3547,1.97713,0,3.193548,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1127922,1.271157,2.554839,0,13.81882
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.909417,75.09435,49.06433,2.048717,2.048717,0,0,0,2.048717,142.0117,0.7528729,0,2.909417,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1127922,2.253588,2.327533,0,13.53469
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.464271,71.7591,50.24983,2.512931,2.512931,0,0,0,2.512931,98.06361,0,0,2.464271,2.64519,2.512931,0,0,0,10.62527,0,0.1809195,-0.1809195,13.80932,98.63782,0.1127922,2.764224,1.971417,0,13.08955
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.848953,66.05458,50.56738,0,0,0,0,0,0,0,1.647931,0,1.848953,0,0,0,0,0.2010217,10.44436,0.2010217,0,0.2010217,14.00003,100,0.1127696,0,1.479162,0,12.29331
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8688473,57.79897,50.92726,0.7760763,0.7760763,0,0,0,0.7760763,111.9538,0.0519249,0,0.8688473,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1127696,0.8536839,0.6950778,0,11.49412
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,50.24983,50.24983,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1127696,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,48.66211,48.66211,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1127696,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,47.152,47.152,4.396128,4.396128,1.25,0,0.50625,4.396128,0,0,0,0,3.311714,3.146128,0,0,6.129565,5.108666,0,3.311714,-3.311714,4.69416,33.52964,0.1127696,4.835741,0,5,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,45.45136,45.45136,1.558979,1.558979,5,0,1.53,1.558979,0,0,0,0,0,0,3.441021,3.26897,9.809247,1.796952,3.26897,0,3.26897,7.795377,55.68116,0.1134396,1.714876,0,5,1.796952
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,43.50375,43.50375,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.540276,4.739026,3.33,0,3.33,10.95449,78.24622,0.1137426,0,0,5,4.739026
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,41.55614,41.55614,0.05214386,0.05214386,3.431382,0,1.101767,0.05214386,0,0,0,0,0,0,3.379238,3.210276,3.210276,7.736026,3.210276,0,3.210276,14.00003,100,0.114035,0.05735825,0,5,7.736026
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,39.96841,39.96841,0.4561406,0.4561406,0,0,0,0.4561406,0,0,0,0,0.480148,0.4561406,0,0,0,10.62527,0,0.480148,-0.480148,13.49391,96.38486,0.114035,0.5017546,0,0,10.62527
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,38.86053,38.86053,0.130911,0.130911,0,0,0,0.130911,0,0,0,0,0.137801,0.130911,0,0,0.5334978,10.14513,0,0.137801,-0.137801,13.34865,95.34733,0.114035,0.1440021,0,0,10.14513
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,37.68914,37.68914,0.4530056,0.4530056,0,0,0,0.4530056,0,0,5.551115E-17,0,0.476848,0.4530056,0,0,0.68661,10.00733,0,0.476848,-0.476848,12.84601,91.75703,0.114035,0.4983061,0,0,10.00733
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,36.65888,36.65888,0.3244553,0.3244553,0,0,0,0.3244553,0,0,5.551115E-17,0,0.3415319,0.3244553,0,0,1.216441,9.530478,0,0.3415319,-0.3415319,12.486,89.18557,0.114035,0.3569008,0,0,9.530478
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,35.84032,35.84032,0.8720386,0.8720386,0,0,0,0.8720386,0,0,1.110223E-16,0,0.9179354,0.8720386,0,0,1.595921,9.188946,0,0.9179354,-0.9179354,11.51842,82.27423,0.114035,0.9592425,0,0,9.188946
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,34.97236,34.97236,0.3630968,0.3630968,0,0,0,0.3630968,0,0,0,0,0.3822072,0.3630968,0,0,2.615849,8.271009,0,0.3822072,-0.3822072,11.11553,79.39651,0.114035,0.3994065,0,0,8.271009
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,34.23848,34.23848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.114035,0,0,0,7.888803
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,33.82214,33.82214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.114035,0,0,0,7.888803
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.770739,46.30103,33.32112,0,0,0,0,0,0,0,0,0,1.770739,0,0,0,0,3.040524,7.888803,1.770739,0,1.770739,12.7954,91.39556,0.1138362,0,1.416591,0,9.659542
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.506133,54.1009,34.76772,0.7976679,0.7976679,0,0,0,0.7976679,314.1826,0.3966981,0,2.506133,0.8396504,0.7976679,0,0,1.269785,9.482468,1.269785,0,1.269785,14.00003,100,0.1136941,0.8774347,2.004907,0,11.9886
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.98032,62.94434,38.52181,1.030437,1.030437,0,0,0,1.030437,289.2288,1.895649,0,2.98032,1.08467,1.030437,0,0,0,10.62527,0,0,0,14.00003,100,0.1136941,1.133481,2.384256,0,13.60559
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.232841,69.86662,42.03598,1.437975,1.437975,0,0,0,1.437975,224.819,1.719183,0,3.232841,1.513658,1.437975,0,0,0,10.62527,0,0,0,14.00003,100,0.1136941,1.581772,2.586273,0,13.85812
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.292977,74.24762,44.97152,1.463813,1.463813,0,0,0,1.463813,224.9588,1.752121,0,3.292977,1.540856,1.463813,0,0,0,10.62527,0,0,0,14.00003,100,0.1136941,1.610195,2.634382,0,13.91825
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.184457,75.74723,47.11671,0,0,0,0,0,0,0,3.184457,0,3.184457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136941,0,2.547565,0,13.80973
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.900081,75.13081,49.17723,2.317188,2.317188,0,0,0,2.317188,125.1552,0.4609365,0,2.900081,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1136941,2.548906,2.320065,0,13.52536
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.454635,71.80165,50.36979,1.296564,1.296564,0,0,0,1.296564,189.3185,1.089831,0,2.454635,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1136941,1.42622,1.963708,0,13.07991
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.839393,66.09939,50.68734,1.24576,1.24576,0,0,0,1.24576,147.6524,0.5280675,0,1.839393,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1136941,1.370336,1.471515,0,12.46467
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7718633,57.12397,51.04723,1.157546,1.157546,0,0,0,1.157546,66.681,0,0,0.7718633,1.21847,1.157546,0,0,0,10.62527,0,0.4466063,-0.4466063,13.52926,96.63741,0.1136941,1.273301,0.6174906,0,11.39714
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,50.41213,50.41213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4962292,10.17867,0,0,0,13.52926,96.63741,0.1136941,0,0,0,10.17867
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,48.78207,48.78207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4962292,10.17867,0,0,0,13.52926,96.63741,0.1136941,0,0,0,10.17867
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,47.3143,47.3143,0.9971899,0.9971899,0,0,0,0.9971899,0,0,2.220446E-16,0,1.049674,0.9971899,0,0,0.4962292,10.17867,0,1.049674,-1.049674,12.42281,88.73418,0.1136941,1.096909,0,0,10.17867
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,45.56427,45.56427,6.616778,6.616778,3.286778,0,1.062291,6.616778,0,0,0,0,3.505263,3.33,0,0,1.662533,9.128994,0,3.505263,-3.505263,8.727939,62.34229,0.1136941,7.278456,0,5,9.128994
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,43.62371,43.62371,2.271096,2.271096,5,0,1.53,2.271096,0,0,0,0,0,0,2.728904,2.592459,5.55727,5.623731,2.592459,0,2.592459,11.18736,79.90957,0.1142168,2.498205,0,5,5.623731
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,41.6761,41.6761,0.7965087,0.7965087,3.917362,0,1.23444,0.7965087,0,0,0,0,0,0,3.120853,2.964811,2.964811,7.956944,2.964811,0,2.964811,14.00003,100,0.1146768,0.8761596,0,5,7.956944
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,40.10954,40.10954,0.3062756,0.3062756,0,0,0,0.3062756,0,0,0,0,0.3223954,0.3062756,0,0,0,10.62527,0,0.3223954,-0.3223954,13.66019,97.57262,0.1146768,0.3369032,0,0,10.62527
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,39.00166,39.00166,0.5387513,0.5387513,0,0,0,0.5387513,0,0,1.110223E-16,0,0.5671066,0.5387513,0,0,0.3582171,10.30288,0,0.5671066,-0.5671066,13.06241,93.30275,0.1146768,0.5926264,0,0,10.30288
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,37.83027,37.83027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9883355,9.735772,0,0,0,13.06241,93.30275,0.1146768,0,0,0,9.735772
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,36.79295,36.79295,0.285534,0.285534,0,0,0,0.285534,0,0,5.551115E-17,0,0.3005621,0.285534,0,0,0.9883355,9.735772,0,0.3005621,-0.3005621,12.74559,91.03975,0.1146768,0.3140875,0,0,9.735772
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,35.98145,35.98145,0.4853579,0.4853579,0,0,0,0.4853579,0,0,0,0,0.510903,0.4853579,0,0,1.322293,9.43521,0,0.510903,-0.510903,12.20705,87.19305,0.1146768,0.5338936,0,0,9.43521
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,35.10643,35.10643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1146768,0,0,0,8.924307
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,34.37255,34.37255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1146768,0,0,0,8.924307
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,33.97738,33.97738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1146768,0,0,0,8.924307
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.767568,46.45272,33.48342,0.9490539,0.9490539,0,0,0,0.9490539,186.2452,0,0,1.767568,0.9990041,0.9490539,0,0,1.889964,8.924307,0.7685635,0,0.7685635,12.93617,92.40106,0.1145907,1.043959,1.414054,0,10.69187
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.500486,54.26151,34.95119,1.496412,1.496412,0,0,0,1.496412,167.0988,0,0,2.500486,1.575171,1.496412,0,0,1.1214,9.616014,0.9253155,0,0.9253155,13.81401,98.67127,0.1144872,1.646053,2.000389,0,12.1165
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.973549,63.04757,38.66294,1.711215,1.711215,0,0,0,1.711215,173.7683,0.9761852,0,2.973549,1.801279,1.711215,0,0,0.1960845,10.4488,0.1960845,0,0.1960845,14.00003,100,0.1144653,1.882336,2.378839,0,13.42235
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.225213,69.93462,42.15594,0.7849562,0.7849562,0,0,0,0.7849562,410.8781,2.398943,0,3.225213,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1144653,0.8634518,2.58017,0,13.85049
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.285399,74.26072,45.04914,0.9209631,0.9209631,0,0,0,0.9209631,356.7352,2.315964,0,3.285399,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1144653,1.013059,2.628319,0,13.91067
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.176231,75.75191,47.19434,1.373963,1.373963,0,0,0,1.373963,231.173,1.729954,0,3.176231,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1144653,1.511359,2.540985,0,13.80151
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.891269,75.13802,49.26191,1.13278,1.13278,0,0,0,1.13278,255.2365,1.698869,0,2.891269,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1144653,1.246058,2.313015,0,13.51654
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.445681,71.80099,50.44742,0.1647619,0.1647619,0,0,0,0.1647619,1484.373,2.272248,0,2.445681,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1144653,0.1812381,1.956545,0,13.07096
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.830343,66.10139,50.76496,1.540595,1.540595,0,0,0,1.540595,118.8075,0.2086639,0,1.830343,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1144653,1.694654,1.464274,0,12.45562
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.5012389,55.01531,51.12485,0.4979145,0.4979145,0,0,0,0.4979145,100.6677,0,0,0.5012389,0.5241205,0.4979145,0,0,0,10.62527,0,0.02288154,-0.02288154,13.97591,99.82772,0.1144653,0.5477059,0.4009912,0,11.12651
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,50.44742,50.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02542393,10.60239,0,0,0,13.97591,99.82772,0.1144653,0,0,0,10.60239
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,48.85969,48.85969,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,1.433832,1.36214,0,0,0.02542393,10.60239,0,1.433832,-1.433832,12.46452,89.03209,0.1144653,1.498354,0,0,10.60239
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,47.39192,47.39192,0.2683434,0.2683434,0,0,0,0.2683434,0,0,0,0,0.2824667,0.2683434,0,0,1.618571,9.168561,0,0.2824667,-0.2824667,12.16677,86.90533,0.1144653,0.2951777,0,0,9.168561
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,45.64895,45.64895,0.6715138,0.6715138,0,0,0,0.6715138,0,0,1.110223E-16,0,0.7068567,0.6715138,0,0,1.932422,8.886094,0,0.7068567,-0.7068567,11.42168,81.58326,0.1144653,0.7386652,0,0,8.886094
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,43.74368,43.74368,1.105653,1.105653,0,0,0,1.105653,0,0,2.220446E-16,0,1.163845,1.105653,0,0,2.717819,8.179237,0,1.163845,-1.163845,10.19488,72.82042,0.1144653,1.216218,0,0,8.179237
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,41.76078,41.76078,0.2019729,0.2019729,0,0,0,0.2019729,0,0,2.775558E-17,0,0.2126031,0.2019729,0,0,4.01098,7.015392,0,0.2126031,-0.2126031,9.970776,71.21968,0.1144653,0.2221702,0,0,7.015392
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,40.20833,40.20833,0.2762817,0.2762817,0,0,0,0.2762817,0,0,0,0,0.2908228,0.2762817,0,0,4.247205,6.802789,0,0.2908228,-0.2908228,9.664221,69.03001,0.1144653,0.3039098,0,0,6.802789
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,39.10045,39.10045,0.4054,0.4054,0,0,0,0.4054,0,0,5.551115E-17,0,0.4267369,0.4054,0,0,4.570342,6.511967,0,0.4267369,-0.4267369,9.214401,65.81702,0.1144653,0.44594,0,0,6.511967
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,37.92906,37.92906,0.2838382,0.2838382,0,0,0,0.2838382,0,0,5.551115E-17,0,0.2987771,0.2838382,0,0,5.044494,6.08523,0,0.2987771,-0.2987771,8.899463,63.56746,0.1144653,0.312222,0,0,6.08523
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,36.91291,36.91291,0.1580422,0.1580422,0,0,0,0.1580422,0,0,2.775558E-17,0,0.1663602,0.1580422,0,0,5.376468,5.786453,0,0.1663602,-0.1663602,8.724103,62.3149,0.1144653,0.1738464,0,0,5.786453
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,36.10141,36.10141,0.186598,0.186598,0,0,0,0.186598,0,0,2.775558E-17,0,0.1964189,0.186598,0,0,5.561313,5.620092,0,0.1964189,-0.1964189,8.517059,60.83602,0.1144653,0.2052578,0,0,5.620092
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,35.22639,35.22639,0.3013096,0.3013096,0,0,0,0.3013096,0,0,0,0,0.3171681,0.3013096,0,0,5.779556,5.423674,0,0.3171681,-0.3171681,8.182735,58.44799,0.1144653,0.3314406,0,0,5.423674
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,34.49251,34.49251,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0.3722472,0.3536348,0,0,6.131965,5.106505,0,0.3722472,-0.3722472,7.790352,55.64526,0.1144653,0.3889983,0,0,5.106505
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,34.11852,34.11852,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0.3617114,0.3436258,0,0,6.545573,4.734258,0,0.3617114,-0.3617114,7.409075,52.92186,0.1144653,0.3779884,0,0,4.734258
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.248153,50.5826,33.63867,0.9066311,0.9066311,0,0,0,0.9066311,247.9678,0,0,2.248153,0.9543484,0.9066311,0,0,6.947475,4.372547,1.293805,0,1.293805,8.636485,61.68906,0.1143209,0.9972941,1.798522,0,6.6207
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.495441,54.37069,35.08527,0.7375561,0.7375561,0,0,0,0.7375561,338.3391,0,0,2.495441,0.7763748,0.7375561,0,0,5.65367,5.536971,1.719066,0,1.719066,10.26733,73.33796,0.1141297,0.8113117,1.996353,0,8.032412
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.96706,63.12801,38.78291,0,0,0,0,0,0,0,0,0,2.96706,0,0,0,0,3.934604,7.08413,2.96706,0,2.96706,13.08213,93.44363,0.1138011,0,2.373648,0,10.05119
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.218389,69.95822,42.23357,1.391836,1.391836,0,0,0,1.391836,231.2334,0.7857539,0,3.218389,1.46509,1.391836,0,0,0.9675446,9.754484,0.9675446,0,0.9675446,14.00003,100,0.1136944,1.531019,2.574711,0,12.97287
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.277586,74.28014,45.13382,1.960928,1.960928,0,0,0,1.960928,167.1447,1.213452,0,3.277586,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1136944,2.157021,2.622069,0,13.90286
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.16795,75.75593,47.27196,1.25216,1.25216,0,0,0,1.25216,252.9988,1.849887,0,3.16795,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1136944,1.377376,2.53436,0,13.79322
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.882564,75.13768,49.33953,2.12618,2.12618,0,0,0,2.12618,135.5748,0.6444803,0,2.882564,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1136944,2.338798,2.306051,0,13.50784
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.437295,71.76439,50.48976,0.345335,0.345335,0,0,0,0.345335,705.777,2.073784,0,2.437295,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1136944,0.3798684,1.949836,0,13.06257
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.821224,66.11066,50.84964,0,0,0,0,0,0,0,1.821224,0,1.821224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1136944,0,1.456979,0,12.4465
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5546144,55.48554,51.16719,1.510855,1.510855,0,0,0,1.510855,36.70863,0,2.220446E-16,0.5546144,1.590374,1.510855,0,0,0,10.62527,0,1.03576,-1.03576,12.90824,92.20154,0.1136944,1.661941,0.4436915,0,11.17989
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,50.53209,50.53209,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,1.34724,1.279878,0,0,1.150844,9.589515,0,1.34724,-1.34724,11.48813,82.05788,0.1136944,1.407866,0,0,9.589515
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,48.94437,48.94437,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,1.161965,1.103867,0,0,2.647777,8.242275,0,1.161965,-1.161965,10.26331,73.30919,0.1136944,1.214254,0,0,8.242275
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,47.4766,47.4766,3.702373,3.702373,1.25,0,0.50625,3.702373,0,0,0,0,2.581445,2.452373,0,0,3.93885,7.080309,0,2.581445,-2.581445,7.542225,53.87292,0.1136944,4.07261,0,5,7.080309
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,45.76891,45.76891,2.620844,2.620844,5,0,1.53,2.620844,0,0,0,0,0,0,2.379156,2.260199,6.807122,4.498864,2.260199,0,2.260199,9.686438,69.1887,0.1141439,2.882928,0,5,4.498864
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,43.8213,43.8213,2.712853,2.712853,5,0,1.53,2.712853,0,0,0,0,0,0,2.287147,2.172789,4.546924,6.533043,2.172789,0,2.172789,11.74773,83.91216,0.1145741,2.984139,0,5,6.533043
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,41.8384,41.8384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.374135,8.488553,0,0,0,11.74773,83.91216,0.1145741,0,0,0,8.488553
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,40.28596,40.28596,0.2689234,0.2689234,0,0,0,0.2689234,0,0,5.551115E-17,0,0.2830772,0.2689234,0,0,2.374135,8.488553,0,0.2830772,-0.2830772,11.44934,81.78082,0.1145741,0.2958157,0,0,8.488553
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,39.17807,39.17807,0.08642656,0.08642656,0,0,0,0.08642656,0,0,0,0,0.09097533,0.08642656,0,0,2.688665,8.205476,0,0.09097533,-0.09097533,11.35344,81.09584,0.1145741,0.09506921,0,0,8.205476
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,38.02785,38.02785,0.05233444,0.05233444,0,0,0,0.05233444,0,0,6.938894E-18,0,0.05508888,0.05233444,0,0,2.789749,8.1145,0,0.05508888,-0.05508888,11.29537,80.68106,0.1145741,0.05756788,0,0,8.1145
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,37.03288,37.03288,0.036461,0.036461,0,0,0,0.036461,0,0,0,0,0.03838,0.036461,0,0,2.850959,8.059412,0,0.03838,-0.03838,11.25492,80.39209,0.1145741,0.0401071,0,0,8.059412
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,36.22137,36.22137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893603,8.021031,0,0,0,11.25492,80.39209,0.1145741,0,0,0,8.021031
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,35.34636,35.34636,0.1300897,0.1300897,0,0,0,0.1300897,0,0,2.775558E-17,0,0.1369366,0.1300897,0,0,2.893603,8.021031,0,0.1369366,-0.1369366,11.11057,79.36107,0.1145741,0.1430987,0,0,8.021031
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,34.61247,34.61247,0.4021478,0.4021478,0,0,0,0.4021478,0,0,5.551115E-17,0,0.4233134,0.4021478,0,0,3.045755,7.884095,0,0.4233134,-0.4233134,10.66436,76.17384,0.1145741,0.4423625,0,0,7.884095
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,34.25259,34.25259,0.6256083,0.6256083,0,0,0,0.6256083,0,0,1.110223E-16,0,0.6585351,0.6256083,0,0,3.516103,7.460782,0,0.6585351,-0.6585351,9.970202,71.21559,0.1145741,0.6881692,0,0,7.460782
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.035466,48.95885,33.7798,1.03502,1.03502,0,0,0,1.03502,196.6596,0,0,2.035466,1.089495,1.03502,0,0,4.247808,6.802247,0.9459713,0,0.9459713,10.86763,77.62577,0.1144696,1.138522,1.628373,0,8.837712
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,3.017297,59.34318,35.22639,1.053103,1.053103,0,0,0,1.053103,286.515,0,0,3.017297,1.108529,1.053103,0,0,3.301837,7.653621,1.908768,0,1.908768,12.67845,90.56015,0.1142593,1.158413,2.413837,0,10.67092
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.960458,63.20728,38.90287,0.1249769,0.1249769,0,0,0,0.1249769,2368.804,1.435834,0,2.960458,0.1315546,0.1249769,0,0,1.39307,9.371511,1.39307,0,1.39307,14.00003,100,0.1141063,0.1374746,2.368366,0,12.33197
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.21147,69.98077,42.31119,0.6004933,0.6004933,0,0,0,0.6004933,534.8053,2.579372,0,3.21147,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1141063,0.6605426,2.569176,0,13.83674
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.270798,74.24814,45.1691,0,0,0,0,0,0,0,3.270798,0,3.270798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1141063,0,2.616638,0,13.89607
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.160382,75.72325,47.3143,2.069541,2.069541,0,0,0,2.069541,152.7093,0.9819174,0,3.160382,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1141063,2.276495,2.528306,0,13.78566
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.874663,75.0938,49.37482,0.8317512,0.8317512,0,0,0,0.8317512,345.6158,1.999136,0,2.874663,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1141063,0.9149263,2.299731,0,13.49994
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.428336,71.76371,50.56738,3.261206,3.261206,1.25,0,0.50625,3.261206,74.46129,0.311277,0,2.428336,2.117059,2.011206,0,0,0,10.62527,0,0,0,14.00003,100,0.1141063,3.587327,1.942669,5,13.05361
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.329872,71.12719,50.88493,0.8010501,0.8010501,0,0,0,0.8010501,290.8522,1.486661,0,2.329872,0.8432106,0.8010501,0,0,0,10.62527,0,0,0,14.00003,100,0.1141063,0.8811551,1.863897,0,12.95515
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4404233,54.61167,51.20247,2.035353,2.035353,0,0,0,2.035353,21.63866,0,0,0.4404233,2.142477,2.035353,0,0,0,10.62527,0,1.702054,-1.702054,12.20591,87.18487,0.1141063,2.238889,0.3523386,0,11.0657
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,50.56738,50.56738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.891171,8.92322,0,0,0,12.20591,87.18487,0.1141063,0,0,0,8.92322
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,49.02199,49.02199,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0.9044581,0.8592352,0,0,1.891171,8.92322,0,0.9044581,-0.9044581,11.25252,80.375,0.1141063,0.9451587,0,0,8.92322
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,47.55422,47.55422,2.19614,2.19614,0,0,0,2.19614,0,0,0,0,2.311727,2.19614,0,0,2.896125,8.018762,0,2.311727,-2.311727,8.815749,62.96951,0.1141063,2.415754,0,0,8.018762
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,45.84653,45.84653,0.6679884,0.6679884,0,0,0,0.6679884,0,0,1.110223E-16,0,0.7031456,0.6679884,0,0,5.46471,5.707036,0,0.7031456,-0.7031456,8.074569,57.67537,0.1141063,0.7347872,0,0,5.707036
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,43.89892,43.89892,3.488535,3.488535,1.25,0,0.50625,3.488535,0,0,0,0,2.356352,2.238535,0,0,6.245983,5.00389,0,2.356352,-2.356352,5.590755,39.93388,0.1141063,3.837388,0,5,5.00389
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,41.95836,41.95836,0.2863549,0.2863549,3.791618,0,1.200112,0.2863549,0,0,0,0,0,0,3.505263,3.33,8.864152,2.647537,3.33,0,3.33,8.74987,62.49895,0.1144809,0.3149904,0,5,2.647537
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,40.38475,40.38475,0.1558279,0.1558279,3.661091,0,1.164478,0.1558279,0,0,0,0,0,0,3.505263,3.33,5.534152,5.644537,3.33,0,3.33,11.90899,85.06402,0.1148154,0.1714107,0,5,5.644537
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,39.27687,39.27687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.204152,8.641538,0,0,0,11.90899,85.06402,0.1148154,0,0,0,8.641538
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,38.12664,38.12664,0.48516,0.48516,0,0,0,0.48516,0,0,0,0,0.5106947,0.48516,0,0,2.204152,8.641538,0,0.5106947,-0.5106947,11.37067,81.21888,0.1148154,0.533676,0,0,8.641538
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,37.13167,37.13167,0.4726953,0.4726953,0,0,0,0.4726953,0,0,5.551115E-17,0,0.497574,0.4726953,0,0,2.77159,8.130842,0,0.497574,-0.497574,10.84618,77.47254,0.1148154,0.5199648,0,0,8.130842
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,36.32016,36.32016,0.2291849,0.2291849,0,0,0,0.2291849,0,0,2.775558E-17,0,0.2412473,0.2291849,0,0,3.32445,7.633269,0,0.2412473,-0.2412473,10.59188,75.65614,0.1148154,0.2521034,0,0,7.633269
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,35.46632,35.46632,0.4515149,0.4515149,0,0,0,0.4515149,0,0,5.551115E-17,0,0.4752789,0.4515149,0,0,3.592503,7.392021,0,0.4752789,-0.4752789,10.09089,72.07766,0.1148154,0.4966664,0,0,7.392021
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,34.7536,34.7536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.120591,6.916742,0,0,0,10.09089,72.07766,0.1148154,0,0,0,6.916742
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,34.39372,34.39372,0.2309088,0.2309088,0,0,0,0.2309088,0,0,2.775558E-17,0,0.2430619,0.2309088,0,0,4.120591,6.916742,0,0.2430619,-0.2430619,9.834682,70.24759,0.1148154,0.2539997,0,0,6.916742
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.269482,51.09769,33.93504,1.10579,1.10579,0,0,0,1.10579,205.2362,0,0,2.269482,1.16399,1.10579,0,0,4.390659,6.673681,1.105492,0,1.105492,10.88344,77.73873,0.1146943,1.216369,1.815585,0,8.943163
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.485055,54.57818,35.34636,1.081112,1.081112,0,0,0,1.081112,229.8609,0,0,2.485055,1.138013,1.081112,0,0,3.285167,7.668623,1.347042,0,1.347042,12.16136,86.86669,0.114547,1.189224,1.988044,0,10.15368
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.954141,63.26381,39.00166,0.2039782,0.2039782,0,0,0,0.2039782,1448.263,0.8013018,0,2.954141,0.2147139,0.2039782,0,0,1.938125,8.880961,1.938125,0,1.938125,14.00003,100,0.1143359,0.224376,2.363313,0,11.8351
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.20446,70.00232,42.38881,2.09554,2.09554,0,0,0,2.09554,152.9181,0.9986284,0,3.20446,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1143359,2.305094,2.563568,0,13.82973
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.26378,74.22256,45.21144,0.7036751,0.7036751,0,0,0,0.7036751,463.8192,2.52307,0,3.26378,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1143359,0.7740426,2.611024,0,13.88905
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.152765,75.69006,47.35664,0.816477,0.816477,0,0,0,0.816477,386.1425,2.293315,0,3.152765,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1143359,0.8981247,2.522212,0,13.77804
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.8666,75.05693,49.41716,1.106523,1.106523,0,0,0,1.106523,259.0637,1.701838,0,2.8666,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1143359,1.217176,2.29328,0,13.49187
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.420632,71.68414,50.56738,1.018455,1.018455,0,0,0,1.018455,237.6769,1.348574,0,2.420632,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1143359,1.120301,1.936506,0,13.04591
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.804581,65.99395,50.88493,0,0,0,0,0,0,0,1.804581,0,1.804581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1143359,0,1.443664,0,12.42985
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.373467,54.08318,51.20247,1.642335,1.642335,0,0,0,1.642335,22.73999,0,2.220446E-16,0.373467,1.728774,1.642335,0,0,0,10.62527,0,1.355307,-1.355307,12.57141,89.7956,0.1143359,1.806569,0.2987736,0,10.99874
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,50.56738,50.56738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505897,9.269967,0,0,0,12.57141,89.7956,0.1143359,0,0,0,9.269967
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,49.02199,49.02199,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0.8257586,0.7844706,0,0,1.505897,9.269967,0,0.8257586,-0.8257586,11.70098,83.57829,0.1143359,0.8629177,0,0,9.269967
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,47.58951,47.58951,1.07947,1.07947,0,0,0,1.07947,0,0,2.220446E-16,0,1.136285,1.07947,0,0,2.423406,8.444208,0,1.136285,-1.136285,10.50323,75.02295,0.1143359,1.187418,0,0,8.444208
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,45.88887,45.88887,2.644967,2.644967,0,0,0,2.644967,0,0,4.440892E-16,0,2.784175,2.644967,0,0,3.685945,7.307924,0,2.784175,-2.784175,7.568455,54.06029,0.1143359,2.909463,0,0,7.307924
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,43.97654,43.97654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.779473,4.523748,0,0,0,7.568455,54.06029,0.1143359,0,0,0,4.523748
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,42.03598,42.03598,0.5030838,0.5030838,0,0,0,0.5030838,0,0,1.110223E-16,0,0.5295619,0.5030838,0,0,6.779473,4.523748,0,0.5295619,-0.5295619,7.010248,50.0731,0.1143359,0.5533922,0,0,4.523748
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,40.44826,40.44826,0.2191899,0.2191899,0,0,0,0.2191899,0,0,2.775558E-17,0,0.2307262,0.2191899,0,0,7.367875,3.994187,0,0.2307262,-0.2307262,6.767041,48.33591,0.1143359,0.2411089,0,0,3.994187
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,39.35449,39.35449,0.8040264,0.8040264,0,0,0,0.8040264,0,0,1.110223E-16,0,0.8463436,0.8040264,0,0,7.624238,3.76346,0,0.8463436,-0.8463436,5.874917,41.96361,0.1143359,0.884429,0,0,3.76346
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,38.20427,38.20427,0.07736405,0.07736405,0,0,0,0.07736405,0,0,1.387779E-17,0,0.08143584,0.07736405,0,0,8.564619,2.917117,0,0.08143584,-0.08143584,5.789076,41.35046,0.1143359,0.08510046,0,0,2.917117
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,37.23046,37.23046,0.3125552,0.3125552,0,0,0,0.3125552,0,0,5.551115E-17,0,0.3290054,0.3125552,0,0,8.655104,2.835681,0,0.3290054,-0.3290054,5.442274,38.87331,0.1143359,0.3438107,0,0,2.835681
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,36.41896,36.41896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.020665,2.506675,0,0,0,5.442274,38.87331,0.1143359,0,0,0,2.506675
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,35.54394,35.54394,0.8934233,0.8934233,0,0,0,0.8934233,0,0,1.110223E-16,0,0.9404456,0.8934233,0,0,9.020665,2.506675,0,0.9404456,-0.9404456,4.450957,31.79249,0.1143359,0.9827657,0,0,2.506675
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,34.83123,34.83123,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0.1165361,0.1107093,0,0,10.06561,1.56623,0,0.1165361,-0.1165361,4.328117,30.91506,0.1143359,0.1217802,0,0,1.56623
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,34.49251,34.49251,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0.2058696,0.1955761,0,0,10.19509,1.449694,0,0.2058696,-0.2058696,4.111112,29.36502,0.1143359,0.2151337,0,0,1.449694
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.606854,45.79544,34.055,2.261161,2.261161,5,0,1.53,2.261161,71.06324,0,0,1.606854,0,0,2.738839,2.601897,10.42383,1.243824,4.208751,0,4.208751,8.103884,57.88477,0.1149576,2.487277,1.285483,5,2.850678
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.47982,54.66935,35.46632,1.623394,1.623394,4.610545,0,1.423679,1.623394,152.7553,0,0,2.47982,0,0,2.987151,2.837794,6.215082,5.031701,5.317614,0,5.317614,13.14862,93.9185,0.1153423,1.785733,1.983856,5,7.511521
