Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.947453,63.33363,39.11457,0.4262978,0.4262978,0,0,0,0.4262978,691.4071,1.601251,0,2.947453,0.4487345,0.4262978,0,0,0.8974677,9.817554,0.8974677,0,0.8974677,14.00003,100,0.1152448,0.4689275,2.357962,0,12.76501
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.198108,69.98682,42.43115,1.260298,1.260298,0,0,0,1.260298,253.758,1.871478,0,3.198108,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1152448,1.386328,2.558486,0,13.82338
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.255914,74.23238,45.28906,1.553621,1.553621,0,0,0,1.553621,209.5694,1.620524,0,3.255914,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1152448,1.708983,2.604732,0,13.88119
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.145255,75.64918,47.39192,1.660525,1.660525,0,0,0,1.660525,189.4133,1.397334,0,3.145255,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1152448,1.826578,2.516204,0,13.77053
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.858517,75.0199,49.4595,0.9184408,0.9184408,0,0,0,0.9184408,311.2359,1.891738,0,2.858517,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1152448,1.010285,2.286814,0,13.48379
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.412255,71.64778,50.60972,0.2693248,0.2693248,0,0,0,0.2693248,895.6676,2.128755,0,2.412255,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1152448,0.2962573,1.929804,0,13.03753
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.795997,65.96088,50.92726,0.1409716,0.1409716,0,0,0,0.1409716,1274.014,1.647606,0,1.795997,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1152448,0.1550687,1.436797,0,12.42127
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,51.24481,51.24481,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1152448,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,50.60972,50.60972,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1152448,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,49.09961,49.09961,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1152448,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,47.67418,47.67418,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1152448,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,45.9665,45.9665,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1152448,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,44.06122,44.06122,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1152448,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,42.11361,42.11361,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1152448,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,40.52588,40.52588,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1152448,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,39.43211,39.43211,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1152448,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,38.28189,38.28189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1152448,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,37.31514,37.31514,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1152448,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,36.49658,36.49658,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1152448,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,35.64273,35.64273,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1152448,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1152448,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,34.61247,34.61247,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1156806,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.025401,49.31394,34.17497,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,252.9839,4.440892E-16,0,2.025401,0,0,3.505263,3.33,8.167828,3.27423,5.355402,0,5.355402,11.33193,80.94217,0.1159678,0.8806655,1.620321,5,5.299631
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.474454,54.7593,35.58628,2.113109,2.113109,0,0,0,2.113109,117.1002,0,0,2.474454,2.224325,2.113109,0,0,2.812426,8.09409,0.2501286,0,0.2501286,11.56922,82.63712,0.1159407,2.32442,1.979563,0,10.56855
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.940529,63.40955,39.23453,0.6974318,0.6974318,0,0,0,0.6974318,421.6225,0,0,2.940529,0.7341387,0.6974318,0,0,2.562297,8.319206,2.206391,0,2.206391,13.66238,97.58827,0.1157022,0.767175,2.352423,0,11.25974
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.190034,70.0498,42.55111,1.672492,1.672492,0,0,0,1.672492,190.7354,1.07361,0,3.190034,1.760518,1.672492,0,0,0.3559068,10.30496,0.3559068,0,0.3559068,14.00003,100,0.1156639,1.839741,2.552027,0,13.49499
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.248767,74.20538,45.3314,3.195988,3.195988,1.25,0,0.50625,3.195988,101.6514,1.200359,0,3.248767,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1156639,3.515587,2.599014,5,13.87404
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.136643,75.65845,47.4766,1.613199,1.613199,0,0,0,1.613199,194.4362,1.438539,0,3.136643,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1156639,1.774519,2.509315,0,13.76192
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.850559,74.97558,49.49478,0.2704451,0.2704451,0,0,0,0.2704451,1054.025,2.56588,0,2.850559,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1156639,0.2974896,2.280448,0,13.47583
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.40333,71.64753,50.68734,1.115204,1.115204,0,0,0,1.115204,215.5059,1.229431,0,2.40333,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1156639,1.226724,1.922664,0,13.0286
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.787511,65.92089,50.96255,1.422718,1.422718,0,0,0,1.422718,125.6405,0.2899127,0,1.787511,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1156639,1.56499,1.430009,0,12.41278
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,51.28009,51.28009,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1156639,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,50.68734,50.68734,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1156639,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,49.14195,49.14195,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1156639,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,47.75181,47.75181,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1162937,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,46.04412,46.04412,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1165275,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,44.13884,44.13884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1165275,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,42.19123,42.19123,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1165275,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,40.6035,40.6035,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1165275,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,39.51679,39.51679,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1165275,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,38.36657,38.36657,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1165275,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,37.39276,37.39276,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1165275,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,36.5742,36.5742,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1165275,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,35.72741,35.72741,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1165275,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,35.00764,35.00764,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1165275,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,34.71127,34.71127,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1165275,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.916857,48.52836,34.27376,1.563624,1.563624,0,0,0,1.563624,122.5906,0,0,1.916857,1.64592,1.563624,0,0,5.365196,5.796597,0.2709365,0,0.2709365,9.167189,65.47979,0.1164982,1.719987,1.533485,0,7.713454
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.46927,54.82654,35.68507,1.836444,1.836444,0,0,0,1.836444,134.4593,0,0,2.46927,1.933099,1.836444,0,0,5.09426,6.040441,0.5361704,0,0.5361704,9.675845,69.11304,0.1164403,2.020089,1.975416,0,8.50971
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.934158,63.44842,39.31921,0.8435788,0.8435788,0,0,0,0.8435788,347.8227,0,0,2.934158,0.8879776,0.8435788,0,0,4.558089,6.522994,2.046181,0,2.046181,11.61702,82.97857,0.1162199,0.9279366,2.347327,0,9.457152
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.183516,70.0325,42.59345,1.29195,1.29195,0,0,0,1.29195,246.4116,0,0,3.183516,1.359948,1.29195,0,0,2.511908,8.364556,1.823568,0,1.823568,13.34701,95.3356,0.1160241,1.421145,2.546813,0,11.54807
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.240785,74.21387,45.40903,1.398061,1.398061,0,0,0,1.398061,231.8057,1.080802,0,3.240785,1.471643,1.398061,0,0,0.6883399,10.00577,0.6883399,0,0.6883399,14.00003,100,0.1159503,1.537867,2.592628,0,13.24655
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.129062,75.61684,47.51188,1.247936,1.247936,0,0,0,1.247936,250.7389,1.815445,0,3.129062,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1159503,1.37273,2.503249,0,13.75434
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.842457,74.93844,49.53712,1.241844,1.241844,0,0,0,1.241844,228.89,1.535253,0,2.842457,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1159503,1.366029,2.273966,0,13.46773
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.395662,71.56857,50.68734,2.183781,2.183781,0,0,0,2.183781,109.7025,0.09694511,0,2.395662,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1159503,2.402159,1.91653,0,13.02094
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.778961,65.88823,51.00489,2.075414,2.075414,0,0,0,2.075414,85.71597,0,0,1.778961,2.184646,2.075414,0,0,0,10.62527,0,0.4056851,-0.4056851,13.5724,96.94551,0.1159503,2.282955,1.423169,0,12.40423
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,51.36477,51.36477,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.4507613,10.21959,0,1.604126,-1.604126,11.8815,84.86769,0.1159503,1.676312,0,0,10.21959
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,50.72968,50.72968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.233124,8.615462,0,0,0,11.8815,84.86769,0.1159503,0,0,0,8.615462
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,49.17723,49.17723,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.233124,8.615462,0,3.505263,-3.505263,8.186629,58.4758,0.1159503,6.066003,0,5,8.615462
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,47.82943,47.82943,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.127861,5.110199,3.324867,0,3.324867,11.34087,81.00608,0.1165726,1.650154,0,5,5.110199
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,46.12174,46.12174,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,2.802994,8.102579,0,0.2525232,-0.2525232,11.07469,79.10478,0.1165726,0.2638867,0,0,8.102579
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,44.21646,44.21646,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,3.083575,7.850056,0,2.273947,-2.273947,8.677741,61.98374,0.1165726,3.751275,0,5,7.850056
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,42.27591,42.27591,0.2756322,0.2756322,3.780895,0,1.197184,0.2756322,0,0,0,0,0,0,3.505263,3.33,5.610184,5.576109,3.33,0,3.33,11.83686,84.54881,0.1169208,0.3031954,0,5,5.576109
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,40.68818,40.68818,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.280184,8.573109,0,0.1564443,-0.1564443,11.67195,83.3709,0.1169208,0.1634843,0,0,8.573109
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,39.61558,39.61558,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,2.45401,8.416665,0,0.7385286,-0.7385286,10.89347,77.81036,0.1169208,0.7717624,0,0,8.416665
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,38.46536,38.46536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274598,7.678136,0,0,0,10.89347,77.81036,0.1169208,0,0,0,7.678136
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,37.47039,37.47039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274598,7.678136,0,0,0,10.89347,77.81036,0.1169208,0,0,0,7.678136
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,36.65888,36.65888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274598,7.678136,0,0,0,10.89347,77.81036,0.1169208,0,0,0,7.678136
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,35.8262,35.8262,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.274598,7.678136,0,0.389746,-0.389746,10.48264,74.87588,0.1169208,0.4072846,0,0,7.678136
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,35.10643,35.10643,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,3.707649,7.28839,0,0.2116834,-0.2116834,10.25951,73.28207,0.1169208,0.2212091,0,0,7.28839
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,34.81006,34.81006,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,3.942853,7.076707,0,0.3577099,-0.3577099,9.88245,70.58879,0.1169208,0.3738069,0,0,7.076707
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.324655,43.95954,34.39372,1.48392,1.48392,0,0,0,1.48392,89.26732,0,2.220446E-16,1.324655,1.562021,1.48392,0,0,4.340308,6.718997,0,0.2373654,-0.2373654,9.632245,68.80161,0.1169208,1.632311,1.059724,0,8.043652
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.463955,54.89259,35.78386,0,0,0,0,0,0,0,0,0,2.463955,0,0,0,0,4.604047,6.481631,2.463955,0,2.463955,11.96976,85.4981,0.1166571,0,1.971164,0,8.945586
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.927817,63.47907,39.39683,1.648204,1.648204,0,0,0,1.648204,177.6368,0,0,2.927817,1.734951,1.648204,0,0,2.140092,8.699191,1.192866,0,1.192866,13.10141,93.58131,0.1165298,1.813024,2.342254,0,11.62701
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.177068,70.00716,42.62874,1.18107,1.18107,0,0,0,1.18107,268.9991,0.9866096,0,3.177068,1.243232,1.18107,0,0,0.9472264,9.772771,0.9472264,0,0.9472264,14.00003,100,0.116429,1.299177,2.541654,0,12.94984
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.234457,74.14233,45.40903,0,0,0,0,0,0,0,3.234457,0,3.234457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116429,0,2.587565,0,13.85973
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.122205,75.53885,47.51188,0.02064675,0.02064675,0,0,0,0.02064675,15122.02,3.100472,0,3.122205,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.116429,0.02271142,2.497764,0,13.74748
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.834354,74.90134,49.57946,3.943041,3.943041,1.25,0,0.50625,3.943041,71.88245,0,0,2.834354,2.83478,2.693041,0,0,0,10.62527,0,0.0004254214,-0.0004254214,13.99958,99.9968,0.116429,4.337345,2.267483,5,13.45963
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.387346,71.53299,50.72968,1.772091,1.772091,0,0,0,1.772091,134.7192,0.5215146,0,2.387346,1.865359,1.772091,0,0,0.0004726904,10.62485,0.0004726904,0,0.0004726904,14.00003,100,0.1164289,1.9493,1.909877,0,13.01219
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.69525,65.1569,51.04723,2.154761,2.154761,0,0,0,2.154761,78.67464,0,0,1.69525,2.268169,2.154761,0,0,0,10.62527,0,0.572919,-0.572919,13.39612,95.68637,0.1164289,2.370237,1.3562,0,12.32052
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,51.40005,51.40005,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.6365766,10.05235,0,0.5821334,-0.5821334,12.7825,91.30336,0.1164289,0.6083294,0,0,10.05235
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,50.76496,50.76496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283391,9.470222,0,0,0,12.7825,91.30336,0.1164289,0,0,0,9.470222
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,49.26191,49.26191,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.283391,9.470222,0,2.946958,-2.946958,9.676129,69.11507,0.1164289,3.079571,0,0,9.470222
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,47.90705,47.90705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.557789,6.523264,0,0,0,9.676129,69.11507,0.1164289,0,0,0,6.523264
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,46.19936,46.19936,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.557789,6.523264,0,0.9311011,-0.9311011,8.694663,62.10461,0.1164289,0.9730007,0,0,6.523264
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,44.29409,44.29409,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.592346,5.592163,0,1.915452,-1.915452,6.675599,47.68275,0.1164289,2.001648,0,0,5.592163
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,42.35353,42.35353,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.720626,3.67671,0,0.5543399,-0.5543399,6.091273,43.50901,0.1164289,0.5792852,0,0,3.67671
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,40.80109,40.80109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.336559,3.12237,0,0,0,6.091273,43.50901,0.1164289,0,0,0,3.12237
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,39.6932,39.6932,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.336559,3.12237,0,0.3780791,-0.3780791,5.692743,40.66236,0.1164289,0.3950926,0,0,3.12237
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,38.54298,38.54298,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.756647,2.744291,0,0.4274115,-0.4274115,5.242211,37.44429,0.1164289,0.446645,0,0,2.744291
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,37.59035,37.59035,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.231549,2.31688,0,0.1916351,-0.1916351,5.04021,36.00143,0.1164289,0.2002587,0,0,2.31688
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,36.77884,36.77884,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.444477,2.125245,0,0.3890893,-0.3890893,4.630074,33.07189,0.1164289,0.4065984,0,0,2.125245
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,35.93911,35.93911,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,9.876799,1.736155,0,0.385561,-0.385561,4.223657,30.16892,0.1164289,0.4029113,0,0,1.736155
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,35.24757,35.24757,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.3052,1.350594,0,0.7616866,-0.7616866,3.420769,24.43402,0.1164289,0.7959625,0,0,1.350594
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,34.95119,34.95119,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0.4781173,0.4542114,0,0,11.15152,0.5889078,0,0.4781173,-0.4781173,2.916789,20.83417,0.1164289,0.4996326,0,0,0.5889078
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.230486,43.3885,34.53485,2.714534,2.714534,1.440322,0,0.5582079,2.714534,45.32954,0,0,1.230486,1.341276,1.274212,0,0,11.68276,0.1107904,0,0.1107904,-0.1107904,2.800006,20,0.1164289,2.985988,0.9843886,5,1.341276
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.458201,54.97897,35.90383,1.868199,1.868199,4.959197,0,1.518861,1.868199,131.5813,0,0,2.458201,0,0,3.090997,2.936447,11.80586,0,5.394648,0,5.394648,7.917819,56.55573,0.1168808,2.055019,1.966561,5,2.458201
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.920988,63.53033,39.49562,0.9608774,0.9608774,4.466141,0,1.384256,0.9608774,303.9918,4.440892E-16,0,2.920988,0,0,3.505263,3.33,6.411212,4.855184,6.250988,0,6.250988,13.84803,98.91428,0.1171023,1.056965,2.336791,5,7.776172
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.169659,70.02435,42.70636,2.398671,2.398671,0,0,0,2.398671,132.1423,0.4845184,0,3.169659,2.524917,2.398671,0,0,0.1602237,10.48107,0.1602237,0,0.1602237,14.00003,100,0.1170853,2.638538,2.535727,0,13.65073
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.227148,74.11362,45.45136,0,0,0,0,0,0,0,3.227148,0,3.227148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170853,0,2.581718,0,13.85242
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.114418,75.50397,47.55422,0.4072269,0.4072269,0,0,0,0.4072269,764.7869,2.685758,0,3.114418,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1170853,0.4479496,2.491535,0,13.73969
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.827069,74.82113,49.57946,0.526266,0.526266,0,0,0,0.526266,537.194,2.273105,0,2.827069,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1170853,0.5788926,2.261655,0,13.45234
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.379172,71.49062,50.76496,1.117184,1.117184,0,0,0,1.117184,212.9616,1.203189,0,2.379172,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1170853,1.228902,1.903338,0,13.00445
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.601506,64.33485,51.08251,0.01687152,0.01687152,0,0,0,0.01687152,9492.366,1.583747,0,1.601506,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1170853,0.01855867,1.281205,0,12.22678
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,51.44239,51.44239,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1170853,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,50.8073,50.8073,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1170853,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,49.2972,49.2972,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1170853,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,47.94939,47.94939,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1176305,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,46.28404,46.28404,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1181347,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,44.37877,44.37877,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1181347,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,42.43115,42.43115,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1181347,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,40.88577,40.88577,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1181347,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,39.77083,39.77083,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1181347,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,38.64178,38.64178,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1181347,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,37.68914,37.68914,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1181347,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,36.87763,36.87763,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1181347,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,36.05907,36.05907,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1181347,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,35.36753,35.36753,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1181347,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,35.08527,35.08527,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1181347,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.377256,44.64389,34.65481,0.7785558,0.7785558,0,0,0,0.7785558,176.8988,0,0,1.377256,0.8195325,0.7785558,0,0,3.664357,7.327353,0.5577231,0,0.5577231,11.05282,78.94853,0.1180755,0.8564114,1.101804,0,8.704608
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.45232,55.06417,36.02379,0,0,0,0,0,0,0,0,0,2.45232,0,0,0,0,3.106634,7.829304,2.45232,0,2.45232,13.37929,95.56618,0.117816,0,1.961856,0,10.28162
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.761378,72.63849,39.59441,0.7449856,0.7449856,0,0,0,0.7449856,504.8927,2.322869,0,3.761378,0.7841954,0.7449856,0,0,0.6543137,10.03639,0.6543137,0,0.6543137,14.00003,100,0.1177469,0.8194842,3.009102,0,13.79777
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.16292,70.00472,42.7487,1.68495,1.68495,0,0,0,1.68495,187.7159,1.389288,0,3.16292,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1177469,1.853445,2.530336,0,13.78819
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.219025,74.12057,45.52899,0.3652186,0.3652186,0,0,0,0.3652186,881.3967,2.834584,0,3.219025,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1177469,0.4017405,2.57522,0,13.8443
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.106764,75.46174,47.58951,0.4193364,0.4193364,0,0,0,0.4193364,740.8762,2.665357,0,3.106764,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1177469,0.4612701,2.485411,0,13.73204
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.819114,74.77711,49.61474,0.2668702,0.2668702,0,0,0,0.2668702,1056.362,2.538198,0,2.819114,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1177469,0.2935572,2.255291,0,13.44439
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.370924,71.45583,50.8073,0,0,0,0,0,0,0,2.370924,0,2.370924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1177469,0,1.896739,0,12.9962
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.01414,68.26441,51.12485,0.5169272,0.5169272,0,0,0,0.5169272,389.6371,1.470006,0,2.01414,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1177469,0.56862,1.611312,0,12.63941
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,51.48473,51.48473,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1177469,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,50.84964,50.84964,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1177469,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,49.37482,49.37482,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1177469,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,48.02701,48.02701,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1177469,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,46.36166,46.36166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1177469,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,44.41405,44.41405,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1177469,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,42.50878,42.50878,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.11814,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,40.96339,40.96339,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.118527,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,39.86962,39.86962,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.118527,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,38.74057,38.74057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.118527,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,37.78793,37.78793,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.118527,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,36.97643,36.97643,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.118527,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,36.15786,36.15786,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.118527,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,35.48749,35.48749,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.118527,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,35.20523,35.20523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.118527,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.231796,43.66766,34.78889,0.9675351,0.9675351,0,0,0,0.9675351,127.3128,0,0,1.231796,1.018458,0.9675351,0,0,3.680701,7.312644,0.2133377,0,0.2133377,10.7106,76.50413,0.1185045,1.064289,0.9854366,0,8.544439
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.446315,55.14822,36.14375,0.7722802,0.7722802,0,0,0,0.7722802,316.7652,0,0,2.446315,0.8129265,0.7722802,0,0,3.467363,7.504648,1.633389,0,1.633389,12.26017,87.57245,0.1183324,0.8495082,1.957052,0,9.950963
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.907055,63.62999,39.6932,1.192439,1.192439,0,0,0,1.192439,243.7908,0,0,2.907055,1.255198,1.192439,0,0,1.833974,8.974697,1.651857,0,1.651857,13.82726,98.76592,0.1181588,1.311682,2.325644,0,11.88175
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.155381,70.02049,42.82632,1.939783,1.939783,0,0,0,1.939783,162.6667,0.9313868,0,3.155381,2.041877,1.939783,0,0,0.1821173,10.46137,0.1821173,0,0.1821173,14.00003,100,0.1181397,2.133761,2.524305,0,13.61675
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.212558,74.04767,45.52899,0,0,0,0,0,0,0,3.212558,0,3.212558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181397,0,2.570046,0,13.83783
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.098948,75.42664,47.63184,0,0,0,0,0,0,0,3.098948,0,3.098948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181397,0,2.479158,0,13.72422
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.811039,74.74052,49.65708,0,0,0,0,0,0,0,2.811039,0,2.811039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1181397,0,2.248831,0,13.43631
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.362717,71.42153,50.84964,0.8100095,0.8100095,0,0,0,0.8100095,291.6901,1.510076,0,2.362717,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1181397,0.8910105,1.890174,0,12.98799
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.799466,66.26215,51.16719,0.959981,0.959981,0,0,0,0.959981,187.4481,0.7889601,0,1.799466,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1181397,1.055979,1.439573,0,12.42474
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,51.52002,51.52002,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1181397,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,50.92726,50.92726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1181397,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,49.41716,49.41716,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1181397,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,48.10464,48.10464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1181397,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,46.43929,46.43929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1181397,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,44.49873,44.49873,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1181397,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,42.55111,42.55111,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1181397,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,41.04101,41.04101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1181397,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,39.9543,39.9543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1181397,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,38.81819,38.81819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1181397,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,37.86555,37.86555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1181397,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,37.07522,37.07522,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1181397,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,36.25666,36.25666,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1181397,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,35.58628,35.58628,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1181397,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,35.30402,35.30402,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1181397,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9977399,42.00415,34.88768,0,0,0,0,0,0,0,0,0,0.9977399,0,0,0,0,5.303435,5.852183,0.9977399,0,0.9977399,9.915287,70.82333,0.1180352,0,0.7981919,0,6.849923
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.440496,55.20962,36.24254,0,0,0,0,0,0,0,0,0,2.440496,0,0,0,0,4.305695,6.750149,2.440496,0,2.440496,12.23055,87.36086,0.1177803,0,1.952397,0,9.190644
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.900736,63.6353,39.74966,1.497733,1.497733,0,0,0,1.497733,193.6751,0,0,2.900736,1.576561,1.497733,0,0,1.865199,8.946595,1.324175,0,1.324175,13.48677,96.33386,0.1176424,1.647506,2.320589,0,11.84733
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.148518,69.99955,42.86866,0.9333346,0.9333346,0,0,0,0.9333346,337.3407,1.625036,0,3.148518,0.9824575,0.9333346,0,0,0.5410243,10.13835,0.5410243,0,0.5410243,14.00003,100,0.1175862,1.026668,2.518814,0,13.28687
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.205286,74.01054,45.56427,0.2495356,0.2495356,0,0,0,0.2495356,1284.5,2.942617,0,3.205286,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1175862,0.2744892,2.564229,0,13.83056
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.092019,75.34821,47.63184,0,0,0,0,0,0,0,3.092019,0,3.092019,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1175862,0,2.473615,0,13.71729
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.803791,74.66101,49.65708,2.805066,2.805066,0,0,0,2.805066,99.95454,0,0,2.803791,2.952701,2.805066,0,0,0,10.62527,0,0.1489101,-0.1489101,13.84306,98.87882,0.1175862,3.085573,2.243033,0,13.42907
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.355218,71.3447,50.84964,1.099793,1.099793,0,0,0,1.099793,214.1509,1.032085,0,2.355218,1.157677,1.099793,0,0,0.1654556,10.47636,0.1654556,0,0.1654556,14.00003,100,0.117569,1.209773,1.884174,0,12.83158
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.321262,61.9553,51.20247,0,0,0,0,0,0,0,1.321262,0,1.321262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.117569,0,1.05701,0,11.94654
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,51.52002,51.52002,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.117569,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,50.92726,50.92726,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.117569,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,49.4595,49.4595,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.117569,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,48.14698,48.14698,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.117569,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,46.48162,46.48162,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.117569,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,44.57635,44.57635,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.1179893,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,42.62874,42.62874,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1182922,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,41.08335,41.08335,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1182922,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,39.98958,39.98958,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1182922,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,38.8817,38.8817,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1182922,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,37.92906,37.92906,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1182922,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,37.1105,37.1105,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1182922,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,36.32016,36.32016,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1182922,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,35.64273,35.64273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1182922,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,35.38869,35.38869,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1182922,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9211312,41.52254,34.97236,0.1249353,0.1249353,0,0,0,0.1249353,737.2866,0,0,0.9211312,0.1315108,0.1249353,0,0,4.41421,6.652485,0.7896203,0,0.7896203,10.56144,75.43871,0.1182102,0.1374288,0.7369049,0,7.573616
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.111085,61.54609,36.299,0.9120512,0.9120512,0,0,0,0.9120512,341.1086,0,0,3.111085,0.9600539,0.9120512,0,0,3.62459,7.363143,2.151031,0,2.151031,12.60209,90.01473,0.1179875,1.003256,2.488868,0,10.47423
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.894202,63.64695,39.81316,1.040251,1.040251,0,0,0,1.040251,278.2216,0.3256426,0,2.894202,1.095001,1.040251,0,0,1.473559,9.299071,1.473559,0,1.473559,14.00003,100,0.1178354,1.144276,2.315361,0,12.19327
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.141598,69.97803,42.911,0,0,0,0,0,0,0,3.141598,0,3.141598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178354,0,2.513278,0,13.76687
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.19875,73.93703,45.56427,1.407876,1.407876,0,0,0,1.407876,227.2039,1.716774,0,3.19875,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1178354,1.548664,2.559,0,13.82402
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.085085,75.26982,47.63184,2.187917,2.187917,0,0,0,2.187917,141.0056,0.7820147,0,3.085085,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1178354,2.406709,2.468068,0,13.71036
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.796566,74.58186,49.65708,2.620351,2.620351,0,0,0,2.620351,106.7249,0.03830213,0,2.796566,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1178354,2.882386,2.237253,0,13.42184
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.059625,79.05705,50.84964,2.529871,2.529871,0,0,0,2.529871,120.9399,0.3966019,0,3.059625,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1178354,2.782859,2.4477,0,13.6849
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.554883,64.04257,51.20247,1.26605,1.26605,0,0,0,1.26605,122.8137,0.2221991,0,1.554883,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1178354,1.392655,1.243906,0,12.18016
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,51.52002,51.52002,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1178354,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,50.92726,50.92726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1178354,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,49.4595,49.4595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1178354,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,48.14698,48.14698,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1178354,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,46.48162,46.48162,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1178354,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,44.57635,44.57635,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1178354,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,42.67108,42.67108,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1178354,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,41.11863,41.11863,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1178354,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,40.03192,40.03192,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1178354,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,38.91698,38.91698,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1178354,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,37.94318,37.94318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1178354,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,37.15284,37.15284,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1178354,0.2025103,0,0,1.048094
