Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,36.35545,36.35545,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1178354,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,35.70624,35.70624,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1178354,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,35.44515,35.44515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1178354,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7679654,40.47527,35.04998,1.380905,1.380905,4.653541,0,1.435417,1.380905,55.61318,0,0,0.7679654,0,0,3.272635,3.109003,11.67852,0.1146098,3.876969,0,3.876969,6.59883,47.13441,0.1183372,1.518996,0.6143723,5,0.8825752
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.879853,59.37938,36.35545,1.813743,1.813743,4.63246,0,1.429662,1.813743,158.7795,0,0,2.879853,0,0,2.818717,2.677781,7.801548,3.603882,5.557634,0,5.557634,11.87126,84.79458,0.1186567,1.995118,2.303882,5,6.483735
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.343251,68.30695,39.84845,1.784611,1.784611,0,0,0,1.784611,187.3378,0,0,3.343251,1.878538,1.784611,0,0,2.243914,8.605752,1.464713,0,1.464713,13.26081,94.71991,0.1185061,1.963072,2.674601,0,11.949
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.135502,69.9127,42.911,0,0,0,0,0,0,0,2.356302,0,3.135502,0,0,0,0,0.7792003,9.923994,0.7792003,0,0.7792003,14.00003,100,0.1184262,0,2.508402,0,13.0595
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.192185,73.8633,45.56427,0.779707,0.779707,0,0,0,0.779707,409.4083,2.371441,0,3.192185,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1184262,0.8576778,2.553748,0,13.81746
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.078151,75.19154,47.63184,2.096307,2.096307,0,0,0,2.096307,146.8369,0.8715125,0,3.078151,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1184262,2.305937,2.462521,0,13.70343
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.789369,74.50311,49.65708,0,0,0,0,0,0,0,2.789369,0,2.789369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184262,0,2.231495,0,13.41464
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.340364,71.19282,50.84964,0,0,0,0,0,0,0,2.340364,0,2.340364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184262,0,1.872291,0,12.96564
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.326151,61.96017,51.16719,0.01382855,0.01382855,0,0,0,0.01382855,9589.955,1.311595,0,1.326151,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1184262,0.0152114,1.060921,0,11.95143
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,51.52002,51.52002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184262,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,50.92726,50.92726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184262,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,49.4595,49.4595,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1184262,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,48.18931,48.18931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1184262,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,46.51691,46.51691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1184262,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,44.61163,44.61163,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1184262,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,42.70636,42.70636,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1184262,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,41.16097,41.16097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1184262,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,40.0672,40.0672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1184262,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,38.95932,38.95932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1184262,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,38.00668,38.00668,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1184262,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,37.20929,37.20929,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1184262,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,36.41896,36.41896,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1184262,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,35.7627,35.7627,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1184262,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,35.50866,35.50866,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1184262,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7210465,40.19123,35.10643,2.09531,2.09531,0,0,0,2.09531,34.4124,0,0,0.7210465,2.205589,2.09531,0,0,3.679216,7.31398,0,1.484543,-1.484543,8.944772,63.8911,0.1184262,2.304841,0.5768372,0,8.035027
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.058742,61.17805,36.41896,0.4462111,0.4462111,0,0,0,0.4462111,685.4921,0,0,3.058742,0.4696959,0.4462111,0,0,5.328708,5.829437,2.589046,0,2.589046,11.40096,81.43524,0.1181613,0.4908322,2.446994,0,8.888179
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.881797,63.61752,39.89079,2.4497,2.4497,0,0,0,2.4497,117.6388,0,0,2.881797,2.578631,2.4497,0,0,2.739662,8.159578,0.3031654,0,0.3031654,11.68856,83.48958,0.1181303,2.69467,2.305438,0,11.04138
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.129355,69.84689,42.911,1.694036,1.694036,0,0,0,1.694036,184.7278,0,0,3.129355,1.783195,1.694036,0,0,2.436496,8.432427,1.34616,0,1.34616,12.96564,92.61156,0.1179931,1.863439,2.503484,0,11.56178
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.185598,73.78941,45.56427,0,0,0,0,0,0,0,2.095261,0,3.185598,0,0,0,0,1.090337,9.643971,1.090337,0,1.090337,14.00003,100,0.1178823,0,2.548478,0,12.82957
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.700303,82.67204,47.58951,0.1051861,0.1051861,0,0,0,0.1051861,3517.863,3.589581,0,3.700303,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1178823,0.1157047,2.960242,0,14.32558
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.16298,78.69417,49.61474,2.072747,2.072747,0,0,0,2.072747,152.5984,0.981141,0,3.16298,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1178823,2.280022,2.530384,0,13.78825
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.333671,71.07481,50.8073,0.8682485,0.8682485,0,0,0,0.8682485,268.7791,1.419725,0,2.333671,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1178823,0.9550734,1.866937,0,12.95895
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.23102,61.08281,51.12485,0.4468722,0.4468722,0,0,0,0.4468722,275.4747,0.760628,0,1.23102,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1178823,0.4915594,0.9848158,0,11.85629
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,51.48473,51.48473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1178823,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,50.92726,50.92726,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1178823,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,49.4595,49.4595,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1178823,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,48.18931,48.18931,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1178823,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,46.55925,46.55925,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1178823,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,44.65397,44.65397,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1178823,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,42.7487,42.7487,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1178823,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,41.20331,41.20331,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1178823,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,40.10954,40.10954,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1178823,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,39.00166,39.00166,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1178823,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,38.04902,38.04902,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1178823,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,37.25163,37.25163,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1178823,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,36.4613,36.4613,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1178823,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,35.80503,35.80503,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1178823,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,35.56511,35.56511,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1178823,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6017977,39.39273,35.16994,0,0,0,0,0,0,0,0,0,0.6017977,0,0,0,0,11.47744,0.2955817,0.6017977,0,0.6017977,3.682492,26.30346,0.1178211,0,0.4814382,0,0.8973795
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.41856,55.26487,36.4613,1.249324,1.249324,4.754588,0,1.463002,1.249324,193.5894,0,0,2.41856,0,0,3.505263,3.33,10.87564,0.8371996,5.74856,0,5.74856,9.136054,65.2574,0.1181518,1.374257,1.934848,5,3.255759
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.875801,63.58371,39.91196,1.466816,1.466816,3.60553,0,1.14931,1.466816,196.0573,0,0,2.875801,0,0,2.138713,2.031778,5.127079,6.010903,4.907579,0,4.907579,13.79179,98.5126,0.1182668,1.613498,2.300641,5,8.886704
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.123163,69.78067,42.911,0.2015697,0.2015697,0,0,0,0.2015697,1549.42,2.691484,0,3.123163,0.2121787,0.2015697,0,0,0.2194995,10.42772,0.2194995,0,0.2194995,14.00003,100,0.1182446,0.2217267,2.49853,0,13.55089
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.178993,73.71543,45.56427,1.297094,1.297094,0,0,0,1.297094,245.0857,1.813631,0,3.178993,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1182446,1.426804,2.543195,0,13.80427
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.065189,74.99226,47.58951,1.069672,1.069672,0,0,0,1.069672,286.554,1.939218,0,3.065189,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1182446,1.17664,2.452151,0,13.69046
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.775877,74.30392,49.61474,0.5026619,0.5026619,0,0,0,0.5026619,552.2353,2.246759,0,2.775877,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1182446,0.5529281,2.220701,0,13.40115
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.326383,71.00056,50.8073,0,0,0,0,0,0,0,2.326383,0,2.326383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1182446,0,1.861106,0,12.95166
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.240113,61.16185,51.12485,1.304106,1.304106,0,0,0,1.304106,95.0929,0,0,1.240113,1.372743,1.304106,0,0,0,10.62527,0,0.132631,-0.132631,13.86022,99.00139,0.1182446,1.434517,0.99209,0,11.86539
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,51.48473,51.48473,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.1473678,10.49264,0,0.2331636,-0.2331636,13.61445,97.24585,0.1182446,0.2436559,0,0,10.49264
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,50.92726,50.92726,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.4064384,10.25948,0,3.105231,-3.105231,10.34125,73.86589,0.1182446,4.619967,0,5,10.25948
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,49.4595,49.4595,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.856695,7.154249,1.93941,0,1.93941,12.18113,87.0079,0.1185769,3.254368,0,5,7.154249
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,48.2246,48.2246,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,1.917286,8.899717,0,1.876876,-1.876876,10.20273,72.8765,0.1185769,1.961335,0,0,8.899717
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,46.60159,46.60159,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.002703,7.022841,0,1.661949,-1.661949,8.450883,60.36333,0.1185769,1.736737,0,0,7.022841
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,44.69631,44.69631,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.849313,5.360892,0,0.2718014,-0.2718014,8.164379,58.31688,0.1185769,0.2840325,0,0,5.360892
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,42.79104,42.79104,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.151315,5.089091,0,0.2099297,-0.2099297,7.943093,56.73627,0.1185769,0.2193766,0,0,5.089091
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,41.23859,41.23859,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.38457,4.879161,0,0.5340564,-0.5340564,7.380148,52.71524,0.1185769,0.558089,0,0,4.879161
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,40.15188,40.15188,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,6.977966,4.345105,0,0.3946222,-0.3946222,6.96418,49.74404,0.1185769,0.4123802,0,0,4.345105
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,39.03695,39.03695,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.416435,3.950483,0,0.4129028,-0.4129028,6.528942,46.63521,0.1185769,0.4314834,0,0,3.950483
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,38.0843,38.0843,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.875216,3.53758,0,0.1555163,-0.1555163,6.365014,45.46429,0.1185769,0.1625145,0,0,3.53758
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,37.29397,37.29397,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.048012,3.382064,0,0.5076463,-0.5076463,5.829907,41.64211,0.1185769,0.5304903,0,0,3.382064
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,36.51775,36.51775,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.612063,2.874417,0,0.02137722,-0.02137722,5.807374,41.48116,0.1185769,0.0223392,0,0,2.874417
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,35.86149,35.86149,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.635816,2.85304,0,0.3938251,-0.3938251,5.392246,38.51596,0.1185769,0.4115472,0,0,2.85304
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,35.62156,35.62156,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.0734,2.459215,0,0.7720745,-0.7720745,4.578408,32.70285,0.1185769,0.8068178,0,0,2.459215
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.586234,39.33859,35.22639,0,0,0,0,0,0,0,0,0,0.586234,0,0,0,0,9.931259,1.687141,0.586234,0,0.586234,5.134558,36.67534,0.1185177,0,0.4689872,0,2.273375
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.387777,55.05598,36.51775,0.5416864,0.5416864,0,0,0,0.5416864,440.8044,0,0,2.387777,0.5701962,0.5416864,0,0,9.345026,2.214751,1.817581,0,1.817581,6.858867,48.99181,0.1183345,0.595855,1.910222,0,4.602528
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.86935,63.57081,39.9543,0.3772343,0.3772343,0,0,0,0.3772343,760.6281,0,0,2.86935,0.3970888,0.3772343,0,0,7.527445,3.850574,2.472261,0,2.472261,9.20426,65.74458,0.1180863,0.4149578,2.29548,0,6.719924
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.116929,69.71409,42.911,2.322009,2.322009,0,0,0,2.322009,134.2341,0,0,3.116929,2.44422,2.322009,0,0,5.055183,6.075609,0.6727082,0,0.6727082,9.842447,70.30305,0.1180189,2.55421,2.493543,0,9.192537
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.173133,73.60531,45.52899,2.218317,2.218317,0,0,0,2.218317,143.0424,0,0,3.173133,2.335071,2.218317,0,0,4.382475,6.681046,0.8380627,0,0.8380627,10.6375,75.98201,0.1179351,2.440149,2.538507,0,9.854179
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.059019,74.87861,47.55422,0.8918368,0.8918368,0,0,0,0.8918368,343.0022,0,0,3.059019,0.9387755,0.8918368,0,0,3.544412,7.435303,2.120244,0,2.120244,12.64894,90.34941,0.1177235,0.9810205,2.447216,0,10.49432
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.769455,74.19079,49.57946,0.6314873,0.6314873,0,0,0,0.6314873,438.5606,0.6805626,0,2.769455,0.6647235,0.6314873,0,0,1.424169,9.343522,1.424169,0,1.424169,14.00003,100,0.1175819,0.694636,2.215564,0,12.11298
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.319808,70.88401,50.76496,1.04987,1.04987,0,0,0,1.04987,220.9615,1.214682,0,2.319808,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1175819,1.154857,1.855846,0,12.94508
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.164544,60.46245,51.08251,0.5115703,0.5115703,0,0,0,0.5115703,227.6411,0.6260492,0,1.164544,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1175819,0.5627273,0.9316353,0,11.78982
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,51.44239,51.44239,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1175819,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,50.88493,50.88493,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1175819,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,49.4595,49.4595,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1175819,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,48.2246,48.2246,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1175819,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,46.63687,46.63687,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.1178284,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,44.73159,44.73159,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.1182741,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,42.82632,42.82632,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.1182741,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,41.28093,41.28093,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.1182741,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,40.18716,40.18716,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.1182741,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,39.07928,39.07928,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.1182741,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,38.10548,38.10548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.1182741,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,37.31514,37.31514,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.1182741,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,36.53892,36.53892,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.1182741,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,35.90383,35.90383,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.1182741,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,35.68507,35.68507,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.1182741,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5262683,38.97309,35.28991,0.4041432,0.4041432,0,0,0,0.4041432,130.2183,0,0,0.5262683,0.4254139,0.4041432,0,0,2.864733,8.047014,0.1008544,0,0.1008544,11.37798,81.27114,0.118264,0.4445575,0.4210147,0,8.573282
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.30751,54.41219,36.5742,1.536711,1.536711,0,0,0,1.536711,150.159,0,0,2.30751,1.617591,1.536711,0,0,2.763879,8.137783,0.6899191,0,0.6899191,12.0325,85.94624,0.1181955,1.690382,1.846008,0,10.44529
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.863344,63.5285,39.96841,0.5843825,0.5843825,0,0,0,0.5843825,489.9777,0.1742448,0,2.863344,0.6151395,0.5843825,0,0,2.07396,8.758711,2.07396,0,2.07396,14.00003,100,0.1179899,0.6428208,2.290675,0,11.62205
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.110658,69.6472,42.911,0.4256606,0.4256606,0,0,0,0.4256606,730.7838,2.662595,0,3.110658,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1179899,0.4682266,2.488527,0,13.73593
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.166508,73.53133,45.52899,0,0,0,0,0,0,0,3.166508,0,3.166508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179899,0,2.533206,0,13.79178
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.052135,74.80139,47.55422,1.635572,1.635572,0,0,0,1.635572,186.6096,1.33048,0,3.052135,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1179899,1.799129,2.441708,0,13.67741
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.762419,74.1143,49.57946,0,0,0,0,0,0,0,2.762419,0,2.762419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179899,0,2.209936,0,13.38769
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.31265,70.81129,50.76496,3.25009,3.25009,1.25,0,0.50625,3.25009,71.15649,0.2072924,0,2.31265,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1179899,3.575099,1.85012,5,12.93792
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7897056,57.35167,51.12485,0.9870437,0.9870437,0,0,0,0.9870437,80.00716,0,0,0.7897056,1.038993,0.9870437,0,0,0,10.62527,0,0.2492878,-0.2492878,13.73726,98.12305,0.1179899,1.085748,0.6317645,0,11.41498
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,51.44239,51.44239,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.2769864,10.37599,0,0.2047459,-0.2047459,13.52143,96.58148,0.1179899,0.2139595,0,0,10.37599
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,50.88493,50.88493,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5044818,10.17124,0,0.6410055,-0.6410055,12.84576,91.75521,0.1179899,0.6698508,0,0,10.17124
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,49.4595,49.4595,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.21671,9.530235,0,2.481534,-2.481534,10.22999,73.0712,0.1179899,2.593204,0,0,9.530235
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,48.2246,48.2246,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,3.973971,7.0487,0,1.557478,-1.557478,8.588263,61.34461,0.1179899,1.627565,0,0,7.0487
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,46.63687,46.63687,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.704502,5.491222,0,2.364849,-2.364849,6.095492,43.53914,0.1179899,3.846267,0,5,5.491222
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,44.77393,44.77393,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.332112,3.126373,1.431506,0,1.431506,7.453538,53.23945,0.1182313,3.842467,0,5,3.126373
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,42.86866,42.86866,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.900607,4.414728,3.33,0,3.33,10.61265,75.80451,0.1185967,0.5331007,0,5,4.414728
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,41.32327,41.32327,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.570606,7.411728,3.33,0,3.33,13.77177,98.36958,0.1189321,0.4116616,0,5,7.411728
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,40.20833,40.20833,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2406065,10.40873,0,0.2298377,-0.2298377,13.5295,96.63908,0.1189321,0.2401803,0,0,10.40873
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,39.11457,39.11457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4959817,10.17889,0,0,0,13.5295,96.63908,0.1189321,0,0,0,10.17889
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,38.14782,38.14782,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.4959817,10.17889,0,0.2897211,-0.2897211,13.22411,94.45771,0.1189321,0.3027585,0,0,10.17889
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,37.35042,37.35042,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.817894,9.88917,0,0.1081079,-0.1081079,13.11015,93.64374,0.1189321,0.1129728,0,0,9.88917
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,36.5742,36.5742,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9380139,9.781062,0,0.09768108,-0.09768108,13.00718,92.90828,0.1189321,0.1020767,0,0,9.781062
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,35.96028,35.96028,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.046548,9.68338,0,0.2587548,-0.2587548,12.73443,90.96006,0.1189321,0.2703988,0,0,9.68338
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,35.74153,35.74153,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.334054,9.424625,0,0.6458606,-0.6458606,12.05364,86.09723,0.1189321,0.6749243,0,0,9.424625
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2701574,37.21667,35.34636,0,0,0,0,0,0,0,0,0,0.2701574,0,0,0,0,2.051677,8.778766,0.2701574,0,0.2701574,12.30993,87.9279,0.1189054,0,0.2161259,0,9.048923
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.860183,59.50255,36.61654,0.9628136,0.9628136,0,0,0,0.9628136,297.0651,0.06517597,0,2.860183,1.013488,0.9628136,0,0,1.781519,9.021907,1.781519,0,1.781519,14.00003,100,0.1187292,1.059095,2.288146,0,11.88209
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.856383,63.53596,40.03192,0.3708494,0.3708494,0,0,0,0.3708494,770.2272,2.466015,0,2.856383,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,0.4079343,2.285106,0,13.48166
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.103637,69.61612,42.94628,0,0,0,0,0,0,0,3.103637,0,3.103637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,0,2.482909,0,13.72891
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.159128,73.49352,45.56427,2.540193,2.540193,0,0,0,2.540193,124.3657,0.4852408,0,3.159128,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,2.794213,2.527303,0,13.7844
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.044546,74.76067,47.58951,1.245459,1.245459,0,0,0,1.245459,244.4518,1.733537,0,3.044546,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,1.370005,2.435637,0,13.66982
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.75544,74.03852,49.57946,0,0,0,0,0,0,0,2.75544,0,2.75544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,0,2.204352,0,13.38071
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.30492,70.78242,50.8073,0,0,0,0,0,0,0,2.30492,0,2.30492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,0,1.843936,0,12.93019
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7134415,56.72655,51.12485,0.9913583,0.9913583,0,0,0,0.9913583,71.96606,0,1.110223E-16,0.7134415,1.043535,0.9913583,0,0,0,10.62527,0,0.3300936,-0.3300936,13.65208,97.51466,0.1187292,1.090494,0.5707532,0,11.33872
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,51.48473,51.48473,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.3667707,10.29518,0,0.3242363,-0.3242363,13.3103,95.07341,0.1187292,0.3388269,0,0,10.29518
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,50.92726,50.92726,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7270332,9.970944,0,0.4518043,-0.4518043,12.83406,91.67168,0.1187292,0.4721355,0,0,9.970944
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,49.49478,49.49478,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.229038,9.51914,0,0.8262244,-0.8262244,11.96314,85.45085,0.1187292,0.8634045,0,0,9.51914
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,48.26694,48.26694,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.147065,8.692916,0,0.6835405,-0.6835405,11.24263,80.30433,0.1187292,0.7142998,0,0,8.692916
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,46.67921,46.67921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906554,8.009376,0,0,0,11.24263,80.30433,0.1187292,0,0,0,8.009376
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,44.81627,44.81627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906554,8.009376,0,0,0,11.24263,80.30433,0.1187292,0,0,0,8.009376
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,42.911,42.911,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.906554,8.009376,0,0.5250102,-0.5250102,10.68922,76.35141,0.1187292,0.5486356,0,0,8.009376
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,41.35855,41.35855,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.489899,7.484365,0,0.1566917,-0.1566917,10.52405,75.17165,0.1187292,0.1637429,0,0,7.484365
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,40.27184,40.27184,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.664001,7.327673,0,0.530644,-0.530644,9.964704,71.17632,0.1187292,0.554523,0,0,7.327673
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,39.15691,39.15691,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.253605,6.797029,0,0.2165591,-0.2165591,9.73643,69.54579,0.1187292,0.2263043,0,0,6.797029
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,38.1831,38.1831,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.494226,6.58047,0,0.4794738,-0.4794738,9.231021,65.93573,0.1187292,0.5010502,0,0,6.58047
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,37.39276,37.39276,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.026975,6.100996,0,0.5084118,-0.5084118,8.695107,62.10778,0.1187292,0.5312904,0,0,6.100996
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,36.61654,36.61654,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.591877,5.592585,0,0.3067557,-0.3067557,8.371758,59.79816,0.1187292,0.3205597,0,0,5.592585
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,35.98145,35.98145,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.932717,5.285829,0,0.2293662,-0.2293662,8.129985,58.07121,0.1187292,0.2396877,0,0,5.285829
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,35.78386,35.78386,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.187568,5.056463,0,0.3622228,-0.3622228,7.748169,55.34395,0.1187292,0.3785228,0,0,5.056463
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.295967,37.46196,35.40987,1.809599,1.809599,0,0,0,1.809599,16.35539,0,2.220446E-16,0.295967,1.904842,1.809599,0,0,6.590038,4.69424,0,1.608874,-1.608874,6.052266,43.23038,0.1187292,1.990559,0.2367736,0,4.990207
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.543471,56.6142,36.65888,0.7351539,0.7351539,0,0,0,0.7351539,345.9781,0,0,2.543471,0.7738462,0.7351539,0,0,8.377677,3.085365,1.769625,0,1.769625,7.73108,55.22189,0.1185547,0.8086693,2.034777,0,5.628837
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.571815,71.07332,40.05309,2.609168,2.609168,0,0,0,2.609168,136.8948,0,0,3.571815,2.746492,2.609168,0,0,6.608051,4.678028,0.8253222,0,0.8253222,8.51405,60.81452,0.1184735,2.870085,2.857452,0,8.249843
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.097311,69.54878,42.94628,0.9516468,0.9516468,0,0,0,0.9516468,325.4686,0,0,3.097311,1.001734,0.9516468,0,0,5.782729,5.420818,2.095578,0,2.095578,10.50209,75.01477,0.1182679,1.046811,2.477849,0,8.518129
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.152508,73.41976,45.56427,0.02397463,0.02397463,0,0,0,0.02397463,13149.35,0,0,3.152508,0.02523645,0.02397463,0,0,3.687151,7.306838,3.127271,0,3.127271,13.46888,96.20609,0.1179623,0.02637209,2.522006,0,10.45935
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.037724,74.68434,47.58951,0.4726534,0.4726534,0,0,0,0.4726534,642.6958,1.980314,0,3.037724,0.49753,0.4726534,0,0,0.5598798,10.12138,0.5598798,0,0.5598798,14.00003,100,0.1179077,0.5199188,2.430179,0,13.15911
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.747865,73.99949,49.61474,2.175599,2.175599,0,0,0,2.175599,126.3038,0.4577604,0,2.747865,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1179077,2.393159,2.198292,0,13.37314
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.237514,70.10247,50.8073,1.508245,1.508245,0,0,0,1.508245,148.3522,0.6498879,0,2.237514,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1179077,1.65907,1.790012,0,12.86279
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6416758,56.14326,51.12485,0,0,0,0,0,0,0,0.6416758,0,0.6416758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179077,0,0.5133406,0,11.26695
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,51.48473,51.48473,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1179077,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,50.92726,50.92726,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1179077,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,49.49478,49.49478,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1179077,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,48.30928,48.30928,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1179077,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,46.72155,46.72155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1179077,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,44.81627,44.81627,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1179077,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,42.911,42.911,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1179077,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,41.35855,41.35855,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1179077,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,40.28596,40.28596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1179077,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,39.17807,39.17807,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1179077,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,38.20427,38.20427,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1182241,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,37.41393,37.41393,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.1184626,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,36.63771,36.63771,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1187724,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,36.02379,36.02379,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1187724,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,35.8262,35.8262,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1187724,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3323928,37.75396,35.44515,1.672675,1.672675,0,0,0,1.672675,19.87193,0,2.220446E-16,0.3323928,1.760711,1.672675,0,0,2.154579,8.686153,0,1.428318,-1.428318,10.45044,74.64582,0.1187724,1.839943,0.2659142,0,9.018546
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.069029,52.48479,36.69416,1.567051,1.567051,0,0,0,1.567051,132.0333,0,0,2.069029,1.649527,1.567051,0,0,3.741599,7.257835,0.4195017,0,0.4195017,10.84841,77.48849,0.1187316,1.723756,1.655223,0,9.326864
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.844201,63.44138,40.05309,1.054925,1.054925,0,0,0,1.054925,269.6115,0,0,2.844201,1.110448,1.054925,0,0,3.322097,7.635387,1.733753,0,1.733753,12.49319,89.23691,0.1185633,1.160418,2.275361,0,10.47959
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.091682,69.44524,42.911,0.6371703,0.6371703,0,0,0,0.6371703,485.2207,0.8326321,0,3.091682,0.6707056,0.6371703,0,0,1.588344,9.195765,1.588344,0,1.588344,14.00003,100,0.1184095,0.7008873,2.473346,0,12.28745
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.146646,73.31011,45.52899,2.167284,2.167284,0,0,0,2.167284,145.1884,0.8652941,0,3.146646,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1184095,2.384012,2.517316,0,13.77192
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.031667,74.57247,47.55422,1.184252,1.184252,0,0,0,1.184252,255.9984,1.785086,0,3.031667,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1184095,1.302678,2.425334,0,13.65694
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.741666,73.88927,49.57946,2.394428,2.394428,0,0,0,2.394428,114.5019,0.2212144,0,2.741666,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1184095,2.633871,2.193332,0,13.36694
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.163351,69.36314,50.8073,1.060905,1.060905,0,0,0,1.060905,203.9157,1.046609,0,2.163351,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1184095,1.166995,1.730681,0,12.78862
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5743673,55.60046,51.12485,3.062641,3.062641,1.25,0,0.50625,3.062641,18.75399,0,0,0.5743673,1.908043,1.812641,0,0,0,10.62527,0,1.333676,-1.333676,12.59421,89.95847,0.1184095,3.368905,0.4594938,5,11.19964
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,51.48473,51.48473,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.481862,9.291598,0,1.65625,-1.65625,10.84837,77.4882,0.1184095,1.730781,0,0,9.291598
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,50.92726,50.92726,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.32214,7.635349,0,0.01410713,-0.01410713,10.8335,77.38198,0.1184095,0.01474195,0,0,7.635349
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,49.49478,49.49478,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.337814,7.621242,0,3.087355,-3.087355,7.579142,54.13662,0.1184095,3.226286,0,0,7.621242
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,48.30928,48.30928,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.768208,4.533887,0,1.460901,-1.460901,6.039217,43.13718,0.1184095,1.526641,0,0,4.533887
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,46.72155,46.72155,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.391431,3.072986,0,2.438298,-2.438298,3.469026,24.77871,0.1184095,2.548021,0,0,3.072986
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,44.85156,44.85156,0.5214006,0.5214006,0,0,0,0.5214006,0,0,1.110223E-16,0,0.5488427,0.5214006,0,0,11.10065,0.6346884,0,0.5488427,-0.5488427,2.890495,20.64635,0.1184095,0.5735407,0,0,0.6346884
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,42.911,42.911,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.71048,0.08584566,3.33,0,3.33,6.04961,43.21141,0.1187762,0.5820071,0,5,0.08584566
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,41.40089,41.40089,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.380476,3.082846,3.33,0,3.33,9.208726,65.77648,0.1190106,0,0,5,3.082846
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,40.28596,40.28596,0.6484406,0.6484406,4.153704,0,1.298961,0.6484406,0,0,0,0,0,0,3.505263,3.33,5.050476,6.079846,3.33,0,3.33,12.36784,88.34155,0.119403,0.7132846,0,5,6.079846
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,39.17807,39.17807,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.720476,9.076846,0,0.1150386,-0.1150386,12.24658,87.4754,0.119403,0.1202153,0,0,9.076846
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,38.22544,38.22544,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,1.848297,8.961807,0,0.657039,-0.657039,11.554,82.5284,0.119403,0.6866058,0,0,8.961807
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,37.42805,37.42805,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.57834,8.304768,0,0.7991853,-0.7991853,10.71158,76.51116,0.119403,0.8351486,0,0,8.304768
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,36.65888,36.65888,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.466324,7.505583,0,0.2233028,-0.2233028,10.4762,74.82987,0.119403,0.2333515,0,0,7.505583
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,36.05907,36.05907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.714438,7.28228,0,0,0,10.4762,74.82987,0.119403,0,0,0,7.28228
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,35.86149,35.86149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.714438,7.28228,0,0,0,10.4762,74.82987,0.119403,0,0,0,7.28228
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2329507,37.09905,35.48749,0.8096937,0.8096937,0,0,0,0.8096937,28.77023,0,1.110223E-16,0.2329507,0.8523091,0.8096937,0,0,3.714438,7.28228,0,0.6193584,-0.6193584,9.823341,70.16659,0.119403,0.890663,0.1863606,0,7.515231
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.990713,51.82053,36.69416,1.42849,1.42849,0,0,0,1.42849,139.3579,0,0,1.990713,1.503674,1.42849,0,0,4.402614,6.662921,0.4870396,0,0.4870396,10.28539,73.46691,0.1193559,1.571339,1.592571,0,8.653635
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.838221,63.3826,40.05309,0,0,0,0,0,0,0,0,0,2.838221,0,0,0,0,3.915575,7.101257,2.838221,0,2.838221,12.97796,92.69953,0.1190823,0,2.270576,0,9.939478
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.085319,69.37767,42.911,2.389045,2.389045,0,0,0,2.389045,129.1445,0,0,3.085319,2.514784,2.389045,0,0,1.077354,9.655656,0.5705349,0,0.5705349,13.51922,96.56564,0.1190274,2.627949,2.468255,0,12.74097
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.140048,73.23682,45.52899,2.677053,2.677053,0,0,0,2.677053,117.2949,0,0,3.140048,2.817951,2.677053,0,0,0.5068189,10.16914,0.3220968,0,0.3220968,13.82479,98.74827,0.1189965,2.944758,2.512038,0,13.30919
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.025795,74.45399,47.51188,0,0,0,0,0,0,0,2.841073,0,3.025795,0,0,0,0,0.184722,10.45902,0.184722,0,0.184722,14.00003,100,0.1189787,0,2.420636,0,13.48482
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.735663,73.77274,49.53712,0.9727876,0.9727876,0,0,0,0.9727876,281.2189,1.711676,0,2.735663,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1189787,1.070066,2.18853,0,13.36094
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.090321,68.59521,50.76496,0.7487534,0.7487534,0,0,0,0.7487534,279.1735,1.302159,0,2.090321,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1189787,0.8236287,1.672256,0,12.7156
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.511588,55.05433,51.08251,1.922279,1.922279,0,0,0,1.922279,26.61362,0,2.220446E-16,0.511588,2.023452,1.922279,0,0,0,10.62527,0,1.511864,-1.511864,12.40638,88.61685,0.1189787,2.114507,0.4092704,0,11.13686
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,51.44239,51.44239,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.679848,9.113411,0,2.351802,-2.351802,9.927367,70.90962,0.1189787,2.457633,0,0,9.113411
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,50.92726,50.92726,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.292962,6.761609,0,0.05641172,-0.05641172,9.867904,70.48489,0.1189787,0.05895025,0,0,6.761609
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,49.49478,49.49478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.355641,6.705197,0,0,0,9.867904,70.48489,0.1189787,0,0,0,6.705197
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,48.30928,48.30928,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.355641,6.705197,0,0.7278187,-0.7278187,9.100716,65.00498,0.1189787,0.7605705,0,0,6.705197
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,46.72155,46.72155,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.164329,5.977378,0,2.522866,-2.522866,6.441381,46.00978,0.1189787,4.011395,0,5,5.977378
