Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,44.81627,44.81627,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.967513,3.454513,1.178565,0,1.178565,7.559467,53.99608,0.1191691,4.135346,0,5,3.454513
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,42.86866,42.86866,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.788948,4.515221,3.33,0,3.33,10.71858,76.56115,0.1195295,0.583483,0,5,4.515221
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,41.35855,41.35855,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.458948,7.512221,3.33,0,3.33,13.8777,99.12621,0.1198829,0.5603268,0,5,7.512221
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,40.27184,40.27184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1289478,10.50922,0,0,0,13.8777,99.12621,0.1198829,0,0,0,10.50922
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,39.15691,39.15691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1289478,10.50922,0,0,0,13.8777,99.12621,0.1198829,0,0,0,10.50922
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,38.20427,38.20427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1289478,10.50922,0,0,0,13.8777,99.12621,0.1198829,0,0,0,10.50922
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,37.42805,37.42805,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1289478,10.50922,0,0.5100572,-0.5100572,13.34005,95.28588,0.1198829,0.5330098,0,0,10.50922
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,36.65888,36.65888,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.6956781,9.999164,0,0.4475916,-0.4475916,12.86825,91.91586,0.1198829,0.4677332,0,0,9.999164
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,36.08024,36.08024,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.193002,9.551573,0,0.2357081,-0.2357081,12.61979,90.14117,0.1198829,0.246315,0,0,9.551573
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,35.88266,35.88266,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.4549,9.315865,0,0.001090989,-0.001090989,12.61864,90.13295,0.1198829,0.001140083,0,0,9.315865
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,35.48749,35.48749,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.456112,9.314774,0,0.7182924,-0.7182924,11.86149,84.72478,0.1198829,0.7506155,0,0,9.314774
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.912566,51.18739,36.71533,0.6973431,0.6973431,0,0,0,0.6973431,274.2647,0,0,1.912566,0.7340453,0.6973431,0,0,2.254215,8.596481,1.178521,0,1.178521,12.97954,92.71078,0.1197697,0.7670774,1.530053,0,10.50905
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.832572,63.30183,40.03192,1.525302,1.525302,0,0,0,1.525302,185.7057,0.1512972,0,2.832572,1.605581,1.525302,0,0,1.075694,9.657149,1.075694,0,1.075694,14.00003,100,0.1196665,1.677832,2.266057,0,12.48972
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.079801,69.26681,42.86866,0.8431107,0.8431107,0,0,0,0.8431107,365.2902,2.192316,0,3.079801,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1196665,0.9274218,2.46384,0,13.70507
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.135108,73.08446,45.45136,0.1501649,0.1501649,0,0,0,0.1501649,2087.778,2.97704,0,3.135108,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1196665,0.1651814,2.508087,0,13.76038
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.019822,74.34338,47.4766,0.1603198,0.1603198,0,0,0,0.1603198,1883.624,2.851065,0,3.019822,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1196665,0.1763518,2.415858,0,13.6451
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.855998,75.03566,49.49478,0,0,0,0,0,0,0,2.855998,0,2.855998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196665,0,2.284798,0,13.48127
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.102719,68.62753,50.68734,1.880588,1.880588,0,0,0,1.880588,111.8117,0.1231519,0,2.102719,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1196665,2.068647,1.682175,0,12.72799
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5721859,55.50292,51.04723,0.5837481,0.5837481,0,0,0,0.5837481,98.01933,0,0,0.5721859,0.6144717,0.5837481,0,0,0,10.62527,0,0.04228575,-0.04228575,13.95545,99.68162,0.1196665,0.6421229,0.4577487,0,11.19746
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,51.40005,51.40005,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.04698417,10.58299,0,0.4614669,-0.4614669,13.46903,96.20714,0.1196665,0.482233,0,0,10.58299
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,50.84964,50.84964,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5597252,10.12152,0,1.222139,-1.222139,12.18078,87.00539,0.1196665,1.277135,0,0,10.12152
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,49.4595,49.4595,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.917657,8.899383,0,2.843647,-2.843647,9.183311,65.59496,0.1196665,2.971611,0,0,8.899383
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,48.30928,48.30928,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.077265,6.055736,0,2.303268,-2.303268,6.755454,48.25314,0.1196665,3.781915,0,5,6.055736
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,46.72155,46.72155,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.636452,3.752468,1.091849,0,1.091849,7.791273,55.65184,0.1198409,4.235754,0,5,3.752468
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,44.81627,44.81627,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.544602,4.735132,3.33,0,3.33,10.95039,78.2169,0.1200683,0,0,5,4.735132
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,42.86866,42.86866,0.3070368,0.3070368,3.690829,0,1.172596,0.3070368,0,0,0,0,0,0,3.383792,3.214603,3.214603,7.732132,3.214603,0,3.214603,14.00003,100,0.1203503,0.3377405,0,5,7.732132
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,41.35855,41.35855,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1203503,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,40.27184,40.27184,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1203503,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,39.17807,39.17807,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1203503,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,38.24661,38.24661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1203503,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,37.47039,37.47039,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1203503,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,36.69416,36.69416,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1203503,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,36.12258,36.12258,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1203503,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,35.925,35.925,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1203503,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,35.54394,35.54394,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1203503,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.912871,51.21334,36.7365,0,0,0,0,0,0,0,0,0,1.912871,0,0,0,0,4.975445,6.147373,1.912871,0,1.912871,11.09461,79.24709,0.1201674,0,1.530297,0,8.060245
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.053039,65.50532,40.03192,1.996964,1.996964,0,0,0,1.996964,152.884,0,0,3.053039,2.102068,1.996964,0,0,3.062574,7.868958,0.9509715,0,0.9509715,11.99679,85.69115,0.1200766,2.196661,2.442431,0,10.922
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.956912,79.40291,42.82632,0.003220434,0.003220434,0,0,0,0.003220434,122868.9,1.841919,0,3.956912,0.00338993,0.003220434,0,0,2.111603,8.724832,2.111603,0,2.111603,14.00003,100,0.1198757,0.003542477,3.165529,0,12.68174
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.762657,80.47952,45.40903,0.3099892,0.3099892,0,0,0,0.3099892,1213.803,3.436353,0,3.762657,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1198757,0.3409881,3.010126,0,14.38793
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.755934,83.18888,47.43426,0,0,0,0,0,0,0,3.755934,0,3.755934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198757,0,3.004747,0,14.38121
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.410991,81.50622,49.4595,1.356255,1.356255,0,0,0,1.356255,251.5007,1.983355,0,3.410991,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1198757,1.49188,2.728793,0,14.03627
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.488021,72.48483,50.65206,1.168766,1.168766,0,0,0,1.168766,212.8758,1.257741,0,2.488021,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1198757,1.285643,1.990417,0,13.1133
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4609655,54.57215,51.00489,0.6381869,0.6381869,0,0,0,0.6381869,72.23048,0,0,0.4609655,0.6717758,0.6381869,0,0,0,10.62527,0,0.2108102,-0.2108102,13.77781,98.41277,0.1198757,0.7020056,0.3687724,0,11.08624
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,51.36477,51.36477,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2342336,10.41446,0,1.854864,-1.854864,11.82262,84.44709,0.1198757,1.938333,0,0,10.41446
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,50.84964,50.84964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.295194,8.5596,0,0,0,11.82262,84.44709,0.1198757,0,0,0,8.5596
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,49.41716,49.41716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.295194,8.5596,0,0,0,11.82262,84.44709,0.1198757,0,0,0,8.5596
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,48.26694,48.26694,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.295194,8.5596,0,0.02343747,-0.02343747,11.79791,84.27062,0.1198757,0.02449216,0,0,8.5596
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,46.67921,46.67921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321235,8.536162,0,0,0,11.79791,84.27062,0.1198757,0,0,0,8.536162
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,44.77393,44.77393,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.321235,8.536162,0,0.4506102,-0.4506102,11.32293,80.87788,0.1198757,0.4708877,0,0,8.536162
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,42.86866,42.86866,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.821913,8.085552,0,0.6008925,-0.6008925,10.68953,76.35363,0.1198757,0.6279327,0,0,8.085552
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,41.35855,41.35855,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.489572,7.48466,0,0.09609006,-0.09609006,10.58824,75.63015,0.1198757,0.1004141,0,0,7.48466
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,40.27184,40.27184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.596339,7.388569,0,0,0,10.58824,75.63015,0.1198757,0,0,0,7.388569
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,39.17807,39.17807,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.596339,7.388569,0,0.07160198,-0.07160198,10.51277,75.09104,0.1198757,0.07482406,0,0,7.388569
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,38.26072,38.26072,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.675896,7.316967,0,0.2934355,-0.2934355,10.20346,72.8817,0.1198757,0.3066401,0,0,7.316967
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,37.47039,37.47039,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.001936,7.023532,0,0.323509,-0.323509,9.86245,70.44593,0.1198757,0.3380669,0,0,7.023532
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,36.69416,36.69416,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.36139,6.700023,0,0.07464705,-0.07464705,9.783765,69.8839,0.1198757,0.07800616,0,0,6.700023
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,36.12258,36.12258,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.444331,6.625376,0,0.1835547,-0.1835547,9.590281,68.50188,0.1198757,0.1918147,0,0,6.625376
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,35.93911,35.93911,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.648281,6.441821,0,0.2734305,-0.2734305,9.30206,66.44315,0.1198757,0.2857349,0,0,6.441821
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,35.56511,35.56511,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.952093,6.168391,0,0.1092864,-0.1092864,9.186862,65.62032,0.1198757,0.1142043,0,0,6.168391
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.158596,53.32384,36.75767,1.372519,1.372519,0,0,0,1.372519,157.2726,0,0,2.158596,1.444757,1.372519,0,0,5.073522,6.059104,0.7138397,0,0.7138397,9.86407,70.4575,0.1198079,1.509771,1.726877,0,8.217701
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.580822,71.14717,40.03192,2.060934,2.060934,0,0,0,2.060934,173.7475,0,0,3.580822,2.169404,2.060934,0,0,4.359683,6.70156,1.411418,0,1.411418,11.20306,80.02169,0.1196741,2.267027,2.864658,0,10.28238
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.877755,78.3477,42.79104,0.9185777,0.9185777,0,0,0,0.9185777,422.1478,0,0,3.877755,0.9669239,0.9185777,0,0,2.948264,7.971836,2.910831,0,2.910831,13.96452,99.74635,0.1193991,1.010435,3.102204,0,11.84959
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.123806,72.85313,45.36669,0.1092221,0.1092221,0,0,0,0.1092221,2860.05,2.971402,0,3.123806,0.1149706,0.1092221,0,0,0.03743299,10.59158,0.03743299,0,0.03743299,14.00003,100,0.1193956,0.1201443,2.499045,0,13.71539
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.009041,74.07385,47.35664,1.84907,1.84907,0,0,0,1.84907,162.7327,1.062652,0,3.009041,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1193956,2.033977,2.407233,0,13.63432
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.718745,73.39279,49.37482,1.703015,1.703015,0,0,0,1.703015,159.6431,0.9260978,0,2.718745,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1193956,1.873317,2.174996,0,13.34402
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.875336,66.35108,50.60972,0.5244305,0.5244305,0,0,0,0.5244305,357.5947,1.323304,0,1.875336,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1193956,0.5768736,1.500269,0,12.50061
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4663875,54.57176,50.96255,0.3448624,0.3448624,0,0,0,0.3448624,135.2387,0.1033745,0,0.4663875,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1193956,0.3793486,0.37311,0,11.09166
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,51.32243,51.32243,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1193956,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,50.8073,50.8073,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1193956,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,49.41716,49.41716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1193956,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,48.26694,48.26694,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1193956,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,46.72155,46.72155,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1193956,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,44.81627,44.81627,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1196309,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,42.86866,42.86866,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1199752,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,41.35855,41.35855,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1201984,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,40.28596,40.28596,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1201984,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,39.19925,39.19925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1201984,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,38.28189,38.28189,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1201984,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,37.49155,37.49155,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1201984,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,36.71533,36.71533,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1201984,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,36.15786,36.15786,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1201984,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,35.98145,35.98145,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1201984,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,35.60745,35.60745,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1201984,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.681208,49.3479,36.77884,1.649928,1.649928,4.849354,0,1.488874,1.649928,101.8958,0,0,1.681208,0,0,3.199426,3.039455,8.417187,3.049806,4.720663,0,4.720663,10.4932,74.95126,0.1206082,1.814921,1.344966,5,4.731013
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.659387,72.01057,40.01075,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,606.1587,0.6072066,0,3.659387,0,0,0.03909221,0.0371376,3.696525,7.298402,3.696525,0,3.696525,14.00003,100,0.1202608,0.6640713,2.92751,5,10.95779
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.909243,78.68708,42.7487,0.9495395,0.9495395,0,0,0,0.9495395,411.6989,2.909728,0,3.909243,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,1.044493,3.127394,0,14.53452
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.118052,72.74542,45.3314,0.8357466,0.8357466,0,0,0,0.8357466,373.0859,2.238319,0,3.118052,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,0.9193212,2.494442,0,13.74333
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.003377,73.95834,47.3143,0.5749156,0.5749156,0,0,0,0.5749156,522.4032,2.398203,0,3.003377,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,0.6324072,2.402702,0,13.62865
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.712925,73.28739,49.33953,1.496329,1.496329,0,0,0,1.496329,181.3054,1.137842,0,2.712925,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,1.645962,2.17034,0,13.3382
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.805436,65.6068,50.53209,0,0,0,0,0,0,0,1.805436,0,1.805436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,0,1.444349,0,12.43071
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3814689,53.82224,50.88493,0.8192143,0.8192143,0,0,0,0.8192143,46.56521,0,1.110223E-16,0.3814689,0.8623308,0.8192143,0,0,0,10.62527,0,0.480862,-0.480862,13.49315,96.37949,0.1202608,0.9011357,0.3051751,0,11.00674
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,51.28009,51.28009,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5342911,10.14441,0,2.031841,-2.031841,11.35141,81.08131,0.1202608,2.123274,0,0,10.14441
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,50.76496,50.76496,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.791892,8.112572,0,1.956835,-1.956835,9.288722,66.34788,0.1202608,2.044892,0,0,8.112572
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,49.37482,49.37482,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.966153,6.155737,0,1.526422,-1.526422,7.679732,54.85512,0.1202608,1.595111,0,0,6.155737
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,48.26694,48.26694,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.662177,4.629315,0,1.902311,-1.902311,5.67452,40.5322,0.1202608,1.987915,0,0,4.629315
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,46.67921,46.67921,4.740395,4.740395,2.149741,0,0.7518794,4.740395,0,0,0,0,2.727003,2.590653,0,0,8.775856,2.727003,0,2.727003,-2.727003,2.800006,20,0.1202608,5.214434,0,5,2.727003
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,44.77393,44.77393,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1206578,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,42.86866,42.86866,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1209128,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,41.35855,41.35855,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1212404,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,40.30713,40.30713,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1212404,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,39.21336,39.21336,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1212404,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,38.32423,38.32423,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1212404,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,37.51272,37.51272,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1212404,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,36.7365,36.7365,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1212404,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,36.17903,36.17903,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1212404,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,36.00262,36.00262,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1212404,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,35.62156,35.62156,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1212404,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.605488,48.73393,36.77884,1.452861,1.452861,0,0,0,1.452861,110.5053,0,0,1.605488,1.529327,1.452861,0,0,6.328344,4.929765,0.07616108,0,0.07616108,8.068686,57.63336,0.1212332,1.598147,1.284391,0,6.535253
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.808834,63.01884,39.98958,1.177086,1.177086,0,0,0,1.177086,238.6261,0,0,2.808834,1.239038,1.177086,0,0,6.252183,4.99831,1.569796,0,1.569796,9.557926,68.27077,0.1210862,1.294795,2.247067,0,7.807144
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.057547,68.83144,42.70636,0.7736906,0.7736906,0,0,0,0.7736906,395.1899,0,0,3.057547,0.8144111,0.7736906,0,0,4.682386,6.411127,2.243136,0,2.243136,11.68595,83.47092,0.1208767,0.8510596,2.446038,0,9.468674
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.113222,72.59497,45.25378,1.616077,1.616077,0,0,0,1.616077,192.6407,0,0,3.113222,1.701134,1.616077,0,0,2.43925,8.429949,1.412088,0,1.412088,13.02558,93.03964,0.1207451,1.777685,2.490577,0,11.54317
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.998495,73.80764,47.23668,1.434708,1.434708,0,0,0,1.434708,208.9969,0.461114,0,2.998495,1.510219,1.434708,0,0,1.027162,9.700829,1.027162,0,1.027162,14.00003,100,0.1206497,1.578178,2.398796,0,12.69932
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.707965,73.13992,49.26191,1.59897,1.59897,0,0,0,1.59897,169.3568,1.024839,0,2.707965,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1206497,1.758867,2.166372,0,13.33324
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.282441,70.18403,50.48976,0.3326578,0.3326578,0,0,0,0.3326578,686.1229,1.932275,0,2.282441,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1206497,0.3659236,1.825953,0,12.90772
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2905762,53.076,50.84964,0.5945401,0.5945401,0,0,0,0.5945401,48.87412,0,1.110223E-16,0.2905762,0.6258316,0.5945401,0,0,0,10.62527,0,0.3352554,-0.3352554,13.64664,97.47579,0.1206497,0.653994,0.232461,0,10.91585
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,51.24481,51.24481,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.372506,10.29002,0,0.1468762,-0.1468762,13.49182,96.36993,0.1206497,0.1534857,0,0,10.29002
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,50.72968,50.72968,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5357018,10.14314,0,1.272799,-1.272799,12.15017,86.78674,0.1206497,1.330075,0,0,10.14314
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,49.33953,49.33953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.949923,8.870343,0,0,0,12.15017,86.78674,0.1206497,0,0,0,8.870343
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,48.2246,48.2246,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.949923,8.870343,0,2.477561,-2.477561,9.538589,68.13264,0.1206497,2.589052,0,0,8.870343
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,46.67921,46.67921,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.702769,6.392782,0,1.897091,-1.897091,7.53888,53.84904,0.1206497,1.98246,0,0,6.392782
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,44.77393,44.77393,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.810648,4.495691,0,0.1359699,-0.1359699,7.395555,52.82529,0.1206497,0.1420885,0,0,4.495691
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,42.86866,42.86866,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.961725,4.359721,0,0.9201673,-0.9201673,6.425614,45.89715,0.1206497,0.9615749,0,0,4.359721
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,41.35855,41.35855,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.984134,3.439554,0,0.2345152,-0.2345152,6.178413,44.13144,0.1206497,0.2450684,0,0,3.439554
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,40.28596,40.28596,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.244706,3.205039,0,0.2383288,-0.2383288,5.927192,42.33701,0.1206497,0.2490536,0,0,3.205039
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,39.21336,39.21336,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.509516,2.96671,0,0.16426,-0.16426,5.754047,41.10025,0.1206497,0.1716517,0,0,2.96671
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,38.28189,38.28189,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.692027,2.80245,0,0.1219315,-0.1219315,5.62552,40.18221,0.1206497,0.1274185,0,0,2.80245
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,37.49155,37.49155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.827506,2.680518,0,0,0,5.62552,40.18221,0.1206497,0,0,0,2.680518
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,36.71533,36.71533,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.827506,2.680518,0,0.4552784,-0.4552784,5.145615,36.75431,0.1206497,0.4757659,0,0,2.680518
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,36.15786,36.15786,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.333371,2.22524,0,0.4158197,-0.4158197,4.707302,33.62352,0.1206497,0.4345316,0,0,2.22524
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,35.98145,35.98145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.795393,1.80942,0,0,0,4.707302,33.62352,0.1206497,0,0,0,1.80942
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,35.62156,35.62156,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.795393,1.80942,0,0.8371049,-0.8371049,3.824916,27.32077,0.1206497,2.249775,0,5,1.80942
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.530441,48.13054,36.77884,2.876784,2.876784,5,0,1.53,2.876784,53.19972,0,0,1.530441,0,0,2.123216,2.017056,10.72551,0.9723154,3.547496,0,3.547496,7.190367,51.35966,0.1211541,3.164462,1.224353,5,2.502756
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.803014,62.93677,39.96841,2.11291,2.11291,4.701638,0,1.448547,2.11291,132.6613,0,0,2.803014,0,0,2.588729,2.459292,7.178013,4.165062,5.262306,0,5.262306,12.18263,87.0186,0.1214673,2.3242,2.242411,5,6.968076
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.051192,68.76456,42.70636,0,0,0,0,0,0,0,1.135485,0,3.051192,0,0,0,0,1.915707,8.901138,1.915707,0,1.915707,14.00003,100,0.1212896,0,2.440953,0,11.95233
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.107695,72.48122,45.21144,0.8747659,0.8747659,0,0,0,0.8747659,355.2602,2.186889,0,3.107695,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1212896,0.9622425,2.486156,0,13.73297
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.992966,73.69393,47.19434,1.224319,1.224319,0,0,0,1.224319,244.4597,1.704209,0,2.992966,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1212896,1.346751,2.394373,0,13.61824
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.702457,73.02958,49.21957,0.5652412,0.5652412,0,0,0,0.5652412,478.1068,2.107466,0,2.702457,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1212896,0.6217654,2.161966,0,13.32773
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.152633,68.84188,50.44742,0,0,0,0,0,0,0,2.152633,0,2.152633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212896,0,1.722106,0,12.77791
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,50.8073,50.8073,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1212896,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,51.20247,51.20247,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1212896,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,50.72968,50.72968,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1212896,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,49.33953,49.33953,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1212896,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,48.2246,48.2246,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1217297,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,46.67921,46.67921,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1220819,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,44.77393,44.77393,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1220819,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,42.82632,42.82632,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1220819,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,41.32327,41.32327,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1220819,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,40.27184,40.27184,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1220819,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,39.19925,39.19925,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1220819,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,38.28189,38.28189,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1220819,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,37.49155,37.49155,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1220819,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,36.71533,36.71533,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1220819,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,36.17903,36.17903,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1220819,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,36.00262,36.00262,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1220819,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,35.64273,35.64273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1220819,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.853954,50.76886,36.77884,1.119475,1.119475,0,0,0,1.119475,165.6093,0,0,1.853954,1.178395,1.119475,0,0,6.314665,4.942076,0.6755594,0,0.6755594,8.650303,61.78775,0.1220193,1.231422,1.483163,0,6.79603
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.330838,68.28058,39.93313,1.148548,1.148548,0,0,0,1.148548,290.0043,0,0,3.330838,1.208998,1.148548,0,0,5.639106,5.550079,2.12184,0,2.12184,10.66326,76.16597,0.1218228,1.263402,2.66467,0,8.880917
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.424598,72.73577,42.62874,0,0,0,0,0,0,0,0,0,3.424598,0,0,0,0,3.517265,7.459735,3.424598,0,3.424598,13.91212,99.37206,0.121507,0,2.739678,0,10.88433
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.610993,78.25677,45.1691,1.477129,1.477129,0,0,0,1.477129,244.4603,1.963453,0,3.610993,1.554872,1.477129,0,0,0.09266757,10.54187,0.09266757,0,0.09266757,14.00003,100,0.1214984,1.624842,2.888794,0,14.15287
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.95606,73.23621,47.152,0.1276517,0.1276517,0,0,0,0.1276517,2315.724,2.82169,0,2.95606,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1214984,0.1404168,2.364848,0,13.58133
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.66625,72.54994,49.14195,0.1164872,0.1164872,0,0,0,0.1164872,2288.879,2.543633,0,2.66625,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1214984,0.1281359,2.133,0,13.29152
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.581305,63.36626,50.36979,1.124449,1.124449,0,0,0,1.124449,140.6294,0.3976748,0,1.581305,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1214984,1.236894,1.265044,0,12.20658
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,50.76496,50.76496,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1214984,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,51.16719,51.16719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1214984,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,50.65206,50.65206,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1214984,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,49.2972,49.2972,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1214984,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,48.18931,48.18931,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1219929,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,46.63687,46.63687,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1223813,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,44.73159,44.73159,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1223813,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,42.79104,42.79104,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1223813,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,41.32327,41.32327,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1223813,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,40.25067,40.25067,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1223813,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,39.15691,39.15691,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1223813,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,38.28189,38.28189,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1223813,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,37.49155,37.49155,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1223813,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,36.71533,36.71533,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1223813,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,36.17903,36.17903,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1223813,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,36.02379,36.02379,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1223813,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,35.6639,35.6639,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1223813,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.382464,46.97047,36.79295,0.7552206,0.7552206,0,0,0,0.7552206,183.0543,0,0,1.382464,0.794969,0.7552206,0,0,10.22745,1.420571,0.5874946,0,0.5874946,4.854765,34.67682,0.1223272,0.8307427,1.105971,0,2.803035
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.67785,61.66053,39.91196,0.494459,0.494459,0,0,0,0.494459,541.5718,0,0,2.67785,0.5204831,0.494459,0,0,9.639954,1.949316,2.157367,0,2.157367,6.901423,49.29578,0.1221287,0.5439049,2.14228,0,4.627166
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.040794,68.51644,42.59345,2.250816,2.250816,0,0,0,2.250816,135.0974,0,0,3.040794,2.36928,2.250816,0,0,7.482586,3.890946,0.6715136,0,0.6715136,7.538477,53.84616,0.1220671,2.475898,2.432635,0,6.93174
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.097525,72.21974,45.09148,2.356162,2.356162,0,0,0,2.356162,131.4648,0,0,3.097525,2.480171,2.356162,0,0,6.811073,4.495308,0.6173542,0,0.6173542,8.12415,58.02953,0.1220105,2.591779,2.47802,0,7.592834
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.982852,73.43347,47.07438,1.618957,1.618957,0,0,0,1.618957,184.2453,0,0,2.982852,1.704166,1.618957,0,0,6.193719,5.050927,1.278687,0,1.278687,9.337219,66.69429,0.1218934,1.780853,2.386282,0,8.03378
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.680343,72.64841,49.09961,2.242026,2.242026,0,0,0,2.242026,119.55,0,0,2.680343,2.360027,2.242026,0,0,4.915032,6.201746,0.3203155,0,0.3203155,9.641097,68.86485,0.1218641,2.466229,2.144274,0,8.882089
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.534,62.85483,50.29217,2.084759,2.084759,0,0,0,2.084759,73.58168,0,4.440892E-16,1.534,2.194483,2.084759,0,0,4.594716,6.490029,0,0.6604823,-0.6604823,8.944888,63.89193,0.1218641,2.293234,1.2272,0,8.02403
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,50.68734,50.68734,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,5.328586,5.829547,0,2.865431,-2.865431,5.924459,42.31747,0.1218641,2.994375,0,0,5.829547
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,51.08251,51.08251,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,8.512398,2.964116,0,1.840886,-1.840886,3.983994,28.45705,0.1218641,1.923725,0,0,2.964116
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,50.60972,50.60972,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0.8797924,0.8358027,0,0,10.55783,1.123231,0,0.8797924,-0.8797924,3.056612,21.8329,0.1218641,0.919383,0,0,1.123231
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,49.26191,49.26191,3.034854,3.034854,2.803587,0,0.9303794,3.034854,0,0,4.440892E-16,0,0.2434382,0.2312663,0,0,11.53537,0.2434382,0,0.2434382,-0.2434382,2.800006,20,0.1218641,3.338339,0,5,0.2434382
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,48.14698,48.14698,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,11.80586,0,2.135939,0,2.135939,4.826335,34.47375,0.12218,3.026808,0,5,0
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,46.60159,46.60159,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,9.669922,1.922345,1.652434,0,1.652434,6.393971,45.67113,0.1224237,3.586655,0,5,1.922345
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,44.73159,44.73159,3.724929,3.724929,5,0,1.53,3.724929,0,0,0,0,0,0,1.275071,1.211317,8.017488,3.409536,1.211317,0,1.211317,7.543128,53.87938,0.122602,4.097422,0,5,3.409536
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,42.79104,42.79104,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,6.80617,4.499721,3.33,0,3.33,10.70224,76.44444,0.1228649,0.2782469,0,5,4.499721
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,41.28093,41.28093,0.1299857,0.1299857,3.635249,0,1.157423,0.1299857,0,0,0,0,0,0,3.505263,3.33,3.47617,7.496721,3.33,0,3.33,13.86136,99.00951,0.1230987,0.1429843,0,5,7.496721
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,40.2295,40.2295,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,0.1461702,10.49372,0,0.2491302,-0.2491302,13.59875,97.13375,0.1230987,0.2603411,0,0,10.49372
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,39.15691,39.15691,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,0.4229815,10.24459,0,0.5275477,-0.5275477,13.04267,93.16173,0.1230987,0.5512873,0,0,10.24459
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,38.28189,38.28189,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,1.009146,9.717043,0,0.4423923,-0.4423923,12.57635,89.83086,0.1230987,0.4622999,0,0,9.717043
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,37.49155,37.49155,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,1.500692,9.274651,0,0.2763088,-0.2763088,12.28509,87.75047,0.1230987,0.2887427,0,0,9.274651
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,36.71533,36.71533,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,1.807702,8.998343,0,0.227028,-0.227028,12.04578,86.04113,0.1230987,0.2372443,0,0,8.998343
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,36.2002,36.2002,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,2.059956,8.771314,0,0.1360301,-0.1360301,11.90239,85.01693,0.1230987,0.1421514,0,0,8.771314
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,36.0379,36.0379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.2111,8.635284,0,0,0,11.90239,85.01693,0.1230987,0,0,0,8.635284
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,35.68507,35.68507,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,2.2111,8.635284,0,0.8959032,-0.8959032,10.95803,78.27148,0.1230987,0.9362189,0,0,8.635284
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.770651,50.09552,36.79295,1.410741,1.410741,0,0,0,1.410741,125.5121,0,0,1.770651,1.48499,1.410741,0,0,3.206548,7.739381,0.2856607,0,0.2856607,11.22903,80.2072,0.1230726,1.551815,1.416521,0,9.510032
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.614564,61.03327,39.89079,1.575056,1.575056,0,0,0,1.575056,165.9982,0,0,2.614564,1.657954,1.575056,0,0,2.920887,7.996475,0.9566103,0,0.9566103,12.13655,86.68948,0.1229851,1.732562,2.091651,0,10.61104
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.879344,78.0387,42.55111,1.417467,1.417467,0,0,0,1.417467,273.6814,0.4229963,0,3.879344,1.492071,1.417467,0,0,1.964277,8.857425,1.964277,0,1.964277,14.00003,100,0.1228058,1.559214,3.103475,0,12.73677
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.092888,72.07212,45.01386,0.5331471,0.5331471,0,0,0,0.5331471,580.1191,2.531681,0,3.092888,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1228058,0.5864618,2.474311,0,13.71816
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.978274,73.28683,46.99675,0,0,0,0,0,0,0,2.978274,0,2.978274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228058,0,2.382619,0,13.60355
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.623203,71.95073,49.02199,2.539393,2.539393,0,0,0,2.539393,103.3004,0,0,2.623203,2.673046,2.539393,0,0,0,10.62527,0,0.04984247,-0.04984247,13.94749,99.62473,0.1228058,2.793333,2.098562,0,13.24848
