Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.468872,62.18804,50.21455,0,0,0,0,0,0,0,1.413491,0,1.468872,0,0,0,0,0.05538052,10.57543,0.05538052,0,0.05538052,14.00003,100,0.1228008,0,1.175097,0,12.0443
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,50.60972,50.60972,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1228008,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,51.04723,51.04723,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1228008,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,50.56738,50.56738,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1228008,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,49.21957,49.21957,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1228008,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,48.10464,48.10464,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1228008,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,46.60159,46.60159,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1230045,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,44.69631,44.69631,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1232644,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,42.79104,42.79104,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1235555,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,41.28093,41.28093,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1235555,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,40.2295,40.2295,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1235555,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,39.15691,39.15691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1235555,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,38.28189,38.28189,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1235555,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,37.49155,37.49155,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1235555,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,36.7365,36.7365,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1235555,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,36.22137,36.22137,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1235555,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,36.05907,36.05907,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1235555,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,35.70624,35.70624,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1235555,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.237935,45.84051,36.79295,2.973978,2.973978,0,0,0,2.973978,41.62556,0,0,1.237935,3.130503,2.973978,0,0,7.189074,4.155108,0,1.892568,-1.892568,5.184932,37.03516,0.1235555,3.271376,0.990348,0,5.393043
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.551965,60.41846,39.86962,1.420434,1.420434,0,0,0,1.420434,179.661,0,0,2.551965,1.495193,1.420434,0,0,9.291926,2.26254,1.056772,0,1.056772,6.187474,44.19615,0.1234594,1.562477,2.041572,0,4.814505
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.029948,68.29886,42.50878,1.394022,1.394022,0,0,0,1.394022,217.353,0,0,3.029948,1.467391,1.394022,0,0,8.235155,3.213634,1.562557,0,1.562557,7.669845,54.7845,0.1233176,1.533424,2.423958,0,6.243582
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.088313,71.92535,44.93623,1.620264,1.620264,0,0,0,1.620264,190.6055,0,0,3.088313,1.705541,1.620264,0,0,6.672599,4.619936,1.382771,0,1.382771,8.981657,64.15456,0.1231924,1.782291,2.47065,0,7.708248
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.973078,73.17737,46.95441,1.527175,1.527175,0,0,0,1.527175,194.6783,0,0,2.973078,1.607552,1.527175,0,0,5.289827,5.864429,1.365525,0,1.365525,10.27711,73.40777,0.123069,1.679892,2.378462,0,8.837507
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.566866,71.26878,48.94437,1.191772,1.191772,0,0,0,1.191772,215.3823,0,0,2.566866,1.254497,1.191772,0,0,3.924302,7.093402,1.31237,0,1.31237,11.52213,82.30077,0.1229506,1.310949,2.053493,0,9.660269
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.819591,65.33598,50.17221,1.117422,1.117422,0,0,0,1.117422,162.8382,0,0,1.819591,1.176234,1.117422,0,0,2.611932,8.274535,0.6433567,0,0.6433567,12.13247,86.66035,0.1228926,1.229165,1.455673,0,10.09413
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,50.56738,50.56738,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,1.968576,8.853556,0,2.346094,-2.346094,9.659473,68.9961,0.1228926,2.451668,0,0,8.853556
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,51.00489,51.00489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.575346,6.507463,0,0,0,9.659473,68.9961,0.1228926,0,0,0,6.507463
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,50.53209,50.53209,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,4.575346,6.507463,0,2.177022,-2.177022,7.364691,52.60483,0.1228926,2.274988,0,0,6.507463
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,49.17723,49.17723,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,6.99426,4.330441,0,2.241527,-2.241527,5.001914,35.72789,0.1228926,2.342395,0,0,4.330441
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,48.10464,48.10464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.484845,2.088914,0,0,0,5.001914,35.72789,0.1228926,0,0,0,2.088914
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,46.55925,46.55925,1.748765,1.748765,0,0,0,1.748765,0,0,2.220446E-16,0,1.840805,1.748765,0,0,9.484845,2.088914,0,1.840805,-1.840805,3.061535,21.86806,0.1228926,1.923642,0,0,2.088914
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,44.69631,44.69631,3.980088,3.980088,3.744385,0,1.187217,3.980088,0,1.387779E-16,0,0,0.2481085,0.2357031,0,0,11.53018,0.2481085,0,0.2481085,-0.2481085,2.800006,20,0.1228926,4.378096,0,5,0.2481085
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,42.79104,42.79104,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232357,0.7056866,0,5,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,41.28093,41.28093,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1235157,0.4001736,0,5,2.997
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,40.2295,40.2295,0.02799997,0.02799997,3.533263,0,1.129581,0.02799997,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1237203,0.03079996,0,5,5.994
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,39.15691,39.15691,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,1.81586,8.991,0,0.2938919,-0.2938919,11.96756,85.48241,0.1237203,0.3071171,0,0,8.991
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,38.26072,38.26072,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,2.142407,8.697108,0,0.520789,-0.520789,11.4186,81.56129,0.1237203,0.5442246,0,0,8.697108
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,37.49155,37.49155,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,2.721061,8.176319,0,0.1857709,-0.1857709,11.22278,80.16257,0.1237203,0.1941306,0,0,8.176319
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,36.7365,36.7365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.927473,7.990548,0,0,0,11.22278,80.16257,0.1237203,0,0,0,7.990548
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,36.22137,36.22137,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,2.927473,7.990548,0,0.2679037,-0.2679037,10.94039,78.14547,0.1237203,0.2799594,0,0,7.990548
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,36.05907,36.05907,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,3.225144,7.722644,0,0.2146353,-0.2146353,10.71414,76.52943,0.1237203,0.2242939,0,0,7.722644
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,35.70624,35.70624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.463628,7.508009,0,0,0,10.71414,76.52943,0.1237203,0,0,0,7.508009
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.167049,45.29256,36.79295,1.295614,1.295614,0,0,0,1.295614,90.07694,0,0,1.167049,1.363804,1.295614,0,0,3.463628,7.508009,0,0.1967547,-0.1967547,10.50674,75.04803,0.1237203,1.425175,0.9336393,0,8.675058
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.127661,56.51629,39.83434,0.1111443,0.1111443,0,0,0,0.1111443,1914.323,0,0,2.127661,0.116994,0.1111443,0,0,3.682244,7.311255,2.010667,0,2.010667,12.41423,88.6729,0.1235397,0.1222588,1.702129,0,9.438915
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.860993,77.64539,42.43115,0.6337823,0.6337823,0,0,0,0.6337823,609.1987,1.522277,0,3.860993,0.6671393,0.6337823,0,0,1.671577,9.120855,1.671577,0,1.671577,14.00003,100,0.1233899,0.6971605,3.088795,0,12.98185
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.832842,80.67167,44.89389,0,0,0,0,0,0,0,3.832842,0,3.832842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233899,0,3.066273,0,14.45812
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.772156,82.62833,46.87679,1.680617,1.680617,0,0,0,1.680617,224.4507,2.003086,0,3.772156,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1233899,1.848678,3.017725,0,14.39743
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.481038,70.33315,48.90203,0,0,0,0,0,0,0,2.481038,0,2.481038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233899,0,1.98483,0,13.10631
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.808361,65.14436,50.09459,1.11284,1.11284,0,0,0,1.11284,162.4996,0.6369505,0,1.808361,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1233899,1.224124,1.446689,0,12.43364
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,50.48976,50.48976,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1233899,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,50.92726,50.92726,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1233899,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,50.48976,50.48976,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1233899,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,49.14195,49.14195,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1233899,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,48.02701,48.02701,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1233899,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,46.51691,46.51691,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1233899,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,44.65397,44.65397,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1238619,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,42.7487,42.7487,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.124058,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,41.28093,41.28093,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1243271,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,40.2295,40.2295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1243271,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,39.15691,39.15691,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1243271,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,38.26072,38.26072,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1243271,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,37.49155,37.49155,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1243271,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,36.7365,36.7365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1243271,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,36.24254,36.24254,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1243271,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,36.05907,36.05907,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1243271,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,35.72741,35.72741,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1243271,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.20821,45.61024,36.79295,1.023221,1.023221,0,0,0,1.023221,118.0791,0,0,1.20821,1.077074,1.023221,0,0,3.704201,7.291494,0.1311354,0,0.1311354,10.61032,75.78786,0.1243153,1.125543,0.9665678,0,8.499703
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.074499,65.45679,39.81316,2.716554,2.716554,0,0,0,2.716554,113.1764,0,0,3.074499,2.85953,2.716554,0,0,3.573065,7.409515,0.2149682,0,0.2149682,10.81426,77.24454,0.1242961,2.988209,2.459599,0,10.48401
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.850263,77.45429,42.38881,1.989532,1.989532,0,0,0,1.989532,193.5261,0,0,3.850263,2.094244,1.989532,0,0,3.358097,7.602987,1.756019,0,1.756019,12.48016,89.14384,0.1241392,2.188485,3.08021,0,11.45325
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,3.078643,71.67062,44.81627,0,0,0,0,0,0,0,1.476565,0,3.078643,0,0,0,0,1.602078,9.183404,1.602078,0,1.602078,14.00003,100,0.1239963,0,2.462914,0,12.26205
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.391154,77.69834,46.75683,0.2972069,0.2972069,0,0,0,0.2972069,1141.008,3.078305,0,3.391154,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1239963,0.3269276,2.712923,0,14.01643
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.748248,72.98808,48.78207,0.9762194,0.9762194,0,0,0,0.9762194,281.5195,1.720648,0,2.748248,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1239963,1.073841,2.198598,0,13.37352
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.494246,62.19814,50.01696,2.228377,2.228377,0,0,0,2.228377,67.05533,0,0,1.494246,2.34566,2.228377,0,0,0,10.62527,0,0.8514144,-0.8514144,13.10256,93.58952,0.1239963,2.451215,1.195396,0,12.11952
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,50.41213,50.41213,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,0.9460161,9.77386,0,1.060731,-1.060731,11.98445,85.60303,0.1239963,1.108464,0,0,9.77386
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,50.84964,50.84964,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.124606,8.713128,0,1.084565,-1.084565,10.84122,77.43711,0.1239963,1.13337,0,0,8.713128
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,50.41213,50.41213,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.329679,7.628563,0,0.9667346,-0.9667346,9.82219,70.15836,0.1239963,1.010238,0,0,7.628563
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,49.06433,49.06433,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.403828,6.661829,0,3.410449,-3.410449,6.227262,44.48035,0.1239963,4.938919,0,5,6.661829
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,47.99173,47.99173,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.193215,3.25138,3.33,0,3.33,9.386377,67.04542,0.1243862,0.9900262,0,5,3.25138
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,46.43929,46.43929,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.863215,6.248381,1.888042,0,1.888042,11.17753,79.83935,0.1246496,3.313846,0,5,6.248381
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,44.57635,44.57635,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,2.975173,7.947618,2.921451,0,2.921451,13.94906,99.63596,0.1250556,2.117268,0,5,7.947618
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,42.67108,42.67108,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.05372236,10.57692,0,0.571466,-0.571466,13.34668,95.33327,0.1250556,0.5971819,0,0,10.57692
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,41.23859,41.23859,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.6886845,10.00546,0,0.1491594,-0.1491594,13.18946,94.21021,0.1250556,0.1558716,0,0,10.00546
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,40.20833,40.20833,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.8544172,9.856298,0,0.2327933,-0.2327933,12.94407,92.45747,0.1250556,0.243269,0,0,9.856298
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,39.13573,39.13573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.113076,9.623506,0,0,0,12.94407,92.45747,0.1250556,0,0,0,9.623506
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,38.26072,38.26072,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.113076,9.623506,0,0.508311,-0.508311,12.40826,88.63028,0.1250556,0.531185,0,0,9.623506
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,37.49155,37.49155,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.677866,9.115194,0,0.01101853,-0.01101853,12.39665,88.54732,0.1250556,0.01151436,0,0,9.115194
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,36.7365,36.7365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.690109,9.104176,0,0,0,12.39665,88.54732,0.1250556,0,0,0,9.104176
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,36.22137,36.22137,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.690109,9.104176,0,0.29559,-0.29559,12.08507,86.32176,0.1250556,0.3088915,0,0,9.104176
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,36.05907,36.05907,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.018543,8.808586,0,0.07081653,-0.07081653,12.01042,85.78857,0.1250556,0.07400328,0,0,8.808586
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,35.70624,35.70624,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.097228,8.737769,0,1.326599,-1.326599,10.61207,75.80032,0.1250556,1.386296,0,0,8.737769
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.313128,46.42622,36.79295,0.8190898,0.8190898,0,0,0,0.8190898,160.3156,0,0,1.313128,0.8621998,0.8190898,0,0,3.571226,7.41117,0.4509287,0,0.4509287,11.03985,78.85594,0.1250153,0.9009988,1.050503,0,8.724299
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.369348,58.61444,39.77083,0.7055389,0.7055389,0,0,0,0.7055389,335.821,0,0,2.369348,0.7426725,0.7055389,0,0,3.120298,7.817007,1.626675,0,1.626675,12.58305,89.87878,0.1248704,0.7760927,1.895478,0,10.18635
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,3.015374,67.90459,42.31119,3.186994,3.186994,1.741329,0,0.6403829,3.186994,94.61501,0,0,3.015374,1.521752,1.445664,0,0,1.493622,9.281014,1.493622,0,1.493622,14.00003,100,0.1248437,3.505693,2.412299,5,12.29639
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,3.075152,71.48344,44.69631,1.218137,1.218137,0,0,0,1.218137,252.4472,1.792903,0,3.075152,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1248437,1.339951,2.460122,0,13.70043
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.961031,72.70491,46.67921,0.5487641,0.5487641,0,0,0,0.5487641,539.5818,2.383385,0,2.961031,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1248437,0.6036406,2.368825,0,13.58631
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,3.091363,76.69762,48.70444,0,0,0,0,0,0,0,3.091363,0,3.091363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248437,0,2.473091,0,13.71664
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.557746,62.67324,49.93229,0,0,0,0,0,0,0,1.557746,0,1.557746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248437,0,1.246197,0,12.18302
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,50.32745,50.32745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248437,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,50.8073,50.8073,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1248437,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,50.36979,50.36979,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1248437,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,49.02199,49.02199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1248437,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,47.94939,47.94939,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1248437,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,46.404,46.404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1248437,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,44.57635,44.57635,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1248437,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,42.67108,42.67108,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1248437,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,41.23859,41.23859,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1248437,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,40.20833,40.20833,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1248437,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,39.15691,39.15691,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1248437,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,38.28189,38.28189,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1248437,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,37.51272,37.51272,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1248437,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,36.77884,36.77884,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1248437,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,36.25666,36.25666,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1248437,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,36.10141,36.10141,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1248437,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,35.74153,35.74153,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1248437,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9603035,43.76127,36.83529,1.729566,1.729566,0,0,0,1.729566,55.52281,0,2.220446E-16,0.9603035,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8602921,-0.8602921,5.126501,36.61779,0.1248437,1.902522,0.7682428,0,4.027702
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.310027,58.05102,39.74966,1.071592,1.071592,0,0,0,1.071592,215.5697,0,0,2.310027,1.127991,1.071592,0,0,9.353519,2.207107,1.182036,0,1.182036,6.247878,44.62761,0.1247387,1.178751,1.848022,0,4.517134
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,3.010019,67.80574,42.27591,0.3014876,0.3014876,0,0,0,0.3014876,998.3892,0,0,3.010019,0.3173553,0.3014876,0,0,8.171483,3.270939,2.692664,0,2.692664,8.802363,62.8739,0.1245001,0.3316363,2.408015,0,6.280959
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,3.070155,71.37666,44.65397,1.976003,1.976003,0,0,0,1.976003,155.372,0,0,3.070155,2.080003,1.976003,0,0,5.478819,5.694337,0.9901515,0,0.9901515,9.741704,69.58346,0.1244126,2.173603,2.456124,0,8.764491
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.956244,72.60049,46.63687,2.911642,2.911642,0,0,0,2.911642,101.5318,0,0,2.956244,3.064887,2.911642,0,0,4.488668,6.585473,0,0.1086428,-0.1086428,9.627184,68.76546,0.1244126,3.202807,2.364995,0,9.541717
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.350857,68.69366,48.62682,0,0,0,0,0,0,0,0,0,2.350857,0,0,0,0,4.609382,6.47683,2.350857,0,2.350857,11.8574,84.69556,0.1242054,0,1.880685,0,8.827687
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.161201,59.1219,49.85466,0.3481846,0.3481846,0,0,0,0.3481846,333.5015,0,0,1.161201,0.3665101,0.3481846,0,0,2.258526,8.592601,0.7946907,0,0.7946907,12.61131,90.08062,0.1241354,0.3830031,0.9289607,0,9.753802
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,50.29217,50.29217,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,1.463835,9.307823,0,0.8707775,-0.8707775,11.69343,83.52435,0.1241354,0.9099626,0,0,9.307823
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,50.72968,50.72968,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,2.431365,8.437045,0,0.3270715,-0.3270715,11.34867,81.06175,0.1241354,0.3417897,0,0,8.437045
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,50.32745,50.32745,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,2.794778,8.109974,0,0.6376976,-0.6376976,10.67648,76.26039,0.1241354,0.666394,0,0,8.109974
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,48.97965,48.97965,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,3.503331,7.472276,0,0.9703452,-0.9703452,9.653643,68.95445,0.1241354,1.014011,0,0,7.472276
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,47.90705,47.90705,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,4.581492,6.501931,0,3.505263,-3.505263,5.958771,42.56256,0.1241354,5.943756,0,5,6.501931
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,46.36166,46.36166,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.47623,2.996668,3.33,0,3.33,9.117887,65.12762,0.1243267,0,0,5,2.996668
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,44.53401,44.53401,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.146229,5.993668,3.33,0,3.33,12.277,87.6927,0.1247615,1.257217,0,5,5.993668
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,42.67108,42.67108,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,1.816229,8.990667,0,0.5436749,-0.5436749,11.70392,83.59924,0.1247615,0.5681403,0,0,8.990667
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,41.23859,41.23859,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,2.420313,8.446993,0,0.4815525,-0.4815525,11.19632,79.97353,0.1247615,0.5032224,0,0,8.446993
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,40.20833,40.20833,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,2.955371,7.96544,0,0.3272469,-0.3272469,10.85137,77.50962,0.1247615,0.341973,0,0,7.96544
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,39.15691,39.15691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.318979,7.638194,0,0,0,10.85137,77.50962,0.1247615,0,0,0,7.638194
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,38.28189,38.28189,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,3.318979,7.638194,0,0.09777059,-0.09777059,10.74831,76.77348,0.1247615,0.1021703,0,0,7.638194
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,37.52684,37.52684,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,3.427613,7.540423,0,0.5927268,-0.5927268,10.12352,72.31071,0.1247615,0.6193994,0,0,7.540423
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,36.77884,36.77884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.086198,6.947696,0,0,0,10.12352,72.31071,0.1247615,0,0,0,6.947696
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,36.27782,36.27782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.086198,6.947696,0,0,0,10.12352,72.31071,0.1247615,0,0,0,6.947696
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,36.12258,36.12258,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,4.086198,6.947696,0,0.443743,-0.443743,9.655774,68.96967,0.1247615,0.4637114,0,0,6.947696
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,35.7627,35.7627,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,4.579246,6.503953,0,0.03815111,-0.03815111,9.61556,68.68243,0.1247615,0.03986791,0,0,6.503953
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.207031,45.62355,36.81413,0,0,0,0,0,0,0,0,0,1.207031,0,0,0,0,4.621636,6.465802,1.207031,0,1.207031,10.76065,76.86163,0.1246554,0,0.9656245,0,7.672832
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.251857,57.48651,39.71437,0.856696,0.856696,0,0,0,0.856696,262.8536,0,0,2.251857,0.9017852,0.856696,0,0,3.414605,7.552129,1.350071,0,1.350071,12.04144,86.01011,0.124537,0.9423655,1.801485,0,9.803986
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.983823,67.43097,42.19123,0,0,0,0,0,0,0,0.9192888,0,2.983823,0,0,0,0,2.064534,8.767194,2.064534,0,2.064534,14.00003,100,0.1243564,0,2.387058,0,11.75102
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,3.06683,71.19164,44.53401,0,0,0,0,0,0,0,3.06683,0,3.06683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243564,0,2.453464,0,13.6921
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.953107,72.41815,46.51691,0,0,0,0,0,0,0,2.953107,0,2.953107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1243564,0,2.362485,0,13.57838
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.30005,68.04913,48.50686,0.6783559,0.6783559,0,0,0,0.6783559,339.0624,1.585991,0,2.30005,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1243564,0.7461914,1.84004,0,12.92532
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.104024,58.50875,49.7347,0.0627922,0.0627922,0,0,0,0.0627922,1758.218,1.037927,0,1.104024,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1243564,0.06907143,0.8832189,0,11.7293
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,50.21455,50.21455,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1243564,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,50.68734,50.68734,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1243564,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,50.24983,50.24983,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1243564,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,48.90203,48.90203,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1243564,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,47.82943,47.82943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1243564,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,46.31932,46.31932,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1243564,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,44.49873,44.49873,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1243564,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,42.62874,42.62874,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1243564,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,41.23859,41.23859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1243564,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,40.20833,40.20833,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1243564,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,39.17807,39.17807,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1245949,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,38.32423,38.32423,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1248412,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,37.56918,37.56918,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1250832,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,36.81413,36.81413,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1250832,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,36.34133,36.34133,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1250832,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,36.15786,36.15786,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1250832,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,35.80503,35.80503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1250832,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9890844,44.00088,36.85646,0,0,0,0,0,0,0,0,0,0.9890844,0,0,0,0,2.986152,7.937738,0.9890844,0,0.9890844,12.10544,86.46729,0.124997,0,0.7912675,0,8.926822
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.194497,56.94971,39.6932,0,0,0,0,0,0,0,0.1974299,0,2.194497,0,0,0,0,1.997067,8.827913,1.997067,0,1.997067,14.00003,100,0.1248232,0,1.755598,0,11.02241
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.932785,66.86351,42.15594,0,0,0,0,0,0,0,2.932785,0,2.932785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248232,0,2.346228,0,13.55806
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,3.062734,71.05107,44.45639,1.336098,1.336098,0,0,0,1.336098,229.2297,1.656315,0,3.062734,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1248232,1.469708,2.450187,0,13.68801
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.932429,72.09879,46.43929,1.534252,1.534252,0,0,0,1.534252,191.1309,1.317427,0,2.932429,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1248232,1.687677,2.345943,0,13.5577
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.249744,67.46401,48.42924,0.7912377,0.7912377,0,0,0,0.7912377,284.3322,1.416862,0,2.249744,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1248232,0.8703614,1.799795,0,12.87502
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.048011,57.95457,49.65708,0,0,0,0,0,0,0,1.048011,0,1.048011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248232,0,0.8384088,0,11.67329
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,50.09459,50.09459,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1248232,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,50.60972,50.60972,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1248232,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,50.21455,50.21455,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1248232,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,48.85969,48.85969,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1248232,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,47.78709,47.78709,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1248232,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,46.28404,46.28404,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1250096,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,44.45639,44.45639,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.125129,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,42.62874,42.62874,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1253682,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,41.20331,41.20331,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1253682,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,40.20833,40.20833,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1253682,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,39.17807,39.17807,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1253682,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,38.32423,38.32423,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1253682,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,37.56918,37.56918,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1253682,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,36.83529,36.83529,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1253682,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,36.35545,36.35545,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1253682,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,36.17903,36.17903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1253682,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,35.84032,35.84032,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1253682,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7454098,42.20093,36.87763,1.401376,1.401376,0,0,0,1.401376,53.19128,0,0,0.7454098,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7297227,-0.7297227,7.661544,54.72521,0.1253682,1.541513,0.5963278,0,6.087193
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.742731,62.00016,39.67204,0,0,0,0,0,0,0,0,0,2.742731,0,0,0,0,6.681348,4.612061,2.742731,0,2.742731,10.26353,73.31076,0.1251305,0,2.194185,0,7.354792
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.72524,75.51173,42.07832,3.166895,3.166895,3.369604,0,1.084902,3.166895,117.6307,2.775558E-17,0,3.72524,0,0,0.2027085,0.1925731,3.938617,7.080519,3.917813,0,3.917813,13.98029,99.85902,0.1252358,3.483585,2.980192,5,10.80576
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.848932,80.21571,44.41405,0.8047052,0.8047052,0,0,0,0.8047052,478.3034,2.98107,0,3.848932,0.8470581,0.8047052,0,0,0.02080429,10.60655,0.02080429,0,0.02080429,14.00003,100,0.125234,0.8851757,3.079146,0,14.45548
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.886368,71.50904,46.36166,0,0,0,0,0,0,0,2.886368,0,2.886368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125234,0,2.309095,0,13.51164
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.20014,66.93118,48.3869,0.4433067,0.4433067,0,0,0,0.4433067,496.302,1.733502,0,2.20014,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.125234,0.4876373,1.760112,0,12.82541
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.275286,59.84294,49.61474,0,0,0,0,0,0,0,1.275286,0,1.275286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125234,0,1.020229,0,11.90056
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,50.05225,50.05225,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.125234,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,50.53209,50.53209,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.125234,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,50.12987,50.12987,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.125234,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,48.82441,48.82441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.125234,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,47.75181,47.75181,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.125234,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,46.2417,46.2417,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1255724,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,44.41405,44.41405,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1255724,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,42.59345,42.59345,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1255724,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,41.20331,41.20331,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1255724,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,40.18716,40.18716,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1255724,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,39.15691,39.15691,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1255724,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,38.30306,38.30306,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1255724,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,37.54801,37.54801,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1255724,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,36.79295,36.79295,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1255724,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,36.34133,36.34133,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1255724,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,36.15786,36.15786,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1255724,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,35.8262,35.8262,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1255724,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.600651,41.11684,36.85646,0.2339356,0.2339356,0,0,0,0.2339356,256.7592,0,0,0.600651,0.246248,0.2339356,0,0,10.34433,1.315373,0.354403,0,0.354403,4.522747,32.30527,0.1255418,0.2573291,0.4805208,0,1.916024
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.083188,55.90252,39.63675,1.885497,1.885497,5,0,1.53,1.885497,110.4848,0,0,2.083188,0,0,3.114503,2.958778,9.989931,1.634336,5.041966,0,5.041966,9.305976,66.47112,0.1258877,2.074047,1.666551,5,3.717525
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.83449,65.72231,42.03598,1.776434,1.776434,3.784235,0,1.198096,1.776434,159.5607,0,0,2.83449,0,0,2.007801,1.907411,4.947965,6.172106,4.741901,0,4.741901,13.80454,98.60365,0.1260051,1.954077,2.267592,5,9.006596
