Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,3.054129,70.80967,44.33643,0.007255014,0.007255014,0,0,0,0.007255014,42096.8,2.840428,0,3.054129,0.007636857,0.007255014,0,0,0.2060638,10.43982,0.2060638,0,0.2060638,14.00003,100,0.1259874,0.007980515,2.443303,0,13.49395
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.841352,70.93558,46.28404,0,0,0,0,0,0,0,2.841352,0,2.841352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259874,0,2.273082,0,13.46663
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.152883,66.33606,48.26694,1.387043,1.387043,0,0,0,1.387043,155.2138,0.6928371,0,2.152883,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1259874,1.525748,1.722306,0,12.77816
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9406089,56.88821,49.49478,0,0,0,0,0,0,0,0.9406089,0,0.9406089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259874,0,0.7524872,0,11.56588
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,49.97462,49.97462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259874,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,50.44742,50.44742,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1259874,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,50.09459,50.09459,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1259874,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,48.73973,48.73973,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1259874,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,47.67418,47.67418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1259874,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,46.16408,46.16408,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1259874,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,44.37877,44.37877,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1259874,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,42.55111,42.55111,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1259874,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,41.16097,41.16097,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1259874,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,40.15188,40.15188,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1259874,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,39.11457,39.11457,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1259874,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,38.26072,38.26072,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1259874,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,37.51272,37.51272,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1259874,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,36.77884,36.77884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1259874,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1259874,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,36.15786,36.15786,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1259874,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,35.80503,35.80503,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1259874,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5279623,40.56723,36.83529,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.94588,0,0,0.5279623,0,0,3.172624,3.013992,10.03319,1.595403,3.541955,0,3.541955,7.841901,56.01347,0.1264121,1.762765,0.4223698,5,2.123365
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,2.029415,55.38526,39.59441,2.542447,2.542447,5,0,1.53,2.542447,79.82132,0,0,2.029415,0,0,2.457553,2.334676,6.491236,4.783162,4.36409,0,4.36409,11.98204,85.58583,0.1268102,2.796691,1.623532,5,6.812577
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.787174,65.15605,41.95836,1.925525,1.925525,0,0,0,1.925525,144.7488,0,0,2.787174,2.026869,1.925525,0,0,2.127146,8.710843,0.7603058,0,0.7603058,12.70333,90.73789,0.1267447,2.118078,2.229739,0,11.49802
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,3.01987,70.34696,44.2588,0,0,0,0,0,0,0,1.653031,0,3.01987,0,0,0,0,1.36684,9.395119,1.36684,0,1.36684,14.00003,100,0.1266272,0,2.415896,0,12.41499
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.79678,70.4145,46.2417,1.996195,1.996195,0,0,0,1.996195,140.1056,0.6955221,0,2.79678,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1266272,2.195814,2.237424,0,13.42205
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.105854,65.83633,48.2246,0.06906556,0.06906556,0,0,0,0.06906556,3049.065,2.033153,0,2.105854,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1266272,0.07597212,1.684683,0,12.73113
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8890448,56.4258,49.4595,1.542732,1.542732,0,0,0,1.542732,57.62796,0,0,0.8890448,1.623928,1.542732,0,0,0,10.62527,0,0.7348832,-0.7348832,13.22539,94.4669,0.1266272,1.697005,0.7112358,0,11.51432
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,49.93229,49.93229,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.816537,9.890391,0,0.2254773,-0.2254773,12.98772,92.76923,0.1266272,0.2356237,0,0,9.890391
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,50.41213,50.41213,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.067067,9.664914,0,0.9605743,-0.9605743,11.97518,85.53687,0.1266272,1.0038,0,0,9.664914
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,50.05225,50.05225,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.134372,8.704339,0,1.639941,-1.639941,10.24654,73.18939,0.1266272,1.713739,0,0,8.704339
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,48.70444,48.70444,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.956529,7.064398,0,1.459139,-1.459139,8.708467,62.20321,0.1266272,1.524801,0,0,7.064398
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,47.63184,47.63184,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.577795,5.605259,0,1.3995,-1.3995,7.233264,51.66607,0.1266272,1.462478,0,0,5.605259
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,46.08646,46.08646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.132795,4.205758,0,0,0,7.233264,51.66607,0.1266272,0,0,0,4.205758
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,44.33643,44.33643,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.132795,4.205758,0,1.457812,-1.457812,5.696595,40.68988,0.1266272,1.523414,0,0,4.205758
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,42.50878,42.50878,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.752586,2.747946,0,0.1382419,-0.1382419,5.550876,39.64903,0.1266272,0.1444628,0,0,2.747946
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,41.11863,41.11863,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.906189,2.609704,0,0.3186485,-0.3186485,5.214991,37.24986,0.1266272,0.3329877,0,0,2.609704
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,40.13071,40.13071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.260242,2.291056,0,0,0,5.214991,37.24986,0.1266272,0,0,0,2.291056
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,39.10045,39.10045,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.260242,2.291056,0,0.373223,-0.373223,4.821579,34.43978,0.1266272,0.390018,0,0,2.291056
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,38.26072,38.26072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.674934,1.917833,0,0,0,4.821579,34.43978,0.1266272,0,0,0,1.917833
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,37.51272,37.51272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.674934,1.917833,0,0,0,4.821579,34.43978,0.1266272,0,0,0,1.917833
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,36.77884,36.77884,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.674934,1.917833,0,0.8439323,-0.8439323,3.931996,28.08563,0.1266272,0.8819092,0,0,1.917833
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,36.299,36.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61264,1.073901,0,0,0,3.931996,28.08563,0.1266272,0,0,0,1.073901
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,36.14375,36.14375,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.61264,1.073901,0,0.1230421,-0.1230421,3.802299,27.15922,0.1266272,0.1285789,0,0,1.073901
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,35.80503,35.80503,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.74935,0.9508585,3.33,0,3.33,6.961414,49.72429,0.1270024,1.058156,0,5,0.9508585
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.636322,41.33366,36.81413,2.765715,2.765715,5,0,1.53,2.765715,23.00751,0,0,0.636322,0,0,2.234285,2.122571,7.419351,3.947859,2.758893,0,2.758893,9.57873,68.41936,0.1273476,3.042286,0.5090576,5,4.58418
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.438759,58.97434,39.5309,1.379848,1.379848,3.490462,0,1.117896,1.379848,176.7411,0,0,2.438759,0,0,2.110614,2.005083,4.660458,6.430862,4.443842,0,4.443842,13.79453,98.53215,0.1274242,1.517833,1.951007,5,8.869621
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.741048,64.59769,41.87368,0.2598472,0.2598472,0,0,0,0.2598472,1054.869,2.250909,0,2.741048,0.2735234,0.2598472,0,0,0.2166156,10.43032,0.2166156,0,0.2166156,14.00003,100,0.1274056,0.2858319,2.192839,0,13.17137
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.976897,69.79518,44.18118,0,0,0,0,0,0,0,2.976897,0,2.976897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274056,0,2.381518,0,13.60217
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.754783,69.83073,46.12174,0,0,0,0,0,0,0,2.754783,0,2.754783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274056,0,2.203827,0,13.38006
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.061213,65.27453,48.10464,0,0,0,0,0,0,0,2.061213,0,2.061213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274056,0,1.64897,0,12.68649
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.073774,57.83403,49.33953,1.439304,1.439304,0,0,0,1.439304,74.60368,0,0,1.073774,1.515057,1.439304,0,0,0,10.62527,0,0.4412833,-0.4412833,13.53487,96.67748,0.1274056,1.583235,0.8590192,0,11.69905
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,49.81232,49.81232,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.4903148,10.18399,0,0.5322829,-0.5322829,12.9738,92.66981,0.1274056,0.5562357,0,0,10.18399
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,50.32745,50.32745,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.08174,9.651708,0,1.996851,-1.996851,10.86893,77.63509,0.1274056,2.086709,0,0,9.651708
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,49.93229,49.93229,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.300463,7.654857,0,1.777226,-1.777226,8.995572,64.25396,0.1274056,1.857202,0,0,7.654857
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,48.62682,48.62682,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.275159,5.877631,0,0.7536218,-0.7536218,8.201185,58.57978,0.1274056,0.7875348,0,0,5.877631
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,47.55422,47.55422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.112517,5.124009,0,0,0,8.201185,58.57978,0.1274056,0,0,0,5.124009
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,46.00178,46.00178,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.112517,5.124009,0,1.399339,-1.399339,6.726153,48.04385,0.1274056,1.462309,0,0,5.124009
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,44.2588,44.2588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.667338,3.72467,0,0,0,6.726153,48.04385,0.1274056,0,0,0,3.72467
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,42.43115,42.43115,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.667338,3.72467,0,0.2316675,-0.2316675,6.481954,46.29958,0.1274056,0.2420925,0,0,3.72467
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,41.08335,41.08335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.924746,3.493003,0,0,0,6.481954,46.29958,0.1274056,0,0,0,3.493003
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,40.0672,40.0672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.924746,3.493003,0,0,0,6.481954,46.29958,0.1274056,0,0,0,3.493003
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,39.05811,39.05811,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.924746,3.493003,0,0.3711119,-0.3711119,6.090767,43.50539,0.1274056,0.387812,0,0,3.493003
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,38.22544,38.22544,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.337092,3.121891,0,0.8850359,-0.8850359,5.157858,36.84177,0.1274056,0.9248624,0,0,3.121891
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,37.49155,37.49155,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.320466,2.236855,0,0.3319821,-0.3319821,4.807918,34.3422,0.1274056,0.3469213,0,0,2.236855
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,36.75767,36.75767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.689335,1.904873,0,0,0,4.807918,34.3422,0.1274056,0,0,0,1.904873
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,36.299,36.299,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.689335,1.904873,0,0.04925911,-0.04925911,4.755994,33.97132,0.1274056,0.05147577,0,0,1.904873
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,36.14375,36.14375,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.744067,1.855614,0,0.4325321,-0.4325321,4.300066,30.71469,0.1274056,0.451996,0,0,1.855614
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,35.78386,35.78386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22466,1.423082,0,0,0,4.300066,30.71469,0.1274056,0,0,0,1.423082
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4572147,40.01365,36.79295,1.728682,1.728682,1.25,0,0.50625,1.728682,26.44874,0,2.220446E-16,0.4572147,0.5038761,0.4786823,0,0,10.22466,1.423082,0,0.04666137,-0.04666137,4.25088,30.36337,0.1274056,1.901551,0.3657718,5,1.880296
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.925664,54.37842,39.49562,2.703143,2.703143,5,0,1.53,2.703143,71.23795,0,0,1.925664,0,0,2.296857,2.182014,10.2765,1.37642,4.107678,0,4.107678,8.147765,58.19821,0.1278183,2.973457,1.540531,5,3.302084
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.695192,64.10483,41.8384,0,0,3.505263,0,1.121937,0,0,0,0,2.695192,0,0,3.505263,3.33,6.168826,5.07333,6.025192,0,6.025192,13.86376,99.02669,0.1277607,0,2.156153,5,7.768522
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.935161,69.25224,44.0965,0.8372855,0.8372855,0,0,0,0.8372855,350.5568,1.910173,0,2.935161,0.8813532,0.8372855,0,0,0.1436344,10.496,0.1436344,0,0.1436344,14.00003,100,0.1277484,0.9210141,2.348129,0,13.43116
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.7132,69.30671,46.04412,0.6228828,0.6228828,0,0,0,0.6228828,435.5876,2.057534,0,2.7132,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1277484,0.6851711,2.17056,0,13.33847
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,2.017398,64.77239,48.02701,2.415324,2.415324,0,0,0,2.415324,83.52493,0,0,2.017398,2.542447,2.415324,0,0,0,10.62527,0,0.525049,-0.525049,13.44658,96.04679,0.1277484,2.656857,1.613918,0,12.64267
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7918751,55.42513,49.26191,0.6441417,0.6441417,0,0,0,0.6441417,122.9349,0,0,0.7918751,0.6780439,0.6441417,0,0,0.5833877,10.10023,0.1138312,0,0.1138312,13.55457,96.81815,0.1277387,0.7085559,0.6335001,0,10.8921
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,49.7347,49.7347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4695565,10.20267,0,0,0,13.55457,96.81815,0.1277387,0,0,0,10.20267
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,50.24983,50.24983,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.4695565,10.20267,0,1.183578,-1.183578,12.30697,87.90673,0.1277387,1.236839,0,0,10.20267
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,49.897,49.897,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.784643,9.019095,0,0.6083407,-0.6083407,11.66572,83.3264,0.1277387,0.635716,0,0,9.019095
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,48.54214,48.54214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.460577,8.410755,0,0,0,11.66572,83.3264,0.1277387,0,0,0,8.410755
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,47.4766,47.4766,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.460577,8.410755,0,1.63385,-1.63385,9.943491,71.02479,0.1277387,1.707373,0,0,8.410755
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,45.9665,45.9665,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.275966,6.776905,0,2.292206,-2.292206,7.527293,53.76627,0.1277387,2.395355,0,0,6.776905
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,44.21646,44.21646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.822862,4.484699,0,0,0,7.527293,53.76627,0.1277387,0,0,0,4.484699
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,42.43115,42.43115,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.822862,4.484699,0,0.2848061,-0.2848061,7.227081,51.62191,0.1277387,0.2976224,0,0,4.484699
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,41.04101,41.04101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.139313,4.199893,0,0,0,7.227081,51.62191,0.1277387,0,0,0,4.199893
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,40.0672,40.0672,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.139313,4.199893,0,0.02276388,-0.02276388,7.203086,51.45051,0.1277387,0.02378826,0,0,4.199893
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,39.03695,39.03695,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.164606,4.177129,0,0.181146,-0.181146,7.012141,50.08662,0.1277387,0.1892976,0,0,4.177129
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,38.24661,38.24661,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.36588,3.995983,0,0.5636518,-0.5636518,6.418,45.84277,0.1277387,0.5890161,0,0,3.995983
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,37.51272,37.51272,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,7.992159,3.432331,0,0.4960065,-0.4960065,5.895164,42.10823,0.1277387,0.5183268,0,0,3.432331
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,36.79295,36.79295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.543278,2.936325,0,0,0,5.895164,42.10823,0.1277387,0,0,0,2.936325
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,36.32016,36.32016,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.543278,2.936325,0,0.2022126,-0.2022126,5.682013,40.58572,0.1277387,0.2113121,0,0,2.936325
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,36.15786,36.15786,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.767958,2.734112,0,0.4423871,-0.4423871,5.215696,37.25489,0.1277387,0.4622945,0,0,2.734112
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,35.8262,35.8262,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.2595,2.291725,0,1.560879,-1.560879,3.570385,25.5027,0.1277387,1.631118,0,0,2.291725
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4456089,39.97345,36.83529,0,0,0,0,0,0,0,0,0,0.4456089,0,0,0,0,10.99381,0.7308462,0.4456089,0,0.4456089,3.993127,28.52228,0.1277006,0,0.3564871,0,1.176455
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.875382,53.92481,39.47445,0.8760421,0.8760421,0,0,0,0.8760421,214.0744,0,0,1.875382,0.9221496,0.8760421,0,0,10.5482,1.131894,0.9532322,0,0.9532322,4.897442,34.98166,0.1276193,0.9636463,1.500305,0,3.007276
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.651238,63.58414,41.76078,0.4052254,0.4052254,0,0,0,0.4052254,654.2627,0,0,2.651238,0.426553,0.4052254,0,0,9.594968,1.989803,2.224685,0,2.224685,7.007964,50.05679,0.1274298,0.4457479,2.120991,0,4.641041
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.895236,68.68943,43.97654,0.148741,0.148741,0,0,0,0.148741,1946.495,0,0,2.895236,0.1565695,0.148741,0,0,7.370283,3.99202,2.738666,0,2.738666,9.606091,68.6148,0.1271973,0.1636151,2.316189,0,6.887256
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.672858,68.79932,45.9665,1.682906,1.682906,0,0,0,1.682906,158.824,0,0,2.672858,1.77148,1.682906,0,0,4.631617,6.45682,0.9013782,0,0.9013782,10.46121,74.7228,0.1271209,1.851196,2.138286,0,9.129678
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.975548,64.24412,47.90705,1.732543,1.732543,0,0,0,1.732543,114.0259,0,0,1.975548,1.82373,1.732543,0,0,3.730238,7.26806,0.1518187,0,0.1518187,10.60524,75.75157,0.1271081,1.905798,1.580439,0,9.243608
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7472321,54.93876,49.14195,1.516112,1.516112,0,0,0,1.516112,49.28608,0,0,0.7472321,1.595907,1.516112,0,0,3.578419,7.404696,0,0.8486751,-0.8486751,9.710659,69.36171,0.1271081,1.667723,0.5977857,0,8.151929
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,49.61474,49.61474,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,4.521392,6.556022,0,1.110589,-1.110589,8.539996,60.99985,0.1271081,1.160565,0,0,6.556022
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,50.17221,50.17221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.755379,5.445433,0,0,0,8.539996,60.99985,0.1271081,0,0,0,5.445433
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.755379,5.445433,0,0,0,8.539996,60.99985,0.1271081,0,0,0,5.445433
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,48.46452,48.46452,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,5.755379,5.445433,0,1.421358,-1.421358,7.041753,50.29813,0.1271081,1.485319,0,0,5.445433
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,47.43426,47.43426,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,7.334666,4.024075,0,1.82848,-1.82848,5.114366,36.53111,0.1271081,1.910762,0,0,4.024075
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,45.88887,45.88887,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,9.36631,2.195595,0,0.9429073,-0.9429073,4.120454,29.43176,0.1271081,0.9853382,0,0,2.195595
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,44.18118,44.18118,2.563967,2.563967,1.373914,0,0.5400784,2.563967,0,0,0,0,1.252688,1.190053,0,0,10.41399,1.252688,0,1.252688,-1.252688,2.800006,20,0.1271081,2.820364,0,5,1.252688
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,42.38881,42.38881,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.127376,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,41.00573,41.00573,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1275654,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,40.05309,40.05309,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1277369,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,39.03695,39.03695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1277369,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,38.24661,38.24661,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1277369,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,37.51272,37.51272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1277369,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,36.79295,36.79295,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1277369,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1277369,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,36.15786,36.15786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1277369,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,35.80503,35.80503,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1277369,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4285759,39.82962,36.81413,3.425616,3.425616,1.25,0,0.50625,3.425616,12.51092,0,0,0.4285759,2.290122,2.175616,0,0,4.138515,6.900611,0,1.861546,-1.861546,8.111647,57.94022,0.1277369,3.768177,0.3428607,5,7.329186
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.826452,53.48549,39.45328,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,295.6242,8.881784E-16,0,1.826452,0,0,3.505263,3.33,6.206899,5.039065,5.156452,0,5.156452,13.00349,92.88186,0.1278772,0.679612,1.461162,5,6.865517
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.60792,63.11478,41.71844,1.84991,1.84991,0,0,0,1.84991,140.9755,0,0,2.60792,1.947273,1.84991,0,0,1.050447,9.679873,0.6606464,0,0.6606464,13.63023,97.3586,0.1278215,2.034901,2.086336,0,12.28779
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.855692,68.18608,43.89892,0.3203572,0.3203572,0,0,0,0.3203572,891.4088,2.128674,0,2.855692,0.3372181,0.3203572,0,0,0.3898003,10.27445,0.3898003,0,0.3898003,14.00003,100,0.1277887,0.3523929,2.284554,0,13.13015
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.633802,68.30865,45.88887,2.30727,2.30727,0,0,0,2.30727,114.1523,0.2050972,0,2.633802,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1277887,2.537997,2.107042,0,13.25908
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.566747,69.9876,47.87177,2.258301,2.258301,0,0,0,2.258301,113.6583,0.1895882,0,2.566747,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1277887,2.484131,2.053398,0,13.19202
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.9041659,56.17229,49.09961,1.464826,1.464826,0,0,0,1.464826,61.72515,0,0,0.9041659,1.541922,1.464826,0,0,0,10.62527,0,0.637756,-0.637756,13.32777,95.1982,0.1277887,1.611308,0.7233328,0,11.52944
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,49.57946,49.57946,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7086179,9.987518,0,1.611345,-1.611345,11.62927,83.06602,0.1277887,1.683856,0,0,9.987518
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,50.12987,50.12987,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.499002,8.376173,0,1.972474,-1.972474,9.550097,68.21484,0.1277887,3.436235,0,5,8.376173
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,49.77704,49.77704,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.690639,6.403699,3.33,0,3.33,12.70921,90.77991,0.128205,1.359401,0,5,6.403699
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,48.42924,48.42924,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.360639,9.400699,0,0.6159571,-0.6159571,12.05994,86.14223,0.128205,0.6436752,0,0,9.400699
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,47.39192,47.39192,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.045036,8.784741,0,0.7004598,-0.7004598,11.32159,80.86832,0.128205,0.7319804,0,0,8.784741
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,45.84653,45.84653,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.823325,8.084282,0,2.282773,-2.282773,8.915334,63.68082,0.128205,3.760498,0,5,8.084282
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,44.13884,44.13884,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.359739,5.801509,3.33,0,3.33,12.07445,86.24589,0.1283993,0.1415788,0,5,5.801509
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,42.35353,42.35353,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.029739,8.79851,0,0.03129866,-0.03129866,12.04146,86.01024,0.1283993,0.0327071,0,0,8.79851
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,41.00573,41.00573,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.064515,8.767211,0,0.2032585,-0.2032585,11.8272,84.47986,0.1283993,0.2124051,0,0,8.767211
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,40.03192,40.03192,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.290358,8.563952,0,0.0927501,-0.0927501,11.72944,83.78152,0.1283993,0.09692386,0,0,8.563952
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,39.01577,39.01577,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.393414,8.471202,0,0.2637357,-0.2637357,11.45144,81.7958,0.1283993,0.2756038,0,0,8.471202
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,38.22544,38.22544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686453,8.207466,0,0,0,11.45144,81.7958,0.1283993,0,0,0,8.207466
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,37.49155,37.49155,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.686453,8.207466,0,0.3185894,-0.3185894,11.11561,79.39707,0.1283993,0.3329259,0,0,8.207466
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,36.77884,36.77884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040441,7.888877,0,0,0,11.11561,79.39707,0.1283993,0,0,0,7.888877
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,36.34133,36.34133,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.040441,7.888877,0,0.3274615,-0.3274615,10.77044,76.93154,0.1283993,0.3421973,0,0,7.888877
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,36.17903,36.17903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404288,7.561416,0,0,0,10.77044,76.93154,0.1283993,0,0,0,7.561416
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,35.8262,35.8262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404288,7.561416,0,0,0,10.77044,76.93154,0.1283993,0,0,0,7.561416
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4802975,40.20138,36.81413,2.318868,2.318868,0,0,0,2.318868,20.71259,0,0,0.4802975,2.440913,2.318868,0,0,3.404288,7.561416,0,1.960616,-1.960616,8.703767,62.16964,0.1283993,2.550755,0.384238,0,8.041713
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.779068,53.04632,39.418,1.378944,1.378944,0,0,0,1.378944,129.0167,0,0,1.779068,1.45152,1.378944,0,0,5.582749,5.6008,0.3275479,0,0.3275479,9.014506,64.3892,0.1283717,1.516838,1.423254,0,7.379867
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.566451,62.62501,41.64082,0.6246775,0.6246775,0,0,0,0.6246775,410.8441,0,0,2.566451,0.6575553,0.6246775,0,0,5.255202,5.895593,1.908896,0,1.908896,10.82544,77.32444,0.1282112,0.6871453,2.053161,0,8.462044
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.817392,67.69905,43.8213,1.443921,1.443921,0,0,0,1.443921,195.1209,0,0,2.817392,1.519917,1.443921,0,0,3.346306,7.613599,1.297475,0,1.297475,12.05634,86.11652,0.1281024,1.588313,2.253913,0,10.43099
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.596196,67.82759,45.8042,0,0,0,0,0,0,0,0.547365,0,2.596196,0,0,0,0,2.048831,8.781326,2.048831,0,2.048831,14.00003,100,0.1279309,0,2.076957,0,11.37752
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.894833,63.35967,47.78709,0,0,0,0,0,0,0,1.894833,0,1.894833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279309,0,1.515866,0,12.52011
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6658493,54.16063,49.02199,0.8979678,0.8979678,0,0,0,0.8979678,74.15068,0,1.110223E-16,0.6658493,0.9452293,0.8979678,0,0,0,10.62527,0,0.27938,-0.27938,13.70554,97.89648,0.1279309,0.9877646,0.5326794,0,11.29112
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,49.53712,49.53712,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3104222,10.34589,0,0.8703768,-0.8703768,12.78808,91.34323,0.1279309,0.9095438,0,0,10.34589
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,50.09459,50.09459,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.277508,9.475517,0,2.587075,-2.587075,10.06106,71.86459,0.1279309,2.703493,0,0,9.475517
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,49.7347,49.7347,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.152035,6.888443,0,1.377277,-1.377277,8.609284,61.49476,0.1279309,1.439255,0,0,6.888443
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,48.3869,48.3869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682343,5.511165,0,0,0,8.609284,61.49476,0.1279309,0,0,0,5.511165
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,47.3143,47.3143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682343,5.511165,0,0,0,8.609284,61.49476,0.1279309,0,0,0,5.511165
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,45.76891,45.76891,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.682343,5.511165,0,1.962106,-1.962106,6.541043,46.72164,0.1279309,2.0504,0,0,5.511165
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,44.06122,44.06122,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.862461,3.54906,0,2.734672,-2.734672,3.658446,26.1317,0.1279309,2.857732,0,0,3.54906
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,42.27591,42.27591,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.90098,0.8143877,0,0.03442723,-0.03442723,3.622156,25.87249,0.1279309,0.03597646,0,0,0.8143877
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,40.96339,40.96339,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.93924,0.7799605,0,0.5417849,-0.5417849,3.051065,21.79328,0.1279309,0.5661653,0,0,0.7799605
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,40.01075,40.01075,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.54122,0.2381755,0,0.1086397,-0.1086397,2.936548,20.9753,0.1279309,0.1135285,0,0,0.2381755
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,39.01577,39.01577,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.66193,0.1295359,3.33,0,3.33,6.095664,43.54037,0.1281454,0.2569807,0,5,0.1295359
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,38.22544,38.22544,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.331931,3.126536,3.33,0,3.33,9.254779,66.10543,0.1283362,0.1304165,0,5,3.126536
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,37.51272,37.51272,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.001932,6.123536,3.33,0,3.33,12.41389,88.67049,0.1285029,0,0,5,6.123536
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,36.81413,36.81413,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.671932,9.120536,0,0.5387912,-0.5387912,11.84596,84.61382,0.1285029,0.5630368,0,0,9.120536
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,36.35545,36.35545,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.270588,8.581744,0,0.04629532,-0.04629532,11.79716,84.26525,0.1285029,0.04837861,0,0,8.581744
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,36.2002,36.2002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.322028,8.535449,0,0,0,11.79716,84.26525,0.1285029,0,0,0,8.535449
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,35.84032,35.84032,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.322028,8.535449,0,0.3182426,-0.3182426,11.4617,81.86913,0.1285029,0.3325635,0,0,8.535449
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4382773,39.9208,36.83529,0,0,0,0,0,0,0,0,0,0.4382773,0,0,0,0,2.675631,8.217207,0.4382773,0,0.4382773,11.87749,84.83904,0.1284663,0,0.3506219,0,8.655484
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.733187,52.61455,39.37566,0.849964,0.849964,0,0,0,0.849964,203.9131,0,0,1.733187,0.8946989,0.849964,0,0,2.237353,8.611656,0.8384885,0,0.8384885,12.67295,90.52088,0.1283965,0.9349604,1.38655,0,10.34484
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.525731,62.18676,41.59848,0,0,0,0,0,0,0,1.126866,0,2.525731,0,0,0,0,1.398865,9.366296,1.398865,0,1.398865,14.00003,100,0.1282801,0,2.020585,0,11.89203
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.780378,67.22843,43.74368,1.45685,1.45685,0,0,0,1.45685,190.8486,1.246852,0,2.780378,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1282801,1.602535,2.224302,0,13.40565
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.559842,67.37055,45.72657,1.259771,1.259771,0,0,0,1.259771,203.199,1.233767,0,2.559842,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1282801,1.385748,2.047873,0,13.18512
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.857015,62.9249,47.70947,0,0,0,0,0,0,0,1.857015,0,1.857015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282801,0,1.485612,0,12.48229
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6292648,53.78863,48.94437,0.7336782,0.7336782,0,0,0,0.7336782,85.76852,0,0,0.6292648,0.7722928,0.7336782,0,0,0,10.62527,0,0.1430279,-0.1430279,13.84926,98.92311,0.1282801,0.8070459,0.5034119,0,11.25454
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,49.4595,49.4595,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.1589199,10.48225,0,2.332776,-2.332776,11.3903,81.35913,0.1282801,2.437751,0,0,10.48225
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,50.01696,50.01696,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.750894,8.149469,0,0.1287952,-0.1287952,11.25454,80.3894,0.1282801,0.134591,0,0,8.149469
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,49.65708,49.65708,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.894,8.020675,0,2.199627,-2.199627,8.935929,63.82794,0.1282801,2.29861,0,0,8.020675
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,48.30928,48.30928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1282801,0,0,0,5.821048
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,47.23668,47.23668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1282801,0,0,0,5.821048
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,45.68423,45.68423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1282801,0,0,0,5.821048
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,43.97654,43.97654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.338029,5.821048,0,0,0,8.935929,63.82794,0.1282801,0,0,0,5.821048
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,42.23357,42.23357,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.338029,5.821048,0,0.3901924,-0.3901924,8.52463,60.89009,0.1282801,0.4077511,0,0,5.821048
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,40.92105,40.92105,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.771576,5.430856,0,0.4204332,-0.4204332,8.081454,57.72456,0.1282801,0.4393527,0,0,5.430856
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,39.98958,39.98958,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.238724,5.010422,0,0.01647936,-0.01647936,8.064084,57.60048,0.1282801,0.01722093,0,0,5.010422
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,39.00166,39.00166,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.257035,4.993943,0,0.8645973,-0.8645973,7.152718,51.09074,0.1282801,0.9035041,0,0,4.993943
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,38.20427,38.20427,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.217698,4.129346,0,0.5809188,-0.5809188,6.540376,46.71688,0.1282801,0.6070602,0,0,4.129346
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,37.51272,37.51272,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.863163,3.548427,0,0.6008138,-0.6008138,5.907063,42.19322,0.1282801,0.6278505,0,0,3.548427
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,36.81413,36.81413,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.530735,2.947613,0,0.5829089,-0.5829089,5.292623,37.80437,0.1282801,0.6091397,0,0,2.947613
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,36.35545,36.35545,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.178411,2.364704,0,0.3478481,-0.3478481,4.925959,35.18535,0.1282801,0.3635012,0,0,2.364704
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,36.17903,36.17903,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.564909,2.016856,0,0.0806521,-0.0806521,4.840944,34.5781,0.1282801,0.08428144,0,0,2.016856
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,35.84032,35.84032,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.654522,1.936204,0,0.5671586,-0.5671586,4.243106,30.30784,0.1282801,1.967681,0,5,1.936204
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3057436,38.95367,36.81413,1.261205,1.261205,4.589052,0,1.417811,1.261205,24.24218,0,0,0.3057436,0,0,3.327847,3.161454,10.2847,1.369045,3.467198,0,3.467198,7.532379,53.8026,0.1286474,1.387325,0.2445949,5,1.674789
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.688779,52.19743,39.33332,1.386185,1.386185,4.65462,0,1.435711,1.386185,121.8293,0,0,1.688779,0,0,3.268435,3.105014,6.817501,4.489524,4.793792,0,4.793792,12.08017,86.28676,0.1289155,1.524803,1.351023,5,6.178303
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.486927,61.72832,41.52085,0.56848,0.56848,0,0,0,0.56848,437.4696,0,0,2.486927,0.5984,0.56848,0,0,2.023708,8.803937,1.888527,0,1.888527,13.87178,99.08397,0.1287588,0.6253279,1.989542,0,11.29086
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.744693,66.7743,43.66605,2.875541,2.875541,0,0,0,2.875541,95.44962,0,4.440892E-16,2.744693,3.026886,2.875541,0,0,0.1351812,10.50361,0,0.2821924,-0.2821924,13.57433,96.95928,0.1287588,3.163095,2.195755,0,13.2483
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.525589,66.88732,45.60661,1.268831,1.268831,0,0,0,1.268831,199.0484,0.7412481,0,2.525589,1.335612,1.268831,0,0,0.4487283,10.22142,0.4487283,0,0.4487283,14.00003,100,0.1287216,1.395715,2.020471,0,12.74701
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.821275,62.46419,47.58951,0,0,0,0,0,0,0,1.821275,0,1.821275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287216,0,1.45702,0,12.44655
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.595386,53.39589,48.82441,1.853578,1.853578,0,0,0,1.853578,32.1209,0,2.220446E-16,0.595386,1.951135,1.853578,0,0,0,10.62527,0,1.355749,-1.355749,12.57094,89.79227,0.1287216,2.038936,0.4763088,0,11.22066
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,49.37482,49.37482,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.506388,9.269526,0,0.2992037,-0.2992037,12.25555,87.5395,0.1287216,0.3126678,0,0,9.269526
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,49.93229,49.93229,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.838836,8.970322,0,0.1296037,-0.1296037,12.11894,86.56368,0.1287216,0.1354359,0,0,8.970322
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,49.57946,49.57946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.982841,8.840717,0,0,0,12.11894,86.56368,0.1287216,0,0,0,8.840717
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,48.2246,48.2246,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,1.982841,8.840717,0,1.98528,-1.98528,10.02627,71.61608,0.1287216,2.074617,0,0,8.840717
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,47.152,47.152,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.188707,6.855438,0,0.6958148,-0.6958148,9.292819,66.37714,0.1287216,0.7271265,0,0,6.855438
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,45.60661,45.60661,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.961834,6.159623,0,0.1787133,-0.1787133,9.104438,65.03157,0.1287216,0.1867554,0,0,6.159623
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,43.94126,43.94126,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.160405,5.98091,0,2.208093,-2.208093,6.776904,48.40636,0.1287216,3.682457,0,5,5.98091
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,42.15594,42.15594,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.613841,3.772817,3.33,0,3.33,9.93602,70.97143,0.1290294,0.8113928,0,5,3.772817
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,40.88577,40.88577,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.283841,6.769817,3.33,0,3.33,13.09513,93.53649,0.129206,0.07648588,0,5,6.769817
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,39.9543,39.9543,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9538409,9.766817,0,0.3466269,-0.3466269,12.72976,90.92667,0.129206,0.3622251,0,0,9.766817
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,38.98049,38.98049,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.338982,9.420191,0,0.2796778,-0.2796778,12.43495,88.82091,0.129206,0.2922634,0,0,9.420191
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,38.1831,38.1831,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.649735,9.140512,0,0.3336475,-0.3336475,12.08326,86.3088,0.129206,0.3486617,0,0,9.140512
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,37.49155,37.49155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.020454,8.806865,0,0,0,12.08326,86.3088,0.129206,0,0,0,8.806865
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,36.79295,36.79295,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.020454,8.806865,0,0.2228284,-0.2228284,11.84837,84.63108,0.129206,0.2328557,0,0,8.806865
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,36.32016,36.32016,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.268042,8.584037,0,0.3413463,-0.3413463,11.48856,82.06101,0.129206,0.3567069,0,0,8.584037
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,36.15786,36.15786,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.647315,8.24269,0,0.05977347,-0.05977347,11.42556,81.61096,0.129206,0.06246328,0,0,8.24269
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,35.80503,35.80503,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.71373,8.182917,0,1.330936,-1.330936,10.02263,71.59005,0.129206,1.390828,0,0,8.182917
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3248047,39.05318,36.77884,4.022929,4.022929,1.25,0,0.50625,4.022929,8.073837,0,0,0.3248047,2.918872,2.772928,0,0,4.192548,6.851981,0,2.594067,-2.594067,7.28824,52.05875,0.129206,4.425221,0.2598438,5,7.176785
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.646223,51.75942,39.2557,1.102109,1.102109,4.607372,0,1.422813,1.102109,149.3703,4.440892E-16,0,1.646223,0,0,3.505263,3.33,7.074845,4.257913,4.976223,0,4.976223,12.0091,85.77911,0.1294458,1.21232,1.316978,5,5.904136
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.450159,61.24266,41.40089,0.519236,0.519236,0,0,0,0.519236,471.8776,0,0,2.450159,0.5465642,0.519236,0,0,2.098622,8.736514,1.903594,0,1.903594,13.81501,98.67843,0.1292886,0.5711596,1.960127,0,11.18667
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.711116,66.29359,43.54609,1.838064,1.838064,0,0,0,1.838064,147.4985,0.5812844,0,2.711116,1.934804,1.838064,0,0,0.1950281,10.44975,0.1950281,0,0.1950281,14.00003,100,0.1292725,2.02187,2.168893,0,13.16086
