Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.492765,66.42107,45.48665,1.444881,1.444881,0,0,0,1.444881,172.5239,0.9718375,0,2.492765,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1292725,1.58937,1.994212,0,13.11804
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.787067,62.0276,47.4766,0.9359422,0.9359422,0,0,0,0.9359422,190.9377,0.8018646,0,1.787067,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1292725,1.029536,1.429654,0,12.41234
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7711393,54.6762,48.70444,0,0,0,0,0,0,0,0.7711393,0,0.7711393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292725,0,0.6169115,0,11.39641
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,49.21957,49.21957,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1292725,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1292725,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,49.4595,49.4595,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1292725,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,48.14698,48.14698,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1292725,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,47.07438,47.07438,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1292725,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,45.48665,45.48665,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1292725,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,43.8213,43.8213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1292725,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,42.07832,42.07832,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1292725,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,40.84343,40.84343,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1292725,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,39.89079,39.89079,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1292725,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,38.91698,38.91698,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1292725,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,38.16193,38.16193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1292725,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,37.44921,37.44921,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1292725,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,36.77884,36.77884,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1292725,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,36.299,36.299,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1292725,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,36.12258,36.12258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1292725,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,35.78386,35.78386,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1292725,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3388974,39.11036,36.7365,1.124119,1.124119,0,0,0,1.124119,30.14783,0,2.220446E-16,0.3388974,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8443856,-0.8443856,3.894133,27.81518,0.1292725,1.236531,0.2711179,0,2.221263
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,2.006875,54.72448,39.17807,0.3457561,0.3457561,0,0,0,0.3457561,580.4307,0,0,2.006875,0.3639538,0.3457561,0,0,10.65255,1.03798,1.642921,0,1.642921,5.452744,38.94809,0.1291371,0.3803317,1.6055,0,3.044855
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.4148,60.77293,41.28093,1.592993,1.592993,0,0,0,1.592993,151.5889,0,0,2.4148,1.676834,1.592993,0,0,9.009628,2.516609,0.7379661,0,0.7379661,6.15284,43.94877,0.1290764,1.752292,1.93184,0,4.931409
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.410519,73.54764,43.38379,1.618664,1.618664,0,0,0,1.618664,210.6997,0,0,3.410519,1.703856,1.618664,0,0,8.271662,3.180778,1.706663,0,1.706663,7.771923,55.51363,0.1289362,1.78053,2.728415,0,6.591298
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.461966,65.93596,45.3314,0.5098809,0.5098809,0,0,0,0.5098809,482.8512,0,0,2.461966,0.5367168,0.5098809,0,0,6.564999,4.716775,1.925249,0,1.925249,9.598375,68.55968,0.1287785,0.560869,1.969573,0,7.178741
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.755045,61.55803,47.3143,1.13476,1.13476,0,0,0,1.13476,154.6622,0,0,1.755045,1.194484,1.13476,0,0,4.63975,6.4495,0.5605603,0,0.5605603,10.13017,72.35821,0.1287326,1.248236,1.404036,0,8.204544
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5350035,52.62915,48.54214,3.164394,3.164394,1.25,0,0.50625,3.164394,16.90698,0,0,0.5350035,2.015152,1.914394,0,0,4.079189,6.954004,0,1.480148,-1.480148,8.569956,61.21385,0.1287326,3.480834,0.4280028,5,7.489007
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,49.09961,49.09961,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.723799,5.473855,3.33,0,3.33,11.72907,83.77892,0.1291109,1.237414,0,5,5.473855
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,49.69236,49.69236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.393799,8.470856,0,0,0,11.72907,83.77892,0.1291109,0,0,0,8.470856
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,49.33953,49.33953,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.393799,8.470856,0,1.249695,-1.249695,10.41178,74.36969,0.1291109,1.305931,0,0,8.470856
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,48.02701,48.02701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.782348,7.221161,0,0,0,10.41178,74.36969,0.1291109,0,0,0,7.221161
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,46.95441,46.95441,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,3.782348,7.221161,0,2.612002,-2.612002,7.658485,54.70336,0.1291109,4.104542,0,5,7.221161
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,45.36669,45.36669,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,6.684573,4.609159,3.33,0,3.33,10.8176,77.26842,0.129413,0.8102739,0,5,4.609159
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,43.74368,43.74368,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.354573,7.606159,0.6111769,0,0.6111769,11.39741,81.40994,0.1294864,4.792322,0,5,7.606159
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,41.99364,41.99364,0.5415076,0.5415076,0,0,0,0.5415076,0,0,0,0,0.570008,0.5415076,0,0,2.743396,8.156218,0,0.570008,-0.570008,10.79657,77.11823,0.1294864,0.5956584,0,0,8.156218
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,40.7658,40.7658,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,3.376738,7.58621,0,0.8844587,-0.8844587,9.864272,70.45895,0.1294864,0.9242594,0,0,7.58621
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,39.83434,39.83434,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,4.35947,6.701751,0,0.254424,-0.254424,9.596086,68.54333,0.1294864,0.2658731,0,0,6.701751
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,38.83936,38.83936,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,4.642163,6.447327,0,0.5499344,-0.5499344,9.016403,64.40276,0.1294864,0.5746815,0,0,6.447327
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,38.0843,38.0843,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,5.253201,5.897393,0,0.5828142,-0.5828142,8.402063,60.01462,0.1294864,0.6090408,0,0,5.897393
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,37.39276,37.39276,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,5.900773,5.314579,0,0.2800163,-0.2800163,8.1069,57.90631,0.1294864,0.2926171,0,0,5.314579
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,36.71533,36.71533,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,6.211902,5.034562,0,0.7403722,-0.7403722,7.326479,52.33189,0.1294864,0.7736889,0,0,5.034562
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,36.25666,36.25666,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,7.034538,4.29419,0,0.1832362,-0.1832362,7.133331,50.95227,0.1294864,0.1914818,0,0,4.29419
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,36.08024,36.08024,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,7.238133,4.110954,0,0.4854305,-0.4854305,6.621643,47.29736,0.1294864,0.5072749,0,0,4.110954
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,35.72741,35.72741,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,7.777501,3.625523,0,1.956347,-1.956347,4.559472,32.56759,0.1294864,2.044383,0,0,3.625523
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2211556,38.21352,36.67299,0.2385378,0.2385378,0,0,0,0.2385378,92.71305,0,0,0.2211556,0.2510924,0.2385378,0,0,9.95122,1.669176,0,0.02993674,-0.02993674,4.527916,32.34219,0.1294864,0.2623915,0.1769245,0,1.890332
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.565954,50.90674,39.07928,1.986199,1.986199,4.930996,0,1.511162,1.986199,78.84172,0,0,1.565954,0,0,2.944797,2.797557,9.984483,1.63924,4.363511,0,4.363511,8.667506,61.91063,0.1298343,2.184819,1.252763,5,3.205194
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.380894,60.3192,41.16097,0,0,3.410608,0,1.096096,0,0,0,0,2.380894,0,0,3.410608,3.240077,5.620972,5.5664,5.620972,0,5.620972,14.00003,100,0.1297875,0,1.904715,5,7.947294
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.649479,65.30316,43.22855,0.870813,0.870813,0,0,0,0.870813,304.2535,1.732834,0,2.649479,0.9166452,0.870813,0,0,0,10.62527,0,0,0,14.00003,100,0.1297875,0.9578943,2.119583,0,13.27475
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.432765,65.46075,45.1691,2.086928,2.086928,0,0,0,2.086928,116.5716,0.2359991,0,2.432765,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1297875,2.29562,1.946212,0,13.05804
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.724683,61.1055,47.152,1.325362,1.325362,0,0,0,1.325362,130.1292,0.3295645,0,1.724683,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1297875,1.457899,1.379746,0,12.34996
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6671072,53.51307,48.3869,0.8881087,0.8881087,0,0,0,0.8881087,75.11549,1.110223E-16,0,0.6671072,0.9348513,0.8881087,0,0,0,10.62527,0,0.267744,-0.267744,13.7178,97.9841,0.1297875,0.9769196,0.5336858,0,11.29238
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,48.94437,48.94437,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,0.2974934,10.35753,0,0.563951,-0.563951,13.12334,93.73799,0.1297875,0.5893288,0,0,10.35753
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,49.53712,49.53712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9241055,9.793579,0,0,0,13.12334,93.73799,0.1297875,0,0,0,9.793579
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,49.17723,49.17723,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,0.9241055,9.793579,0,1.522845,-1.522845,11.51812,82.27216,0.1297875,1.591373,0,0,9.793579
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,47.87177,47.87177,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,2.616156,8.270734,0,1.498572,-1.498572,9.938491,70.98908,0.1297875,1.566007,0,0,8.270734
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,46.84151,46.84151,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,4.281236,6.772162,0,0.7521941,-0.7521941,9.145609,65.32565,0.1297875,0.7860428,0,0,6.772162
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,45.28906,45.28906,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,5.117007,6.019968,0,2.643305,-2.643305,6.359321,45.42363,0.1297875,2.762254,0,0,6.019968
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,43.62371,43.62371,1.163406,1.163406,0,0,0,1.163406,0,0,2.220446E-16,0,1.224638,1.163406,0,0,8.054012,3.376663,0,1.224638,-1.224638,5.068439,36.20306,0.1297875,1.279747,0,0,3.376663
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,41.91602,41.91602,0.3092082,0.3092082,0,0,0,0.3092082,0,0,0,0,0.3254824,0.3092082,0,0,9.414721,2.152025,0,0.3254824,-0.3254824,4.72535,33.75244,0.1297875,0.3401291,0,0,2.152025
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,40.68818,40.68818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.776368,1.826543,0,0,0,4.72535,33.75244,0.1297875,0,0,0,1.826543
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,39.77083,39.77083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.776368,1.826543,0,0,0,4.72535,33.75244,0.1297875,0,0,0,1.826543
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,38.78291,38.78291,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,9.776368,1.826543,0,0.09742925,-0.09742925,4.622651,33.01887,0.1297875,0.1018136,0,0,1.826543
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,38.04902,38.04902,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,9.884624,1.729113,0,0.1416787,-0.1416787,4.473309,31.95214,0.1297875,0.1480542,0,0,1.729113
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,37.35042,37.35042,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,10.04204,1.587435,0,0.0357045,-0.0357045,4.435673,31.68331,0.1297875,0.0373112,0,0,1.587435
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,36.69416,36.69416,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,10.08172,1.55173,0,0.3273767,-0.3273767,4.090588,29.21842,0.1297875,0.3421086,0,0,1.55173
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,36.22137,36.22137,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,10.44547,1.224354,0,0.2757832,-0.2757832,3.799886,27.14199,0.1297875,0.2881935,0,0,1.224354
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,36.05907,36.05907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75189,0.9485703,0,0,0,3.799886,27.14199,0.1297875,0,0,0,0.9485703
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,35.70624,35.70624,2.197613,2.197613,1.296472,0,0.5189368,2.197613,0,0,4.440892E-16,0,0.9485703,0.9011418,0,0,10.75189,0.9485703,0,0.9485703,-0.9485703,2.800006,20,0.1297875,2.417375,0,5,0.9485703
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.304955,38.76929,36.63771,1.870617,1.870617,5,0,1.53,1.870617,16.30238,0,0,0.304955,0,0,3.129383,2.972914,11.80586,0,3.277869,0,3.277869,5.909665,42.21181,0.1301711,2.057678,0.243964,5,0.304955
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.528124,50.51365,39.00166,1.623567,1.623567,4.612101,0,1.424103,1.623567,94.12139,0,0,1.528124,0,0,2.988534,2.839107,8.527991,2.950082,4.367231,0,4.367231,10.05278,71.80546,0.1304534,1.785923,1.222499,5,4.478206
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.347868,59.92457,41.08335,0.5749702,0.5749702,2.483278,0,0.8429348,0.5749702,408.346,0,0,2.347868,0,0,1.908308,1.812892,4.16076,6.88059,4.16076,0,4.16076,14.00003,100,0.1303482,0.6324673,1.878295,5,9.228458
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.620167,64.87263,43.10858,0.7844389,0.7844389,0,0,0,0.7844389,334.0179,1.794441,0,2.620167,0.8257252,0.7844389,0,0,0,10.62527,0,0,0,14.00003,100,0.1303482,0.8628829,2.096133,0,13.24544
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.404439,65.04572,45.04914,1.257867,1.257867,0,0,0,1.257867,191.1522,1.080369,0,2.404439,1.32407,1.257867,0,0,0,10.62527,0,0,0,14.00003,100,0.1303482,1.383653,1.923551,0,13.02971
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.69594,60.67714,46.99675,1.449749,1.449749,0,0,0,1.449749,116.9817,0.1698893,0,1.69594,1.526051,1.449749,0,0,0,10.62527,0,0,0,14.00003,100,0.1303482,1.594723,1.356752,0,12.32121
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4837347,51.90222,48.2246,1.064229,1.064229,0,0,0,1.064229,45.45401,0,0,0.4837347,1.120241,1.064229,0,0,0,10.62527,0,0.6365061,-0.6365061,13.32909,95.20761,0.1303482,1.170652,0.3869877,0,11.10901
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,48.78207,48.78207,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,0.707229,9.988769,0,0.4711857,-0.4711857,12.83242,91.65995,0.1303482,0.492389,0,0,9.988769
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,49.41716,49.41716,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,1.230769,9.517583,0,1.085005,-1.085005,11.68872,83.49071,0.1303482,1.13383,0,0,9.517583
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,49.09961,49.09961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43633,8.432577,0,0,0,11.68872,83.49071,0.1303482,0,0,0,8.432577
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,47.78709,47.78709,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,2.43633,8.432577,0,1.485563,-1.485563,10.1228,72.30558,0.1303482,1.552414,0,0,8.432577
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,46.72155,46.72155,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,4.086956,6.947014,0,1.740118,-1.740118,8.288556,59.20385,0.1303482,1.818423,0,0,6.947014
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,45.1691,45.1691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.02042,5.206896,0,0,0,8.288556,59.20385,0.1303482,0,0,0,5.206896
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,43.54609,43.54609,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,6.02042,5.206896,0,0.479126,-0.479126,7.783513,55.59641,0.1303482,0.5006866,0,0,5.206896
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,41.8384,41.8384,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,6.552782,4.72777,0,0.3405453,-0.3405453,7.424547,53.03237,0.1303482,0.3558698,0,0,4.72777
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,40.62467,40.62467,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,6.931166,4.387225,0,0.6143535,-0.6143535,6.776961,48.40677,0.1303482,0.6419994,0,0,4.387225
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,39.71437,39.71437,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,7.613781,3.772871,0,0.4914657,-0.4914657,6.258911,44.70642,0.1303482,0.5135817,0,0,3.772871
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,38.74057,38.74057,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,8.159854,3.281406,0,0.235149,-0.235149,6.011042,42.93593,0.1303482,0.2457307,0,0,3.281406
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,38.00668,38.00668,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,8.42113,3.046257,0,0.1645624,-0.1645624,5.837578,41.6969,0.1303482,0.1719677,0,0,3.046257
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,37.32925,37.32925,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,8.603977,2.881694,0,0.1637653,-0.1637653,5.664954,40.46388,0.1303482,0.1711348,0,0,2.881694
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,36.67299,36.67299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.785939,2.717929,0,0,0,5.664954,40.46388,0.1303482,0,0,0,2.717929
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,36.17903,36.17903,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,8.785939,2.717929,0,0.2143408,-0.2143408,5.439019,38.85006,0.1303482,0.2239862,0,0,2.717929
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,36.02379,36.02379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.024096,2.503588,0,0,0,5.439019,38.85006,0.1303482,0,0,0,2.503588
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,35.68507,35.68507,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,9.024096,2.503588,0,0.6716381,-0.6716381,4.73105,33.79315,0.1303482,0.7018617,0,0,2.503588
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2243798,38.15782,36.59537,0,0,0,0,0,0,0,0,0,0.2243798,0,0,0,0,9.77036,1.83195,0.2243798,0,0.2243798,4.943916,35.31361,0.1303299,0,0.1795038,0,2.05633
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.491828,50.14997,38.93815,0.9377003,0.9377003,0,0,0,0.9377003,159.0943,0,0,1.491828,0.9870529,0.9377003,0,0,9.54598,2.033892,0.5047749,0,0.5047749,5.422788,38.73412,0.1302889,1.03147,1.193462,0,3.52572
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.316994,59.50309,40.96339,0.4941695,0.4941695,0,0,0,0.4941695,468.8663,0,0,2.316994,0.5201784,0.4941695,0,0,9.041205,2.488189,1.796816,0,1.796816,7.127397,50.90987,0.1301431,0.5435865,1.853595,0,4.805184
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.592358,64.45894,42.98862,1.525246,1.525246,0,0,0,1.525246,169.9633,0,0,2.592358,1.605522,1.525246,0,0,7.24439,4.105324,0.9868358,0,0.9868358,8.063591,57.59697,0.1300632,1.677771,2.073886,0,6.697682
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.377583,64.65498,44.93623,2.191392,2.191392,0,0,0,2.191392,108.4964,0,0,2.377583,2.306729,2.191392,0,0,6.257554,4.993476,0.0708539,0,0.0708539,8.130809,58.07709,0.1300574,2.410532,1.902066,0,7.371058
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.668563,60.30151,46.87679,2.888407,2.888407,0,0,0,2.888407,57.76759,0,0,1.668563,3.040428,2.888407,0,0,6.1867,5.057244,0,1.371865,-1.371865,6.684736,47.74802,0.1300574,3.177248,1.33485,0,6.725807
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4611478,51.60364,48.10464,0.7791766,0.7791766,0,0,0,0.7791766,59.18398,0,0,0.4611478,0.8201859,0.7791766,0,0,7.710995,3.685379,0,0.3590382,-0.3590382,6.306277,45.04474,0.1300574,0.8570943,0.3689182,0,4.146527
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,48.66211,48.66211,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,8.109926,3.326341,0,1.603208,-1.603208,4.616347,32.97384,0.1300574,1.675352,0,0,3.326341
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,49.2972,49.2972,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,9.891268,1.723133,0,0.07851212,-0.07851212,4.533588,32.38271,0.1300574,0.08204517,0,0,1.723133
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,48.97965,48.97965,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,9.978503,1.644621,0,1.302948,-1.302948,3.16016,22.57253,0.1300574,1.361581,0,0,1.644621
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,47.67418,47.67418,1.856446,1.856446,1.531857,0,0.5831969,1.856446,0,0,0,0,0.3416728,0.3245892,0,0,11.42622,0.3416728,0,0.3416728,-0.3416728,2.800006,20,0.1300574,2.04209,0,5,0.3416728
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,46.60159,46.60159,0.6170838,0.6170838,4.122347,0,1.290401,0.6170838,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1303296,0.6787922,0,5,0
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,45.04914,45.04914,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1304846,0,0,5,2.997
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,43.42613,43.42613,0.249044,0.249044,3.754307,0,1.189926,0.249044,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1306857,0.2739484,0,5,5.994
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,41.76078,41.76078,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,1.81586,8.991,0,0.1202208,-0.1202208,12.15063,86.79002,0.1306857,0.1256308,0,0,8.991
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,40.56822,40.56822,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,1.949439,8.870779,0,0.1688461,-0.1688461,11.97265,85.51875,0.1306857,0.1764442,0,0,8.870779
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,39.67204,39.67204,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,2.137046,8.701933,0,0.406274,-0.406274,11.5444,82.45982,0.1306857,0.4245563,0,0,8.701933
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,38.69823,38.69823,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,2.588461,8.295659,0,0.4521097,-0.4521097,11.06783,79.05579,0.1306857,0.4724546,0,0,8.295659
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,37.96434,37.96434,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,3.090805,7.843549,0,0.2426195,-0.2426195,10.81209,77.22906,0.1306857,0.2535373,0,0,7.843549
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,37.29397,37.29397,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,3.360383,7.60093,0,0.3637074,-0.3637074,10.42871,74.49062,0.1306857,0.3800743,0,0,7.60093
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,36.63771,36.63771,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,3.764502,7.237223,0,0.1477049,-0.1477049,10.27301,73.37852,0.1306857,0.1543516,0,0,7.237223
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,36.15786,36.15786,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,3.928618,7.089518,0,0.6119314,-0.6119314,9.627981,68.77116,0.1306857,0.6394684,0,0,7.089518
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,35.98145,35.98145,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0.4247773,0.4035384,0,0,4.608542,6.477586,0,0.4247773,-0.4247773,9.180226,65.57291,0.1306857,0.4438922,0,0,6.477586
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,35.64273,35.64273,0.5757999,0.5757999,0,0,0,0.5757999,0,0,0,0,0.6061052,0.5757999,0,0,5.080517,6.052809,0,0.6061052,-0.6061052,8.541335,61.00942,0.1306857,0.6333799,0,0,6.052809
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1559435,37.64253,36.56009,3.490134,3.490134,1.25,0,0.50625,3.490134,4.468125,0,0,0.1559435,2.358035,2.240134,0,0,5.753967,5.446704,0,2.202092,-2.202092,6.220127,44.42939,0.1306857,3.839147,0.1247548,5,5.602647
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.9343,53.74723,38.86053,2.228239,2.228239,5,0,1.53,2.228239,86.80847,0,0,1.9343,0,0,2.771761,2.633173,8.200736,3.244612,4.567473,0,4.567473,10.55321,75.37994,0.1310192,2.451062,1.54744,5,5.178912
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.994249,65.89555,40.84343,2.573868,2.573868,3.180931,0,1.033394,2.573868,116.3326,0,0,2.994249,0,0,0.6070629,0.5767098,3.633262,7.355338,3.570959,0,3.570959,13.94092,99.57781,0.1310917,2.831255,2.395399,5,10.34959
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.171647,70.24834,42.86866,0.8076776,0.8076776,0,0,0,0.8076776,392.6873,2.259156,0,3.171647,0.8501869,0.8076776,0,0,0.06230383,10.5692,0.06230383,0,0.06230383,14.00003,100,0.1310867,0.8884453,2.537318,0,13.74085
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.352441,64.27423,44.81627,2.188853,2.188853,0,0,0,2.188853,107.4737,0.0483856,0,2.352441,2.304055,2.188853,0,0,0,10.62527,0,0,0,14.00003,100,0.1310867,2.407738,1.881953,0,12.97771
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.642954,59.94291,46.75683,0.7356095,0.7356095,0,0,0,0.7356095,223.3459,0.8686281,0,1.642954,0.7743258,0.7356095,0,0,0,10.62527,0,0,0,14.00003,100,0.1310867,0.8091705,1.314363,0,12.26823
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4405409,51.32832,47.99173,2.497659,2.497659,0,0,0,2.497659,17.63815,0,0,0.4405409,2.629115,2.497659,0,0,0,10.62527,0,2.188574,-2.188574,11.69307,83.52175,0.1310867,2.747425,0.3524327,0,11.06581
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,48.54214,48.54214,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.431749,8.4367,0,1.623784,-1.623784,9.981449,71.29592,0.1310867,1.696855,0,0,8.4367
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,49.17723,49.17723,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.235954,6.812916,0,1.424021,-1.424021,8.4804,60.57416,0.1310867,1.488101,0,0,6.812916
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,48.85969,48.85969,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.818199,5.388895,0,2.272559,-2.272559,6.084912,43.46357,0.1310867,2.374824,0,0,5.388895
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,47.55422,47.55422,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.343265,3.116336,0,2.462246,-2.462246,3.489477,24.92478,0.1310867,2.573047,0,0,3.116336
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,46.43929,46.43929,4.86254,4.86254,4.241155,0,1.322835,4.86254,0,0,0,0,0.6540897,0.6213852,0,0,11.07909,0.6540897,0,0.6540897,-0.6540897,2.800006,20,0.1310867,5.348794,0,5,0.6540897
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,44.89389,44.89389,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1311913,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,43.30617,43.30617,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1313646,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,41.6761,41.6761,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1315158,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,40.4906,40.4906,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1316973,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,39.59441,39.59441,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1316973,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,38.64178,38.64178,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1316973,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,37.90789,37.90789,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1316973,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,37.23046,37.23046,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1316973,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,36.5742,36.5742,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1316973,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,36.10141,36.10141,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1316973,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,35.93911,35.93911,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1316973,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,35.60745,35.60745,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1316973,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,36.49658,36.49658,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1316973,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.424773,49.41855,38.76174,0.05914924,0.05914924,0,0,0,0.05914924,2408.777,0,0,1.424773,0.06226236,0.05914924,0,0,6.749134,4.551054,1.362511,0,1.362511,8.88983,63.49865,0.1315875,0.06506417,1.139819,0,5.975827
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.259399,58.75187,40.7658,1.762946,1.762946,0,0,0,1.762946,128.1604,0,0,2.259399,1.855733,1.762946,0,0,5.386622,5.777314,0.4036669,0,0.4036669,9.272781,66.23402,0.1315551,1.939241,1.80752,0,8.036714
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.54139,63.68226,42.7487,0.9878071,0.9878071,0,0,0,0.9878071,257.276,0,0,2.54139,1.039797,0.9878071,0,0,4.982955,6.140614,1.501594,0,1.501594,10.69732,76.40926,0.1314344,1.086588,2.033112,0,8.682005
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.328936,63.91066,44.69631,0,0,0,0,0,0,0,0,0,2.328936,0,0,0,0,3.481362,7.492048,2.328936,0,2.328936,12.90674,92.19082,0.1312477,0,1.863149,0,9.820985
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.619139,59.60134,46.63687,1.369453,1.369453,0,0,0,1.369453,118.2326,0,0,1.619139,1.441529,1.369453,0,0,1.152426,9.588091,0.1776097,0,0.1776097,13.07524,93.39436,0.1312335,1.506398,1.295311,0,11.20723
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5606722,52.14104,47.87177,3.537322,3.537322,1.25,0,0.50625,3.537322,15.85019,0,0,0.5606722,2.407707,2.287322,0,0,0.9748162,9.747939,0,1.847035,-1.847035,11.12829,79.48763,0.1312335,3.891054,0.4485378,5,10.30861
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,48.46452,48.46452,0.3244498,0.3244498,3.510847,0,1.123461,0.3244498,0,0,0,0,0,0,3.186398,3.027078,3.027078,7.900904,3.027078,0,3.027078,14.00003,100,0.1314091,0.3568948,0,5,7.900904
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,49.09961,49.09961,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0,10.62527,0,0.5690853,-0.5690853,13.40016,95.71523,0.1314091,0.5946941,0,0,10.62527
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,48.73973,48.73973,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.632317,10.05619,0,2.727291,-2.727291,10.52534,75.18087,0.1314091,2.850019,0,0,10.05619
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,47.43426,47.43426,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.66264,7.328898,0,1.151738,-1.151738,9.311304,66.50918,0.1314091,1.203566,0,0,7.328898
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,46.31932,46.31932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.942349,6.17716,0,0,0,9.311304,66.50918,0.1314091,0,0,0,6.17716
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,44.77393,44.77393,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,4.942349,6.17716,0,1.970151,-1.970151,7.234583,51.67549,0.1314091,3.433807,0,5,6.17716
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,43.22855,43.22855,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.131405,4.207009,2.042476,0,2.042476,9.172246,65.51591,0.1316424,3.135028,0,5,4.207009
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,41.59848,41.59848,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.088929,6.045238,3.33,0,3.33,12.33136,88.08098,0.1318374,0.2742845,0,5,6.045238
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,40.42709,40.42709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758929,9.042238,0,0,0,12.33136,88.08098,0.1318374,0,0,0,9.042238
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,39.5309,39.5309,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.758929,9.042238,0,0.5843309,-0.5843309,11.71542,83.68142,0.1318374,0.6106257,0,0,9.042238
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,38.58532,38.58532,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.408186,8.457907,0,0.1141279,-0.1141279,11.59512,82.82213,0.1318374,0.1192637,0,0,8.457907
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,37.86555,37.86555,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.534995,8.343779,0,0.4491145,-0.4491145,11.12171,79.44064,0.1318374,0.4693247,0,0,8.343779
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,37.19518,37.19518,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.034011,7.894664,0,0.3295363,-0.3295363,10.77435,76.9595,0.1318374,0.3443654,0,0,7.894664
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,36.56009,36.56009,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.400162,7.565128,0,0.3752607,-0.3752607,10.37879,74.13408,0.1318374,0.3921475,0,0,7.565128
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,36.08024,36.08024,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.817119,7.189867,0,0.3209621,-0.3209621,10.04047,71.71748,0.1318374,0.3354054,0,0,7.189867
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,35.90383,35.90383,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.173743,6.868906,0,0.6791451,-0.6791451,9.324586,66.60405,0.1318374,0.7097067,0,0,6.868906
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,35.56511,35.56511,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.928349,6.18976,0,2.27806,-2.27806,6.9233,49.45205,0.1318374,2.380572,0,0,6.18976
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,36.4613,36.4613,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.459526,3.911701,0,1.680818,-1.680818,5.151562,36.7968,0.1318374,1.756455,0,0,3.911701
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.39367,49.10084,38.69823,0.8280061,0.8280061,0,0,0,0.8280061,168.3164,0,0,1.39367,0.8715854,0.8280061,0,0,9.327102,2.230882,0.5220846,0,0.5220846,5.646855,40.3346,0.1317957,0.9108068,1.114936,0,3.624552
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.233245,58.38644,40.6529,0.1819433,0.1819433,0,0,0,0.1819433,1227.44,0,0,2.233245,0.1915193,0.1819433,0,0,8.805017,2.700758,2.041725,0,2.041725,7.583806,54.16993,0.1316327,0.2001377,1.786596,0,4.934003
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.518296,63.31937,42.62874,3.028141,3.028141,4.806282,0,1.477115,3.028141,83.16311,0,0,2.518296,0,0,1.778141,1.689234,6.763292,4.538311,4.20753,0,4.20753,11.57542,82.6814,0.1319498,3.330955,2.014637,5,7.056607
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.307096,63.56431,44.57635,0.3219387,0.3219387,0,0,0,0.3219387,716.626,0,0,2.307096,0.3388828,0.3219387,0,0,2.555762,8.325089,1.968214,0,1.968214,13.44263,96.0186,0.1317931,0.3541326,1.845677,0,10.63218
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.597141,59.2768,46.51691,0.8614303,0.8614303,0,0,0,0.8614303,185.4057,0.1028238,0,1.597141,0.9067688,0.8614303,0,0,0.5875485,10.09648,0.5875485,0,0.5875485,14.00003,100,0.1317464,0.9475734,1.277713,0,11.69362
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.4050378,50.80905,47.75181,2.107631,2.107631,0,0,0,2.107631,19.21768,0,0,0.4050378,2.21856,2.107631,0,0,0,10.62527,0,1.813522,-1.813522,12.08841,86.3456,0.1317464,2.318395,0.3240303,0,11.03031
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,48.34456,48.34456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015024,8.811752,0,0,0,12.08841,86.3456,0.1317464,0,0,0,8.811752
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,48.97965,48.97965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015024,8.811752,0,0,0,12.08841,86.3456,0.1317464,0,0,0,8.811752
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,48.66211,48.66211,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.015024,8.811752,0,2.618065,-2.618065,9.328726,66.63362,0.1317464,2.735878,0,0,8.811752
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,47.3143,47.3143,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.923985,6.193688,0,0.9388622,-0.9388622,8.339078,59.56473,0.1317464,0.981111,0,0,6.193688
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,46.16408,46.16408,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,5.967165,5.254826,0,2.986726,-2.986726,5.190793,37.07702,0.1317464,4.496129,0,5,5.254826
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,44.65397,44.65397,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.285749,2.2681,1.970253,0,1.970253,7.059939,50.42803,0.1319691,3.218655,0,5,2.2681
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,43.10858,43.10858,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.315496,4.041327,3.210876,0,3.210876,10.10604,72.18587,0.1323308,1.782143,0,5,4.041327
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,41.47852,41.47852,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.10462,6.931116,3.33,0,3.33,13.26516,94.75095,0.1325462,0.4185342,0,5,6.931116
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,40.34946,40.34946,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.7746204,9.928116,0,0.6303892,-0.6303892,12.60067,90.00461,0.1325462,0.6587567,0,0,9.928116
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,39.45328,39.45328,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.475053,9.297727,0,0.3663759,-0.3663759,12.21448,87.24609,0.1325462,0.3828628,0,0,9.297727
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,38.50064,38.50064,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.882137,8.931351,0,0.05499168,-0.05499168,12.15651,86.83204,0.1325462,0.05746631,0,0,8.931351
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,37.78793,37.78793,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.943239,8.876359,0,0.221968,-0.221968,11.92253,85.16079,0.1325462,0.2319566,0,0,8.876359
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,37.13167,37.13167,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.18987,8.654391,0,0.5661833,-0.5661833,11.32573,80.89787,0.1325462,0.5916615,0,0,8.654391
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,36.49658,36.49658,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.818963,8.088208,0,0.1038181,-0.1038181,11.21629,80.1162,0.1325462,0.1084899,0,0,8.088208
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,36.02379,36.02379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.934316,7.98439,0,0,0,11.21629,80.1162,0.1325462,0,0,0,7.98439
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,35.86149,35.86149,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.934316,7.98439,0,0.2647485,-0.2647485,10.93722,78.12286,0.1325462,0.2766622,0,0,7.98439
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,35.52277,35.52277,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.228481,7.719641,0,1.364974,-1.364974,9.498413,67.84567,0.1325462,1.426398,0,0,7.719641
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,36.41896,36.41896,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.745119,6.354668,0,1.929242,-1.929242,7.464814,53.31999,0.1325462,3.391058,0,5,6.354668
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.364478,48.78437,38.62061,0,0,3.505263,0,1.121937,0,0,0,0,1.364478,0,0,3.505263,3.33,6.888721,4.425426,4.694479,0,4.694479,11.91839,85.13116,0.1325833,0,1.091583,5,5.789904
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.208382,58.06609,40.56822,1.190552,1.190552,0,0,0,1.190552,185.4923,0,0,2.208382,1.253213,1.190552,0,0,2.194242,8.650455,0.9551696,0,0.9551696,12.82454,91.60368,0.1325075,1.309607,1.766706,0,10.85884
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.496835,62.97351,42.50878,2.097457,2.097457,0,0,0,2.097457,119.041,0,0,2.496835,2.20785,2.097457,0,0,1.239073,9.510109,0.2889853,0,0.2889853,13.0987,93.56193,0.1324846,2.307203,1.997468,0,12.00694
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.286948,63.23517,44.45639,0,0,0,0,0,0,0,1.336861,0,2.286948,0,0,0,0,0.9500877,9.770195,0.9500877,0,0.9500877,14.00003,100,0.1324094,0,1.829559,0,12.05714
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.106606,63.76649,46.404,0,0,0,0,0,0,0,2.106606,0,2.106606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324094,0,1.685285,0,12.73188
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.5079759,51.4831,47.63184,0,0,0,0,0,0,0,0.5079759,0,0.5079759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324094,0,0.4063807,0,11.13325
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,48.18931,48.18931,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1324094,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,48.85969,48.85969,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1324094,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,48.50686,48.50686,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1324094,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,47.152,47.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1324094,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,46.04412,46.04412,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1324094,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,44.53401,44.53401,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1324094,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,42.98862,42.98862,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.132774,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,41.40089,41.40089,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1329789,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,40.25067,40.25067,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1329789,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,39.37566,39.37566,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1329789,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,38.42302,38.42302,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1329789,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,37.71031,37.71031,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1329789,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,37.05405,37.05405,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1329789,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,36.44012,36.44012,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1329789,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,35.96028,35.96028,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1329789,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,35.80503,35.80503,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1329789,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,35.46632,35.46632,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1329789,1.306977,0,0,5.705272
