Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,36.37662,36.37662,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1329789,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.679612,51.25825,38.54298,1.411591,1.411591,0,0,0,1.411591,118.9871,0,0,1.679612,1.485886,1.411591,0,0,7.581006,3.802369,0.1937266,0,0.1937266,6.991839,49.94161,0.1329636,1.55275,1.34369,0,5.481981
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.736859,62.88807,40.46943,0.07260821,0.07260821,0,0,0,0.07260821,3769.352,0,0,2.736859,0.07642969,0.07260821,0,0,7.38728,3.976723,2.660429,0,2.660429,9.515744,67.96947,0.1327533,0.07986903,2.189487,0,6.713582
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,3.069724,68.56819,42.38881,2.765228,2.765228,0,0,0,2.765228,111.0116,0,0,3.069724,2.910766,2.765228,0,0,4.72685,6.371109,0.1589578,0,0.1589578,9.666545,69.04662,0.1327408,3.041751,2.455779,0,9.440833
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.269118,62.88028,44.29409,0.949261,0.949261,0,0,0,0.949261,239.0405,0,0,2.269118,0.9992221,0.949261,0,0,4.567892,6.514171,1.269896,0,1.269896,10.87127,77.6518,0.1326406,1.044187,1.815294,0,8.783289
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,2.010781,62.69,46.2417,1.579421,1.579421,0,0,0,1.579421,127.3113,0,0,2.010781,1.662549,1.579421,0,0,3.297996,7.657077,0.3482324,0,0.3482324,11.20164,80.01153,0.1326132,1.737363,1.608625,0,9.667858
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4974869,51.19894,47.43426,2.086581,2.086581,0,0,0,2.086581,23.84221,0,0,0.4974869,2.196401,2.086581,0,0,2.949764,7.970487,0,1.698914,-1.698914,9.410824,67.22003,0.1326132,2.295239,0.3979896,0,8.467974
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,48.02701,48.02701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.837446,6.271573,0,0,0,9.410824,67.22003,0.1326132,0,0,0,6.271573
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,48.70444,48.70444,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,4.837446,6.271573,0,1.300291,-1.300291,8.040197,57.42986,0.1326132,1.358804,0,0,6.271573
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,48.34456,48.34456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.282213,4.971282,0,0,0,8.040197,57.42986,0.1326132,0,0,0,4.971282
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,46.99675,46.99675,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.282213,4.971282,0,3.078391,-3.078391,4.795289,34.25199,0.1326132,3.216918,0,0,4.971282
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,45.88887,45.88887,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,9.702647,1.892892,0,1.133339,-1.133339,3.600644,25.71884,0.1326132,1.184339,0,0,1.892892
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,44.33643,44.33643,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,10.96191,0.7595524,3.33,0,3.33,6.759759,48.2839,0.1329338,1.082506,0,5,0.7595524
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,42.82632,42.82632,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.631913,3.756552,3.33,0,3.33,9.918875,70.84897,0.1330766,0,0,5,3.756552
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,41.23859,41.23859,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.301913,6.753552,3.33,0,3.33,13.07799,93.41403,0.133368,0.9161504,0,5,6.753552
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,40.13071,40.13071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9719131,9.750552,0,0,0,13.07799,93.41403,0.133368,0,0,0,9.750552
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,39.2557,39.2557,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,0.9719131,9.750552,0,0.5336894,-0.5336894,12.51543,89.39577,0.133368,0.5577054,0,0,9.750552
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,38.30306,38.30306,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.564901,9.216863,0,0.1934623,-0.1934623,12.31151,87.93915,0.133368,0.2021681,0,0,9.216863
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,37.62563,37.62563,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,1.779859,9.0234,0,0.1026485,-0.1026485,12.2033,87.16628,0.133368,0.1072677,0,0,9.0234
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,36.97643,36.97643,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,1.893913,8.920753,0,0.3968231,-0.3968231,11.78502,84.17851,0.133368,0.4146802,0,0,8.920753
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,36.37662,36.37662,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.334828,8.52393,0,0.361506,-0.361506,11.40396,81.45666,0.133368,0.3777738,0,0,8.52393
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,35.90383,35.90383,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,2.736501,8.162423,0,0.2027961,-0.2027961,11.19019,79.92976,0.133368,0.211922,0,0,8.162423
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,35.72741,35.72741,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,2.96183,7.959627,0,0.2762525,-0.2762525,10.89899,77.8498,0.133368,0.2886839,0,0,7.959627
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,35.38869,35.38869,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.268777,7.683374,0,1.184383,-1.184383,9.650544,68.93232,0.133368,1.23768,0,0,7.683374
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,36.27782,36.27782,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.584758,6.498992,0,0.9998537,-0.9998537,8.596606,61.40421,0.133368,1.044847,0,0,6.498992
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.311925,48.15551,38.42302,0.962532,0.962532,0,0,0,0.962532,136.2994,0,0,1.311925,1.013192,0.962532,0,0,5.695707,5.499138,0.2987339,0,0.2987339,8.88001,63.42852,0.1333445,1.058785,1.04954,0,6.811064
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.165022,57.3818,40.30713,0.7256671,0.7256671,0,0,0,0.7256671,298.3492,0,0,2.165022,0.7638602,0.7256671,0,0,5.396973,5.767999,1.401162,0,1.401162,10.20927,72.9232,0.1332343,0.7982339,1.732018,0,7.933021
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.459466,62.2971,42.23357,2.614875,2.614875,0,0,0,2.614875,94.05673,0,0,2.459466,2.752501,2.614875,0,0,3.995811,7.029044,0,0.2930341,-0.2930341,9.900384,70.71689,0.1332343,2.876363,1.967573,0,9.488511
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.252916,62.5498,44.13884,0,0,0,0,0,0,0,0,0,2.252916,0,0,0,0,4.321404,6.73601,2.252916,0,2.252916,12.03769,85.98331,0.1330575,0,1.802333,0,8.988926
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,2.038392,62.722,46.04412,0,0,0,0,0,0,0,0,0,2.038392,0,0,0,0,2.068489,8.763635,2.038392,0,2.038392,13.97148,99.79606,0.132898,0,1.630714,0,10.80203
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3651326,50.01366,47.27196,0.9971521,0.9971521,0,0,0,0.9971521,36.61755,0,0,0.3651326,1.049634,0.9971521,0,0,0.03009675,10.59819,0,0.6845012,-0.6845012,13.24995,94.6423,0.132898,1.096867,0.2921061,0,10.96332
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,47.87177,47.87177,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,0.7906536,9.913686,0,0.236306,-0.236306,13.00086,92.8631,0.132898,0.2469398,0,0,9.913686
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,48.50686,48.50686,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.053216,9.67738,0,2.302702,-2.302702,10.5736,75.52555,0.132898,2.406324,0,0,9.67738
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,48.14698,48.14698,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,3.611774,7.374677,0,0.09653902,-0.09653902,10.47184,74.79868,0.132898,0.1008833,0,0,7.374677
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,46.79917,46.79917,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,3.71904,7.278138,0,2.179306,-2.179306,8.174647,58.39022,0.132898,3.652375,0,5,7.278138
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,45.64895,45.64895,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.140491,5.098833,2.239274,0,2.239274,10.29901,73.5642,0.1331432,2.907156,0,5,5.098833
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,44.13884,44.13884,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,3.901217,7.11418,3.33,0,3.33,13.45812,96.12926,0.1332994,0.09301994,0,5,7.11418
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,42.62874,42.62874,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,0.5712164,10.11118,0,1.458619,-1.458619,11.92061,85.14701,0.1332994,1.524256,0,0,10.11118
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,41.08335,41.08335,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.191904,8.652561,0,0.2716825,-0.2716825,11.63423,83.10146,0.1332994,0.2839082,0,0,8.652561
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,40.01075,40.01075,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,2.493773,8.380878,0,0.350089,-0.350089,11.2652,80.46556,0.1332994,0.365843,0,0,8.380878
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,39.15691,39.15691,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,2.882761,8.030789,0,0.1763391,-0.1763391,11.07932,79.13786,0.1332994,0.1842743,0,0,8.030789
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,38.22544,38.22544,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.078693,7.85445,0,0.5679811,-0.5679811,10.48062,74.86141,0.1332994,0.5935403,0,0,7.85445
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,37.52684,37.52684,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,3.709783,7.286469,0,0.1654315,-0.1654315,10.30624,73.61584,0.1332994,0.1728759,0,0,7.286469
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,36.89175,36.89175,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,3.893596,7.121038,0,0.06643442,-0.06643442,10.23621,73.11565,0.1332994,0.06942397,0,0,7.121038
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,36.299,36.299,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,3.967412,7.054604,0,0.426851,-0.426851,9.78627,69.90179,0.1332994,0.4460593,0,0,7.054604
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,35.8262,35.8262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.441691,6.627752,0,0,0,9.78627,69.90179,0.1332994,0,0,0,6.627752
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,35.6639,35.6639,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,4.441691,6.627752,0,0.379108,-0.379108,9.386655,67.0474,0.1332994,0.3961678,0,0,6.627752
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,35.32519,35.32519,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,4.862922,6.248644,0,0.02407078,-0.02407078,9.361282,66.86617,0.1332994,0.02515397,0,0,6.248644
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,36.2002,36.2002,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,4.889668,6.224574,0,1.444074,-1.444074,7.839094,55.99342,0.1332994,1.509058,0,0,6.224574
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.288455,47.86461,38.32423,0,0,0,0,0,0,0,0,0,1.288455,0,0,0,0,6.494195,4.780499,1.288455,0,1.288455,9.06143,64.72437,0.1331987,0,1.030764,0,6.068954
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.145546,57.09673,40.20833,0.02936777,0.02936777,0,0,0,0.02936777,7305.786,0,0,2.145546,0.03091344,0.02936777,0,0,5.205739,5.940109,2.114633,0,2.114633,11.06755,79.05375,0.1330339,0.03230454,1.716437,0,8.085655
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.443062,62.00251,42.11361,2.578591,2.578591,0,0,0,2.578591,94.74409,0,0,2.443062,2.714306,2.578591,0,0,3.091106,7.843278,0,0.2712437,-0.2712437,10.78163,77.0115,0.1330339,2.83645,1.95445,0,10.28634
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.238564,62.22942,43.97654,0,0,0,0,0,0,0,0,0,2.238564,0,0,0,0,3.392488,7.572035,2.238564,0,2.238564,12.90532,92.18066,0.1328599,0,1.790851,0,9.810598
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.528778,58.03466,45.92416,0,0,0,0,0,0,0,0.3748535,0,1.528778,0,0,0,0,1.153924,9.586742,1.153924,0,1.153924,14.00003,100,0.1327704,0,1.223022,0,11.11552
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3550522,49.77863,47.11671,0.7586628,0.7586628,0,0,0,0.7586628,46.79973,0,0,0.3550522,0.7985924,0.7586628,0,0,0,10.62527,0,0.4435403,-0.4435403,13.5325,96.66049,0.1327704,0.8345292,0.2840418,0,10.98033
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,47.70947,47.70947,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,0.4928225,10.18173,0,2.331212,-2.331212,11.07518,79.10828,0.1327704,2.436117,0,0,10.18173
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,48.3869,48.3869,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.083058,7.850522,0,1.513189,-1.513189,9.480141,67.71516,0.1327704,1.581283,0,0,7.850522
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,48.06935,48.06935,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,4.76438,6.337332,0,0.8597231,-0.8597231,8.573913,61.24211,0.1327704,0.8984107,0,0,6.337332
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,46.67921,46.67921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.719628,5.477609,0,0,0,8.573913,61.24211,0.1327704,0,0,0,5.477609
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,45.56427,45.56427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.719628,5.477609,0,0,0,8.573913,61.24211,0.1327704,0,0,0,5.477609
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,44.01888,44.01888,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,5.719628,5.477609,0,1.007005,-1.007005,7.512436,53.66015,0.1327704,1.05232,0,0,5.477609
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,42.55111,42.55111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.838522,4.470604,0,0,0,7.512436,53.66015,0.1327704,0,0,0,4.470604
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,41.00573,41.00573,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,6.838522,4.470604,0,0.2882555,-0.2882555,7.208588,51.48981,0.1327704,0.301227,0,0,4.470604
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,39.93313,39.93313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.158806,4.182349,0,0,0,7.208588,51.48981,0.1327704,0,0,0,4.182349
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,39.10045,39.10045,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.158806,4.182349,0,0.6156739,-0.6156739,6.559611,46.85427,0.1327704,0.6433792,0,0,4.182349
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,38.14782,38.14782,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,7.842888,3.566675,0,0.4229352,-0.4229352,6.113798,43.6699,0.1327704,0.4419673,0,0,3.566675
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,37.47039,37.47039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.312817,3.143739,0,0,0,6.113798,43.6699,0.1327704,0,0,0,3.143739
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,36.83529,36.83529,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.312817,3.143739,0,0.5014939,-0.5014939,5.585177,39.89404,0.1327704,0.5240611,0,0,3.143739
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,36.24254,36.24254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.870031,2.642246,0,0,0,5.585177,39.89404,0.1327704,0,0,0,2.642246
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,35.7627,35.7627,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,8.870031,2.642246,0,0.546919,-0.546919,5.008674,35.77617,0.1327704,0.5715304,0,0,2.642246
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,35.60745,35.60745,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,9.477719,2.095327,0,0.0507947,-0.0507947,4.955132,35.39373,0.1327704,0.05308046,0,0,2.095327
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,35.26873,35.26873,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,1.796768,1.706929,0,0,9.534158,2.044532,0,1.796768,-1.796768,3.061172,21.86547,0.1327704,1.877622,0,0,2.044532
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,36.14375,36.14375,2.005525,2.005525,1.770149,0,0.6482508,2.005525,0,0,0,0,0.2477642,0.235376,0,0,11.53057,0.2477642,0,0.2477642,-0.2477642,2.800006,20,0.1327704,2.206078,0,5,0.2477642
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.266742,47.61082,38.24661,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,199.2776,8.881784E-16,0,1.266742,0,0,3.505263,3.33,11.80586,0,4.596742,0,4.596742,7.160858,51.14888,0.1329256,0.6992333,1.013393,5,1.266742
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.12813,56.80682,40.08837,2.153054,2.153054,4.862217,0,1.492385,2.153054,98.8424,0,0,2.12813,0,0,2.709163,2.573704,7.209119,4.137067,4.701835,0,4.701835,11.62141,83.0099,0.133199,2.36836,1.702504,5,6.265198
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.428394,61.72506,41.99364,2.109619,2.109619,0,0,0,2.109619,115.1105,0,0,2.428394,2.220652,2.109619,0,0,2.507284,8.368719,0.2077422,0,0.2077422,11.81849,84.41763,0.133183,2.320581,1.942715,0,10.79711
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.224809,62.01225,43.89892,1.017232,1.017232,0,0,0,1.017232,218.712,0,0,2.224809,1.070771,1.017232,0,0,2.299541,8.555687,1.154038,0,1.154038,12.91331,92.23773,0.1330938,1.118955,1.779847,0,10.7805
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.516147,57.79508,45.8042,0.4509135,0.4509135,0,0,0,0.4509135,336.2391,0,0,1.516147,0.4746458,0.4509135,0,0,1.145504,9.594321,1.041502,0,1.041502,13.90136,99.29525,0.1330134,0.4960048,1.212918,0,11.11047
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3463477,49.63329,47.03909,2.587757,2.587757,0,0,0,2.587757,13.38409,0,8.881784E-16,0.3463477,2.723954,2.587757,0,0,0.1040019,10.53167,0,2.377607,-2.377607,11.39515,81.39373,0.1330134,2.846532,0.2770782,0,10.87802
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,47.63184,47.63184,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.745787,8.154066,0,1.676721,-1.676721,9.627727,68.76933,0.1330134,1.752174,0,0,8.154066
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,48.30928,48.30928,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.608811,6.477345,0,1.35727,-1.35727,8.197038,58.55015,0.1330134,1.418348,0,0,6.477345
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,47.99173,47.99173,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.116889,5.120074,0,0.1366586,-0.1366586,8.052986,57.52122,0.1330134,0.1428082,0,0,5.120074
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,46.60159,46.60159,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.268732,4.983415,0,2.926908,-2.926908,4.967754,35.48389,0.1330134,3.058619,0,0,4.983415
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,45.48665,45.48665,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.520853,2.056507,0,0.4915771,-0.4915771,4.449586,31.7827,0.1330134,0.5136981,0,0,2.056507
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,43.94126,43.94126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06705,1.56493,0,0,0,4.449586,31.7827,0.1330134,0,0,0,1.56493
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,42.43115,42.43115,2.918028,2.918028,1.431345,0,0.5557571,2.918028,0,0,4.440892E-16,0,1.56493,1.486683,0,0,10.06705,1.56493,0,1.56493,-1.56493,2.800006,20,0.1330134,3.209831,0,5,1.56493
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,40.92105,40.92105,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331719,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,39.84845,39.84845,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1333109,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,39.01577,39.01577,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335079,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,38.0843,38.0843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1335079,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,37.41393,37.41393,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1335079,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,36.77884,36.77884,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1335079,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,36.2002,36.2002,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1335079,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,35.70624,35.70624,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1335079,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,35.54394,35.54394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1335079,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,35.20523,35.20523,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1335079,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,36.08024,36.08024,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1335079,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.247018,47.36575,38.16193,1.150188,1.150188,0,0,0,1.150188,108.4186,0,0,1.247018,1.210724,1.150188,0,0,6.421865,4.845596,0.0362937,0,0.0362937,7.942143,56.72948,0.1335051,1.265207,0.9976144,0,6.092614
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.112252,56.55506,39.98958,0.651078,0.651078,0,0,0,0.651078,324.4238,0,0,2.112252,0.6853452,0.651078,0,0,6.385571,4.87826,1.426907,0,1.426907,9.295826,66.39862,0.1333953,0.7161858,1.689802,0,6.990512
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.415483,61.46477,41.87368,0.5385087,0.5385087,0,0,0,0.5385087,448.5504,0,0,2.415483,0.5668512,0.5385087,0,0,4.958664,6.162476,1.848632,0,1.848632,11.04959,78.9255,0.1332534,0.5923595,1.932386,0,8.577959
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.213927,61.73354,43.74368,0.7776417,0.7776417,0,0,0,0.7776417,284.6976,0,0,2.213927,0.8185701,0.7776417,0,0,3.110033,7.826244,1.395357,0,1.395357,12.37334,88.38085,0.1331465,0.8554058,1.771142,0,10.04017
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.505759,57.53678,45.64895,0.7352687,0.7352687,0,0,0,0.7352687,204.7903,0,0,1.505759,0.7739671,0.7352687,0,0,1.714676,9.082066,0.7317919,0,0.7317919,13.06758,93.33969,0.1330905,0.8087956,1.204607,0,10.58782
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3393009,49.41458,46.87679,1.491529,1.491529,0,0,0,1.491529,22.74854,0,0,0.3393009,1.57003,1.491529,0,0,0.982884,9.740679,0,1.230729,-1.230729,11.77028,84.07326,0.1330905,1.640681,0.2714407,0,10.07998
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,47.4766,47.4766,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.350361,8.50995,0,1.928546,-1.928546,9.737414,69.55282,0.1330905,2.01533,0,0,8.50995
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,48.14698,48.14698,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.493189,6.581404,0,1.106489,-1.106489,8.571072,61.22182,0.1330905,1.156281,0,0,6.581404
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,47.82943,47.82943,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.722622,5.474915,0,2.26796,-2.26796,6.180432,44.14586,0.1330905,2.370018,0,0,5.474915
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,46.43929,46.43929,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.242578,3.206954,0,0.09072526,-0.09072526,6.084799,43.46277,0.1330905,0.0948079,0,0,3.206954
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,45.28906,45.28906,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.343384,3.116229,0,2.482369,-2.482369,3.468153,24.77247,0.1330905,2.594076,0,0,3.116229
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,43.77896,43.77896,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,11.10157,0.6338602,0,0.4708997,-0.4708997,2.971781,21.22696,0.1330905,0.4920902,0,0,0.6338602
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,42.31119,42.31119,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,11.62479,0.1629605,3.33,0,3.33,6.130897,43.79203,0.1333231,0.5966538,0,5,0.1629605
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,40.80109,40.80109,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,8.294793,3.159961,3.33,0,3.33,9.290011,66.35709,0.1335748,0.7230412,0,5,3.159961
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,39.74966,39.74966,0.4900633,0.4900633,3.995327,0,1.255724,0.4900633,0,0,0,0,0,0,3.505263,3.33,4.964793,6.15696,3.33,0,3.33,12.44913,88.92216,0.1337965,0.5390697,0,5,6.15696
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,38.91698,38.91698,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.634793,9.15396,0,0.7864885,-0.7864885,11.6201,83.00052,0.1337965,0.8218805,0,0,9.15396
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,38.00668,38.00668,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.508669,8.367472,0,0.8174648,-0.8174648,10.75841,76.84564,0.1337965,0.8542508,0,0,8.367472
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,37.31514,37.31514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.416963,7.550007,0,0,0,10.75841,76.84564,0.1337965,0,0,0,7.550007
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,36.67299,36.67299,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.416963,7.550007,0,0.3773538,-0.3773538,10.36065,74.00446,0.1337965,0.3943348,0,0,7.550007
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,36.10141,36.10141,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.836246,7.172653,0,0.6390343,-0.6390343,9.687045,69.19304,0.1337965,0.6677908,0,0,7.172653
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,35.62156,35.62156,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.546284,6.533619,0,0.1197533,-0.1197533,9.560814,68.29139,0.1337965,0.1251422,0,0,6.533619
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,35.44515,35.44515,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.679343,6.413866,0,0.4592559,-0.4592559,9.076715,64.83355,0.1337965,0.4799224,0,0,6.413866
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,35.12761,35.12761,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.189627,5.95461,0,0.8215261,-0.8215261,8.210751,58.64811,0.1337965,0.8584948,0,0,5.95461
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,35.98145,35.98145,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.102434,5.133084,0,1.729484,-1.729484,6.387715,45.62644,0.1337965,1.807311,0,0,5.133084
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.544246,49.61421,38.04902,0.6226393,0.6226393,0,0,0,0.6226393,248.0161,0,0,1.544246,0.6554098,0.6226393,0,0,8.024082,3.4036,0.8888361,0,0.8888361,7.230939,51.64946,0.1337286,0.6849033,1.235397,0,4.947846
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.615495,60.9925,39.84845,0.6459141,0.6459141,0,0,0,0.6459141,404.9293,0,0,2.615495,0.6799096,0.6459141,0,0,7.135246,4.203552,1.935586,0,1.935586,9.067197,64.76556,0.1335809,0.7105055,2.092396,0,6.819047
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.404874,61.18582,41.71844,0.9550509,0.9550509,0,0,0,0.9550509,251.8058,0,0,2.404874,1.005317,0.9550509,0,0,5.199661,5.94558,1.399557,0,1.399557,10.39493,74.24937,0.1334743,1.050556,1.923899,0,8.350453
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.204949,61.46492,43.58138,0,0,0,0,0,0,0,0,0,2.204949,0,0,0,0,3.800104,7.205181,2.204949,0,2.204949,12.48673,89.19076,0.1333067,0,1.763959,0,9.41013
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.497362,57.28826,45.48665,0.6623868,0.6623868,0,0,0,0.6623868,226.0555,0,0,1.497362,0.6972494,0.6623868,0,0,1.595155,9.189634,0.8001127,0,0.8001127,13.24578,94.61256,0.133246,0.7286255,1.19789,0,10.687
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3336908,49.21412,46.72155,0.746001,0.746001,0,0,0,0.746001,44.73061,0,1.110223E-16,0.3336908,0.7852643,0.746001,0,0,0.7950426,9.909736,0,0.4515734,-0.4515734,12.76978,91.21256,0.133246,0.8206011,0.2669527,0,10.24343
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,47.3143,47.3143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.296791,9.458162,0,0,0,12.76978,91.21256,0.133246,0,0,0,9.458162
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,47.99173,47.99173,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.296791,9.458162,0,1.903712,-1.903712,10.76309,76.8791,0.133246,1.989379,0,0,9.458162
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,47.67418,47.67418,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,3.412027,7.55445,0,0.3742302,-0.3742302,10.36862,74.06144,0.133246,0.3910705,0,0,7.55445
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,46.28404,46.28404,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,3.827838,7.18022,0,1.879674,-1.879674,8.387272,59.90896,0.133246,3.339259,0,5,7.18022
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,45.13382,45.13382,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.916365,5.300546,3.33,0,3.33,11.54639,82.47403,0.1333825,0,0,5,5.300546
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,43.62371,43.62371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.586365,8.297546,0,0,0,11.54639,82.47403,0.1333825,0,0,0,8.297546
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,42.15594,42.15594,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.586365,8.297546,0,1.766182,-1.766182,9.684668,69.17606,0.1333825,1.84566,0,0,8.297546
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,40.68818,40.68818,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.548789,6.531364,0,0.1605574,-0.1605574,9.515426,67.96719,0.1333825,0.1677824,0,0,6.531364
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,39.65086,39.65086,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.727186,6.370807,0,0.1303516,-0.1303516,9.378023,66.98574,0.1333825,0.1362174,0,0,6.370807
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,38.83936,38.83936,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,4.872021,6.240455,0,0.08344312,-0.08344312,9.290066,66.35748,0.1333825,0.08719806,0,0,6.240455
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,37.92906,37.92906,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,4.964736,6.157012,0,0.3642179,-0.3642179,8.906147,63.61521,0.1333825,0.3806078,0,0,6.157012
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,37.25163,37.25163,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,5.369422,5.792794,0,0.3047616,-0.3047616,8.5849,61.32059,0.1333825,0.3184758,0,0,5.792794
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,36.61654,36.61654,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.708046,5.488032,0,0.4890923,-0.4890923,8.069351,57.63811,0.1333825,0.5111015,0,0,5.488032
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,36.0379,36.0379,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,6.251482,4.99894,0,0.5187311,-0.5187311,7.522561,53.73247,0.1333825,0.542074,0,0,4.99894
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,35.56511,35.56511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.82785,4.480209,0,0,0,7.522561,53.73247,0.1333825,0,0,0,4.480209
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,35.38869,35.38869,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,6.82785,4.480209,0,0.5260024,-0.5260024,6.968105,49.77208,0.1333825,0.5496725,0,0,4.480209
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,35.04998,35.04998,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,7.412297,3.954207,0,0.08830434,-0.08830434,6.875024,49.10722,0.1333825,0.09227803,0,0,3.954207
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,35.90383,35.90383,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.510413,3.865902,0,1.515796,-1.515796,5.277236,37.69447,0.1333825,1.584006,0,0,3.865902
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.095808,45.95802,37.94318,2.459331,2.459331,1.25,0,0.50625,2.459331,44.55714,0,0,1.095808,1.27298,1.209331,0,0,9.194631,2.350107,0,0.1771724,-0.1771724,5.090479,36.3605,0.1333825,2.705264,0.8766461,5,3.445914
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.230309,57.31742,39.73554,2.435451,2.435451,4.806352,0,1.477134,2.435451,91.57684,0,0,2.230309,0,0,2.370901,2.252356,9.391489,2.172934,4.482665,0,4.482665,9.343108,66.73636,0.133655,2.678996,1.784247,5,4.403243
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.395529,60.95992,41.59848,1.198683,1.198683,3.844257,0,1.214482,1.198683,199.8467,0,0,2.395529,0,0,2.645574,2.513295,4.908824,6.207333,4.908824,0,4.908824,14.00003,100,0.133729,1.318551,1.916423,5,8.602861
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.197213,61.2565,43.46141,1.23327,1.23327,0,0,0,1.23327,178.1615,0.8990343,0,2.197213,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.133729,1.356597,1.757771,0,12.82249
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.992807,61.49805,45.3314,2.371309,2.371309,0,0,0,2.371309,84.03825,0,0,1.992807,2.496115,2.371309,0,0,0,10.62527,0,0.5033081,-0.5033081,13.46949,96.21049,0.133729,2.60844,1.594245,0,12.61808
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3441063,49.12818,46.55925,1.187216,1.187216,0,0,0,1.187216,28.98431,0,2.220446E-16,0.3441063,1.249701,1.187216,0,0,0.5592312,10.12197,0,0.9055944,-0.9055944,12.51491,89.39207,0.133729,1.305937,0.2752851,0,10.46607
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,47.152,47.152,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,1.565447,9.216372,0,1.097349,-1.097349,11.35821,81.12989,0.133729,1.146729,0,0,9.216372
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,47.87177,47.87177,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,2.784724,8.119023,0,0.8969214,-0.8969214,10.41277,74.37677,0.133729,0.9372829,0,0,8.119023
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,47.51188,47.51188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.781303,7.222102,0,0,0,10.41277,74.37677,0.133729,0,0,0,7.222102
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,46.16408,46.16408,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,3.781303,7.222102,0,1.385294,-1.385294,8.952541,63.94659,0.133729,1.447632,0,0,7.222102
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,45.01386,45.01386,4.767277,4.767277,1.437277,0,0.5573767,4.767277,0,0,0,0,3.505263,3.33,0,0,5.320518,5.836808,0,3.505263,-3.505263,5.257669,37.55471,0.133729,5.244005,0,5,5.836808
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,43.46141,43.46141,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,9.215255,2.331545,3.236306,0,3.236306,8.327899,59.48487,0.1340678,1.752699,0,5,2.331545
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,42.03598,42.03598,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,5.978949,5.24422,1.509044,0,1.509044,9.759503,69.71059,0.1342253,3.752686,0,5,5.24422
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,40.56822,40.56822,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,4.469906,6.602359,3.33,0,3.33,12.91862,92.27567,0.1344379,0.5104224,0,5,6.602359
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,39.5309,39.5309,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.139906,9.59936,0,0.5376756,-0.5376756,12.35186,88.22739,0.1344379,0.5618709,0,0,9.59936
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,38.7194,38.7194,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.737323,9.061684,0,0.4231586,-0.4231586,11.90581,85.04134,0.1344379,0.4422007,0,0,9.061684
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,37.83027,37.83027,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.207499,8.638525,0,0.3749182,-0.3749182,11.51061,82.21849,0.1344379,0.3917895,0,0,8.638525
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,37.17401,37.17401,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.624075,8.263607,0,0.1196804,-0.1196804,11.38446,81.31739,0.1344379,0.125066,0,0,8.263607
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,36.56009,36.56009,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,2.757053,8.143927,0,0.4026954,-0.4026954,10.95998,78.28541,0.1344379,0.4208167,0,0,8.143927
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,35.98145,35.98145,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.204492,7.741231,0,0.3562952,-0.3562952,10.58441,75.60279,0.1344379,0.3723285,0,0,7.741231
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,35.50866,35.50866,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.600376,7.384936,0,0.8594645,-0.8594645,9.678456,69.13169,0.1344379,0.8981404,0,0,7.384936
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,35.32519,35.32519,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.555336,6.525471,0,0.1488634,-0.1488634,9.521541,68.01086,0.1344379,0.1555623,0,0,6.525471
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,34.98647,34.98647,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.72074,6.376608,0,1.414143,-1.414143,8.030903,57.36348,0.1344379,1.47778,0,0,6.376608
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,35.8262,35.8262,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.292011,4.962465,0,2.179041,-2.179041,5.733992,40.957,0.1344379,2.277098,0,0,4.962465
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.517198,49.17446,37.84438,0.8614786,0.8614786,0,0,0,0.8614786,176.1156,0,0,1.517198,0.9068196,0.8614786,0,0,8.713167,2.783424,0.6103785,0,0.6103785,6.313048,45.09311,0.1343917,0.9476265,1.213758,0,4.300622
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.348664,58.2723,39.63675,1.71801,1.71801,0,0,0,1.71801,136.7084,0,0,2.348664,1.808432,1.71801,0,0,8.102789,3.332764,0.5402325,0,0.5402325,6.825557,48.75388,0.1343509,1.889811,1.878931,0,5.681428
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.788274,64.59332,41.47852,1.329252,1.329252,0,0,0,1.329252,209.7627,0,0,2.788274,1.399212,1.329252,0,0,7.562556,3.818974,1.389062,0,1.389062,8.143337,58.16658,0.1342461,1.462177,2.230619,0,6.607247
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.495268,63.93928,43.34851,0.09289315,0.09289315,0,0,0,0.09289315,2686.17,0,0,2.495268,0.09778227,0.09289315,0,0,6.173494,5.069129,2.397485,0,2.397485,10.41779,74.41264,0.1340655,0.1021825,1.996214,0,7.564397
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.863264,60.19128,45.21144,0.878415,0.878415,0,0,0,0.878415,212.1166,0,0,1.863264,0.9246474,0.878415,0,0,3.776009,7.226866,0.9386169,0,0.9386169,11.30824,80.77299,0.133995,0.9662565,1.490611,0,9.090131
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3463716,48.98748,46.404,0.1809864,0.1809864,0,0,0,0.1809864,191.3799,0,0,0.3463716,0.190512,0.1809864,0,0,2.837392,8.071621,0.1558596,0,0.1558596,11.4561,81.82915,0.1339833,0.199085,0.2770973,0,8.417993
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,47.03909,47.03909,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,2.681532,8.211895,0,0.3223989,-0.3223989,11.11626,79.40173,0.1339833,0.3369069,0,0,8.211895
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,47.70947,47.70947,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,3.039753,7.889496,0,1.152492,-1.152492,9.901432,70.72437,0.1339833,1.204354,0,0,7.889496
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,47.39192,47.39192,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,4.3203,6.737005,0,1.702412,-1.702412,8.106932,57.90654,0.1339833,1.779021,0,0,6.737005
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,46.00178,46.00178,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,6.211869,5.034592,0,1.479502,-1.479502,6.5474,46.76704,0.1339833,1.54608,0,0,5.034592
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,44.85156,44.85156,2.300415,2.300415,0,0,0,2.300415,0,0,0,0,2.421489,2.300415,0,0,7.85576,3.55509,0,2.421489,-2.421489,3.994926,28.53513,0.1339833,2.530456,0,0,3.55509
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,43.34851,43.34851,1.502933,1.502933,1.25,0,0.50625,1.502933,0,0,0,0,0.2662456,0.2529333,0,0,10.5463,1.133601,0,0.2662456,-0.2662456,3.714278,26.53051,0.1339833,1.653227,0,5,1.133601
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,41.95836,41.95836,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,10.84213,0.8673552,2.827309,0,2.827309,6.396499,45.68919,0.1342766,2.226274,0,5,0.8673552
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,40.4906,40.4906,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,8.014823,3.411933,3.33,0,3.33,9.555614,68.25426,0.1345027,0.6087474,0,5,3.411933
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,39.45328,39.45328,0.04278263,0.04278263,3.548046,0,1.133616,0.04278263,0,0,0,0,0,0,3.505263,3.33,4.684823,6.408934,3.33,0,3.33,12.71473,90.81932,0.1346417,0.0470609,0,5,6.408934
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,38.64178,38.64178,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.354823,9.405933,0,0.4855955,-0.4855955,12.20287,87.16316,0.1346417,0.5074472,0,0,9.405933
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,37.74559,37.74559,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.894373,8.920338,0,0.2766955,-0.2766955,11.91121,85.07986,0.1346417,0.2891468,0,0,8.920338
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,37.09639,37.09639,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.201813,8.643642,0,0.5373188,-0.5373188,11.34482,81.03427,0.1346417,0.5614981,0,0,8.643642
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,36.47541,36.47541,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.798834,8.106324,0,0.4196012,-0.4196012,10.90252,77.87501,0.1346417,0.4384833,0,0,8.106324
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,35.925,35.925,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.265057,7.686723,0,0.0952034,-0.0952034,10.80217,77.1582,0.1346417,0.09948755,0,0,7.686723
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,35.44515,35.44515,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.370839,7.591519,0,0.2232505,-0.2232505,10.56684,75.47729,0.1346417,0.2332968,0,0,7.591519
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,35.26873,35.26873,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.618895,7.368268,0,0.389941,-0.389941,10.15581,72.54134,0.1346417,0.4074883,0,0,7.368268
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,34.93002,34.93002,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.052163,6.978328,0,1.533077,-1.533077,8.539804,60.99847,0.1346417,1.602066,0,0,6.978328
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,35.74153,35.74153,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.755582,5.445251,0,2.265377,-2.265377,6.151886,43.94196,0.1346417,2.367319,0,0,5.445251
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.188351,46.48812,37.76676,0.3653834,0.3653834,0,0,0,0.3653834,325.2341,0,0,1.188351,0.3846141,0.3653834,0,0,8.272668,3.179873,0.8037373,0,0.8037373,6.914378,49.38832,0.1345814,0.4019217,0.9506811,0,4.368224
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.068055,55.65121,39.5309,0,0,0,0,0,0,0,0,0,2.068055,0,0,0,0,7.468931,3.903236,2.068055,0,2.068055,8.876307,63.40207,0.1344264,0,1.654444,0,5.971291
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.381658,60.6028,41.40089,0.7972689,0.7972689,0,0,0,0.7972689,298.7271,0,0,2.381658,0.8392305,0.7972689,0,0,5.400876,5.764486,1.542428,0,1.542428,10.33958,73.85401,0.1343111,0.8769958,1.905327,0,8.146144
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.834483,67.20087,43.26383,2.121772,2.121772,0,0,0,2.121772,133.5903,0,0,2.834483,2.233444,2.121772,0,0,3.858448,7.152671,0.6010384,0,0.6010384,10.90978,77.92683,0.1342662,2.333949,2.267586,0,9.987154
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.899943,60.43412,45.13382,1.341863,1.341863,0,0,0,1.341863,141.59,0,0,1.899943,1.412487,1.341863,0,0,3.25741,7.693605,0.4874563,0,0.4874563,11.37222,81.22998,0.1342298,1.476049,1.519955,0,9.593549
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3909196,49.23986,46.31932,0.435772,0.435772,0,0,0,0.435772,89.70737,0,0,0.3909196,0.4587074,0.435772,0,0,2.769953,8.132317,0,0.06778774,-0.06778774,11.30077,80.71959,0.1342298,0.4793492,0.3127357,0,8.523235
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,46.91913,46.91913,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,2.845273,8.064528,0,1.885542,-1.885542,9.31323,66.52293,0.1342298,1.970391,0,0,8.064528
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,47.63184,47.63184,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,4.94032,6.178987,0,1.961321,-1.961321,7.245815,51.75572,0.1342298,3.424581,0,5,6.178987
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,47.27196,47.27196,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.119565,4.217665,3.33,0,3.33,10.40493,74.32079,0.1343614,0,0,5,4.217665
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,45.88887,45.88887,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.789566,7.214665,3.33,0,3.33,13.56405,96.88585,0.1346747,1.192894,0,5,7.214665
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,44.73159,44.73159,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0.4595657,10.21167,0,3.097783,-3.097783,10.2987,73.56197,0.1346747,3.237183,0,0,10.21167
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,43.22855,43.22855,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,3.901546,7.113883,0,2.56665,-2.56665,7.593209,54.2371,0.1346747,4.057149,0,5,7.113883
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,41.8384,41.8384,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,6.75338,4.547233,2.733328,0,2.733328,10.18627,72.75894,0.1349538,2.335093,0,5,4.547233
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,40.38475,40.38475,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,4.020051,7.007228,3.33,0,3.33,13.34539,95.32401,0.1351316,0.31702,0,5,7.007228
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,39.35449,39.35449,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,0.6900513,10.00423,0,0.6452029,-0.6452029,12.66528,90.46613,0.1351316,0.6742371,0,0,10.00423
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,38.56415,38.56415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.406943,9.359025,0,0,0,12.66528,90.46613,0.1351316,0,0,0,9.359025
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,37.6468,37.6468,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,1.406943,9.359025,0,0.4521321,-0.4521321,12.18869,87.06194,0.1351316,0.4724781,0,0,9.359025
