Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,36.99759,36.99759,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,1.909312,8.906893,0,0.4619255,-0.4619255,11.70178,83.584,0.1351316,0.4827121,0,0,8.906893
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,36.37662,36.37662,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,2.422563,8.444967,0,0.09352694,-0.09352694,11.6032,82.87981,0.1351316,0.09773565,0,0,8.444967
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,35.8262,35.8262,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.526482,8.35144,0,0.0647666,-0.0647666,11.53493,82.39217,0.1351316,0.0676811,0,0,8.35144
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,35.36753,35.36753,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.598445,8.286674,0,0.5203674,-0.5203674,10.98641,78.47421,0.1351316,0.5437839,0,0,8.286674
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,35.20523,35.20523,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,3.176631,7.766306,0,0.3059008,-0.3059008,10.66396,76.17102,0.1351316,0.3196663,0,0,7.766306
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,34.87357,34.87357,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.51652,7.460406,0,1.5973,-1.5973,8.980262,64.14459,0.1351316,1.669179,0,0,7.460406
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,35.6639,35.6639,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,5.291298,5.863105,0,1.61341,-1.61341,7.279578,51.99688,0.1351316,1.686013,0,0,5.863105
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.178745,46.30886,37.66797,1.249924,1.249924,0,0,0,1.249924,94.3053,0,0,1.178745,1.31571,1.249924,0,0,7.083976,4.249695,0,0.136965,-0.136965,7.135204,50.96564,0.1351316,1.374917,0.9429959,0,5.42844
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.061526,55.4834,39.43211,2.204721,2.204721,0,0,0,2.204721,93.50506,0,0,2.061526,2.32076,2.204721,0,0,7.23616,4.112731,0,0.2592334,-0.2592334,6.861948,49.01382,0.1351316,2.425194,1.649221,0,6.174256
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.377784,60.42857,41.28093,1.142491,1.142491,0,0,0,1.142491,208.1228,0,0,2.377784,1.202622,1.142491,0,0,7.524197,3.853497,1.175162,0,1.175162,7.976805,56.97706,0.135044,1.25674,1.902227,0,6.231281
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.184978,60.74167,43.10858,0,0,0,0,0,0,0,0,0,2.184978,0,0,0,0,6.349035,4.911143,2.184978,0,2.184978,10.04966,71.78312,0.1348814,0,1.747982,0,7.09612
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.482032,56.59782,44.97152,0,0,0,0,0,0,0,0,0,1.482032,0,0,0,0,4.164057,6.877623,1.482032,0,1.482032,11.45564,81.82581,0.1347714,0,1.185626,0,8.359655
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3251679,48.58303,46.16408,0.8603631,0.8603631,0,0,0,0.8603631,37.79427,0,0,0.3251679,0.9056454,0.8603631,0,0,2.682025,8.211452,0,0.5804774,-0.5804774,10.84376,77.45527,0.1347714,0.9463994,0.2601343,0,8.53662
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,46.79917,46.79917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.327,7.630974,0,0,0,10.84376,77.45527,0.1347714,0,0,0,7.630974
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,47.4766,47.4766,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,3.327,7.630974,0,0.9233723,-0.9233723,9.87044,70.503,0.1347714,0.964924,0,0,7.630974
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,47.11671,47.11671,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,4.352969,6.707602,0,0.6093996,-0.6093996,9.228076,65.9147,0.1347714,0.6368225,0,0,6.707602
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,45.72657,45.72657,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,5.030079,6.098203,0,1.825085,-1.825085,7.304266,52.17323,0.1347714,1.907214,0,0,6.098203
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,44.57635,44.57635,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,7.057952,4.273117,0,2.161,-2.161,5.026372,35.90259,0.1347714,3.633245,0,5,4.273117
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,43.06625,43.06625,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,9.459064,2.112117,3.33,0,3.33,8.185488,58.46765,0.1350815,1.193186,0,5,2.112117
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,41.6761,41.6761,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,6.129064,5.109117,2.471963,0,2.471963,10.5306,75.21841,0.1353315,2.637727,0,5,5.109117
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,40.25067,40.25067,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,3.6571,7.333884,3.33,0,3.33,13.68971,97.78347,0.1354772,0.1178581,0,5,7.333884
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,39.23453,39.23453,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,0.3271002,10.33088,0,0.354129,-0.354129,13.31643,95.11716,0.1354772,0.3700648,0,0,10.33088
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,38.44419,38.44419,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,0.7205769,9.976755,0,0.3950043,-0.3950043,12.90006,92.14308,0.1354772,0.4127795,0,0,9.976755
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,37.54801,37.54801,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,1.159471,9.581751,0,0.3536614,-0.3536614,12.52727,89.48029,0.1354772,0.3695762,0,0,9.581751
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,36.91291,36.91291,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,1.552428,9.228089,0,0.3706928,-0.3706928,12.13652,86.68926,0.1354772,0.387374,0,0,9.228089
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,36.299,36.299,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,1.964309,8.857396,0,0.5730005,-0.5730005,11.53253,82.37502,0.1354772,0.5987855,0,0,8.857396
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,35.7627,35.7627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.600976,8.284396,0,0,0,11.53253,82.37502,0.1354772,0,0,0,8.284396
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,35.30402,35.30402,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,2.600976,8.284396,0,0.2756437,-0.2756437,11.24197,80.29964,0.1354772,0.2880476,0,0,8.284396
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,35.12761,35.12761,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,2.907247,8.008752,0,0.4910303,-0.4910303,10.72438,76.60256,0.1354772,0.5131267,0,0,8.008752
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,34.78889,34.78889,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,3.452836,7.517722,0,0.694509,-0.694509,9.992304,71.37345,0.1354772,0.725762,0,0,7.517722
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,35.58628,35.58628,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,4.224513,6.823213,0,1.150033,-1.150033,8.780063,62.71461,0.1354772,1.201784,0,0,6.823213
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.582391,49.38084,37.54801,0.8262683,0.8262683,0,0,0,0.8262683,191.5106,0,0,1.582391,0.869756,0.8262683,0,0,5.502327,5.67318,0.7126352,0,0.7126352,9.456127,67.54363,0.1354243,0.9088951,1.265913,0,7.255571
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.664089,60.83225,39.31921,0.8428161,0.8428161,0,0,0,0.8428161,316.0938,0,0,2.664089,0.8871749,0.8428161,0,0,4.789691,6.314552,1.776915,0,1.776915,11.14186,79.58453,0.1352926,0.9270977,2.131272,0,8.978642
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.969786,65.9812,41.11863,2.741583,2.741583,0,0,0,2.741583,108.3238,0,0,2.969786,2.885877,2.741583,0,0,3.012777,7.913775,0.08390888,0,0.08390888,11.22146,80.15312,0.1352864,3.015742,2.375829,0,10.88356
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.185216,60.55908,42.94628,2.182029,2.182029,0,0,0,2.182029,100.1461,0,0,2.185216,2.296873,2.182029,0,0,2.928868,7.989293,0,0.1116562,-0.1116562,11.10376,79.31244,0.1352864,2.400232,1.748173,0,10.17451
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.483327,56.44035,44.81627,0.4652774,0.4652774,0,0,0,0.4652774,318.8048,0,0,1.483327,0.4897657,0.4652774,0,0,3.052931,7.877637,0.9935612,0,0.9935612,12.04634,86.0451,0.1352129,0.5118052,1.186661,0,9.360964
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3265325,48.42844,46.00178,2.4072,2.4072,0,0,0,2.4072,13.56483,0,0,0.3265325,2.533895,2.4072,0,0,2.059369,8.771842,0,2.207362,-2.207362,9.719575,69.42539,0.1352129,2.64792,0.261226,0,9.098374
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,46.60159,46.60159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.511994,6.56448,0,0,0,9.719575,69.42539,0.1352129,0,0,0,6.56448
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,47.3143,47.3143,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,4.511994,6.56448,0,1.512755,-1.512755,8.124991,58.03553,0.1352129,1.580829,0,0,6.56448
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,46.95441,46.95441,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,6.192832,5.051725,0,1.391388,-1.391388,6.65834,47.55947,0.1352129,1.454,0,0,5.051725
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,45.56427,45.56427,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,7.738819,3.660337,0,0.1761188,-0.1761188,6.472694,46.23344,0.1352129,0.1840442,0,0,3.660337
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,44.37877,44.37877,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,7.934506,3.484218,0,2.098545,-2.098545,4.260633,30.43304,0.1352129,2.19298,0,0,3.484218
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,42.911,42.911,5.008853,5.008853,3.692464,0,1.173043,5.008853,0,0,0,0,1.385674,1.31639,0,0,10.26622,1.385674,0,1.385674,-1.385674,2.800006,20,0.1352129,5.509739,0,5,1.385674
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,41.52085,41.52085,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1355086,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,40.08837,40.08837,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1357879,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,39.10045,39.10045,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1359841,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,38.30306,38.30306,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1359841,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,37.41393,37.41393,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1359841,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,36.79295,36.79295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1359841,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,36.2002,36.2002,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1359841,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,35.6639,35.6639,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1359841,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,35.20523,35.20523,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1359841,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,35.02881,35.02881,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1359841,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,34.6901,34.6901,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1359841,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,35.46632,35.46632,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1359841,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.166006,45.95623,37.42805,2.276825,2.276825,0,0,0,2.276825,51.21192,0,0,1.166006,2.396658,2.276825,0,0,8.576612,2.906324,0,1.230652,-1.230652,4.566319,32.6165,0.1359841,2.504508,0.9328048,0,4.07233
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.055186,55.1198,39.15691,1.211292,1.211292,0,0,0,1.211292,169.6689,0,0,2.055186,1.275044,1.211292,0,0,9.944003,1.675672,0.7801419,0,0.7801419,5.306426,37.90297,0.1359264,1.332421,1.644149,0,3.730857
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.376714,60.05294,40.96339,2.677556,2.677556,5,0,1.53,2.677556,88.76428,0,0,2.376714,0,0,2.322444,2.206322,9.163861,2.3778,4.583035,0,4.583035,9.654275,68.95897,0.1362055,2.945312,1.901371,5,4.754513
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.187226,60.40079,42.79104,1.175673,1.175673,3.695252,0,1.173804,1.175673,186.0404,0,0,2.187226,0,0,2.519579,2.3936,4.580826,6.502531,4.580826,0,4.580826,14.00003,100,0.1362692,1.29324,1.74978,5,8.689756
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.925148,60.12418,44.65397,0.6490613,0.6490613,0,0,0,0.6490613,296.6049,1.241925,0,1.925148,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1362692,0.7139674,1.540118,0,12.55042
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3292681,48.29136,45.84653,2.437032,2.437032,0,0,0,2.437032,13.51103,0,4.440892E-16,0.3292681,2.565297,2.437032,0,0,0,10.62527,0,2.236029,-2.236029,11.64305,83.16445,0.1362692,2.680735,0.2634145,0,10.95454
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,46.43929,46.43929,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.484477,8.389245,0,1.213437,-1.213437,10.36397,74.02822,0.1362692,1.268042,0,0,8.389245
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,47.11671,47.11671,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.83274,7.175808,0,0.7961258,-0.7961258,9.524781,68.03401,0.1362692,0.8319514,0,0,7.175808
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,46.75683,46.75683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.717325,6.379682,0,0,0,9.524781,68.03401,0.1362692,0,0,0,6.379682
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,45.3314,45.3314,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.717325,6.379682,0,2.287473,-2.287473,7.113573,50.81113,0.1362692,3.765409,0,5,6.379682
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,44.13884,44.13884,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.258961,4.092209,1.77754,0,1.77754,8.799895,62.85627,0.1364451,3.441796,0,5,4.092209
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,42.70636,42.70636,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.481421,5.691995,2.344346,0,2.344346,11.02394,78.74225,0.1366765,2.785494,0,5,5.691995
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,41.32327,41.32327,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.137075,7.801907,2.702305,0,2.702305,13.58757,97.05387,0.1369425,2.371015,0,5,7.801907
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,39.93313,39.93313,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4347702,10.23398,0,0.04277105,-0.04277105,13.54248,96.73183,0.1369425,0.04469574,0,0,10.23398
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,38.93815,38.93815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4822936,10.19121,0,0,0,13.54248,96.73183,0.1369425,0,0,0,10.19121
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,38.16193,38.16193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4822936,10.19121,0,0,0,13.54248,96.73183,0.1369425,0,0,0,10.19121
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,37.29397,37.29397,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4822936,10.19121,0,0.8279908,-0.8279908,12.66971,90.49771,0.1369425,0.8652505,0,0,10.19121
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,36.69416,36.69416,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.402283,9.363219,0,0.5521737,-0.5521737,12.08766,86.34028,0.1369425,0.5770215,0,0,9.363219
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,36.08024,36.08024,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,2.01581,8.811046,0,0.3603857,-0.3603857,11.70778,83.62685,0.1369425,0.376603,0,0,8.811046
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,35.56511,35.56511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.416238,8.45066,0,0,0,11.70778,83.62685,0.1369425,0,0,0,8.45066
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,35.10643,35.10643,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.416238,8.45066,0,0.6255826,-0.6255826,11.04836,78.91671,0.1369425,0.6537338,0,0,8.45066
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.11133,7.825077,0,0,0,11.04836,78.91671,0.1369425,0,0,0,7.825077
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,34.61247,34.61247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.11133,7.825077,0,0,0,11.04836,78.91671,0.1369425,0,0,0,7.825077
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,35.36753,35.36753,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.11133,7.825077,0,2.130013,-2.130013,8.80313,62.87938,0.1369425,2.225864,0,0,7.825077
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.162854,45.79004,37.29397,1.104301,1.104301,0,0,0,1.104301,105.3023,0,0,1.162854,1.162422,1.104301,0,0,5.478011,5.695064,0.0004319847,0,0.0004319847,8.80354,62.8823,0.1369424,1.214731,0.9302835,0,6.857918
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.054961,54.95981,39.01577,0.5243277,0.5243277,0,0,0,0.5243277,391.9231,0,0,2.054961,0.5519239,0.5243277,0,0,5.47758,5.695453,1.503037,0,1.503037,10.22945,73.06733,0.1368316,0.5767604,1.643969,0,7.750414
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.379016,59.88739,40.80109,1.043964,1.043964,0,0,0,1.043964,227.883,0,0,2.379016,1.098909,1.043964,0,0,3.974542,7.048186,1.280107,0,1.280107,11.44386,81.74171,0.1367373,1.14836,1.903213,0,9.427202
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.191199,60.25245,42.62874,0.6857716,0.6857716,0,0,0,0.6857716,319.5232,0,0,2.191199,0.7218649,0.6857716,0,0,2.694435,8.200283,1.469334,0,1.469334,12.8378,91.69836,0.1366293,0.7543488,1.752959,0,10.39148
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.492236,56.12546,44.45639,0,0,0,0,0,0,0,0.2671358,0,1.492236,0,0,0,0,1.225101,9.522683,1.225101,0,1.225101,14.00003,100,0.1365393,0,1.193789,0,11.01492
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3334821,48.12234,45.64895,1.79532,1.79532,0,0,0,1.79532,18.57508,2.220446E-16,0,0.3334821,1.88981,1.79532,0,0,0,10.62527,0,1.556328,-1.556328,12.35951,88.28207,0.1365393,1.974852,0.2667857,0,10.95876
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,46.2417,46.2417,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.729254,9.068946,0,0.2364224,-0.2364224,12.1103,86.50199,0.1365393,0.2470614,0,0,9.068946
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,46.91913,46.91913,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,1.991945,8.832523,0,0.4062451,-0.4062451,11.68208,83.44328,0.1365393,0.4245261,0,0,8.832523
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,46.51691,46.51691,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.443328,8.426278,0,0.08283504,-0.08283504,11.59477,82.8196,0.1365393,0.08656262,0,0,8.426278
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,45.13382,45.13382,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.535367,8.343444,0,2.160686,-2.160686,9.317204,66.55132,0.1365393,2.257917,0,0,8.343444
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,43.94126,43.94126,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.93613,6.182757,0,1.207194,-1.207194,8.044709,57.46209,0.1365393,1.261518,0,0,6.182757
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,42.50878,42.50878,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.277457,4.975563,0,0.2165227,-0.2165227,7.816474,55.83185,0.1365393,0.2262662,0,0,4.975563
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,41.11863,41.11863,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.518038,4.75904,0,0.8377791,-0.8377791,6.933378,49.52402,0.1365393,0.8754792,0,0,4.75904
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,39.74966,39.74966,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.448904,3.921261,0,0.7164441,-0.7164441,6.178179,44.12976,0.1365393,0.7486842,0,0,3.921261
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,38.79702,38.79702,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.244952,3.204817,0,0.3355261,-0.3355261,5.824503,41.60351,0.1365393,0.3506248,0,0,3.204817
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,38.02785,38.02785,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.61776,2.869291,0,0.5116739,-0.5116739,5.285152,37.75101,0.1365393,0.5346992,0,0,2.869291
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,37.17401,37.17401,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.186286,2.357617,0,0.3990706,-0.3990706,4.864495,34.74632,0.1365393,0.4170288,0,0,2.357617
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,36.59537,36.59537,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.629698,1.958546,0,0.2760926,-0.2760926,4.573467,32.66756,0.1365393,0.2885168,0,0,1.958546
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,35.98145,35.98145,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.936467,1.682454,0,0.2938837,-0.2938837,4.263687,30.45484,0.1365393,0.3071085,0,0,1.682454
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,35.46632,35.46632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26301,1.38857,0,0,0,4.263687,30.45484,0.1365393,0,0,0,1.38857
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,35.02881,35.02881,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.26301,1.38857,0,0.6236174,-0.6236174,3.606336,25.75949,0.1365393,0.6516801,0,0,1.38857
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,34.8524,34.8524,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.95591,0.7649525,0,0.5321063,-0.5321063,3.045447,21.75315,0.1365393,0.5560511,0,0,0.7649525
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,34.53485,34.53485,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.54714,0.2328462,0,0.05371037,-0.05371037,2.988831,21.34875,0.1365393,0.05612734,0,0,0.2328462
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,35.26873,35.26873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60682,0.1791358,0,0,0,2.988831,21.34875,0.1365393,0,0,0,0.1791358
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.161573,45.67567,37.19518,3.130288,3.130288,1.856614,0,0.6718557,3.130288,37.10756,0,0,1.161573,1.340709,1.273674,0,0,11.60682,0.1791358,0,0.1791358,-0.1791358,2.800006,20,0.1365393,3.443317,0.9292588,5,1.340709
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.056166,54.85966,38.91698,0,0,3.505263,0,1.121937,0,0,0,0,2.056166,0,0,3.505263,3.33,11.80586,0,5.386166,0,5.386166,7.909771,56.49825,0.1365118,0,1.644933,5,2.056166
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.382462,59.78923,40.68818,1.73239,1.73239,4.626727,0,1.428096,1.73239,137.5246,0,0,2.382462,0,0,2.894337,2.74962,6.419694,4.847549,5.132082,0,5.132082,12.77849,91.27477,0.1366848,1.905628,1.90597,5,7.230011
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.196949,60.12836,42.47349,0.7805745,0.7805745,0,0,0,0.7805745,281.4529,0.08768039,0,2.196949,0.8216574,0.7805745,0,0,1.287612,9.466424,1.287612,0,1.287612,14.00003,100,0.1365908,0.858632,1.75756,0,11.66337
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.499473,56.01067,44.29409,0,0,0,0,0,0,0,1.499473,0,1.499473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365908,0,1.199578,0,12.12475
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4488946,48.83141,45.48665,0,0,0,0,0,0,0,0.4488946,0,0.4488946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365908,0,0.3591157,0,11.07417
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,46.08646,46.08646,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1365908,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,46.75683,46.75683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1365908,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,46.36166,46.36166,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1365908,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,44.97152,44.97152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1365908,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,43.74368,43.74368,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1365908,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,42.31119,42.31119,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1365908,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,40.96339,40.96339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1365908,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,39.59441,39.59441,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1365908,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,38.66294,38.66294,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1365908,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,37.90789,37.90789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1365908,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,37.05405,37.05405,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1365908,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,36.47541,36.47541,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1365908,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,35.88266,35.88266,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1365908,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,35.38869,35.38869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1365908,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,34.93002,34.93002,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1365908,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,34.7536,34.7536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1365908,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,34.43606,34.43606,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1365908,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,35.16994,35.16994,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1365908,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.342808,46.96013,37.07522,0.4676566,0.4676566,0,0,0,0.4676566,287.1354,0,0,1.342808,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8505374,0,0.8505374,8.006802,57.19133,0.1365288,0.5144222,1.074246,0,5.516924
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.260961,56.50914,38.78291,1.691374,1.691374,0,0,0,1.691374,133.676,0,0,2.260961,1.780394,1.691374,0,0,6.317415,4.9396,0.480567,0,0.480567,8.462708,60.44779,0.1364938,1.860512,1.808769,0,7.200562
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.604095,61.678,40.52588,3.392417,3.392417,5,0,1.53,3.392417,76.76222,0,0,2.604095,0,0,1.607583,1.527204,5.836848,5.372111,4.131299,0,4.131299,12.382,88.44269,0.1367992,3.731659,2.083276,5,7.976205
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.84731,66.18255,42.31119,0.2959459,0.2959459,0,0,0,0.2959459,962.105,0.8302377,0,2.84731,0.3115219,0.2959459,0,0,1.70555,9.09028,1.70555,0,1.70555,14.00003,100,0.1366751,0.3255404,2.277848,0,11.93759
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.919953,59.5014,44.13884,1.691444,1.691444,0,0,0,1.691444,113.5097,0.1394858,0,1.919953,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1366751,1.860589,1.535963,0,12.54523
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.423262,48.43472,45.28906,1.243842,1.243842,0,0,0,1.243842,34.02859,0,2.220446E-16,0.423262,1.309308,1.243842,0,0,0,10.62527,0,0.8860457,-0.8860457,13.06605,93.32877,0.1366751,1.368227,0.3386096,0,11.04854
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,45.88887,45.88887,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9844952,9.739228,0,1.579159,-1.579159,11.40147,81.43893,0.1366751,1.650221,0,0,9.739228
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,46.55925,46.55925,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.739116,8.160069,0,1.594303,-1.594303,9.720931,69.43509,0.1366751,1.666046,0,0,8.160069
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,46.16408,46.16408,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.510564,6.565767,0,0.4641475,-0.4641475,9.231677,65.94042,0.1366751,0.4850341,0,0,6.565767
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,44.77393,44.77393,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.026283,6.101619,0,1.165178,-1.165178,8.003472,57.16755,0.1366751,1.21761,0,0,6.101619
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.320925,4.936442,0,0,0,8.003472,57.16755,0.1366751,0,0,0,4.936442
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,42.15594,42.15594,3.066638,3.066638,1.25,0,0.50625,3.066638,0,0,0,0,1.91225,1.816638,0,0,6.320925,4.936442,0,1.91225,-1.91225,5.987784,42.7698,0.1366751,3.373301,0,5,4.936442
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,40.80109,40.80109,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,8.445647,3.024192,3.33,0,3.33,9.146899,65.33486,0.136998,1.568878,0,5,3.024192
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,39.45328,39.45328,0.3070472,0.3070472,3.81231,0,1.205761,0.3070472,0,0,0,0,0,0,3.505263,3.33,5.115647,6.021192,3.33,0,3.33,12.30601,87.89993,0.1371682,0.3377519,0,5,6.021192
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,38.52181,38.52181,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.785647,9.018192,0,0.05106429,-0.05106429,12.25219,87.51546,0.1371682,0.05336219,0,0,9.018192
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,37.78793,37.78793,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.842385,8.967128,0,0.4607159,-0.4607159,11.76655,84.04662,0.1371682,0.4814481,0,0,8.967128
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,36.93409,36.93409,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.354292,8.506412,0,0.2255033,-0.2255033,11.52885,82.34876,0.1371682,0.235651,0,0,8.506412
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,36.35545,36.35545,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.604851,8.280909,0,0.4469395,-0.4469395,11.05773,78.98366,0.1371682,0.4670517,0,0,8.280909
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,35.78386,35.78386,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.10145,7.833969,0,0.06850078,-0.06850078,10.98553,78.4679,0.1371682,0.07158332,0,0,7.833969
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,35.28991,35.28991,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.177562,7.765468,0,0.3241919,-0.3241919,10.6438,76.02699,0.1371682,0.3387805,0,0,7.765468
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,34.8524,34.8524,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.537776,7.441276,0,0.6677716,-0.6677716,9.939906,70.99919,0.1371682,0.6978214,0,0,7.441276
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,34.6901,34.6901,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.279744,6.773505,0,0.5338065,-0.5338065,9.377225,66.98004,0.1371682,0.5578278,0,0,6.773505
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,34.35138,34.35138,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.872862,6.239698,0,2.469162,-2.469162,6.7745,48.38919,0.1371682,2.580274,0,0,6.239698
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,35.08527,35.08527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.616375,3.770536,0,0,0,6.7745,48.38919,0.1371682,0,0,0,3.770536
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.428071,47.52757,36.97643,2.458733,2.458733,0,0,0,2.458733,58.0816,0,0,1.428071,2.58814,2.458733,0,0,7.616375,3.770536,0,1.160069,-1.160069,5.55168,39.65478,0.1371682,2.704606,1.142457,0,5.198608
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.065137,54.65304,38.66294,1.365094,1.365094,0,0,0,1.365094,151.2817,0,0,2.065137,1.436941,1.365094,0,0,8.90534,2.610468,0.6281964,0,0.6281964,6.14764,43.91162,0.1371226,1.501603,1.65211,0,4.675605
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.395791,59.58719,40.40592,0.6499488,0.6499488,0,0,0,0.6499488,368.6122,0,0,2.395791,0.6841566,0.6499488,0,0,8.277144,3.175845,1.711634,0,1.711634,7.771439,55.51016,0.1369983,0.7149436,1.916633,0,5.571635
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.722037,64.78793,42.19123,1.552202,1.552202,0,0,0,1.552202,175.3661,0,0,2.722037,1.633897,1.552202,0,0,6.56551,4.716315,1.08814,0,1.08814,8.803739,62.88372,0.1369194,1.707423,2.17763,0,7.438353
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.681011,57.21942,43.97654,1.962973,1.962973,0,0,0,1.962973,85.63596,0,2.220446E-16,1.681011,2.066288,1.962973,0,0,5.47737,5.695642,0,0.3852766,-0.3852766,8.397622,59.98289,0.1369194,2.15927,1.344809,0,7.376652
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3546261,47.75784,45.13382,0.9620436,0.9620436,0,0,0,0.9620436,36.86175,0,1.110223E-16,0.3546261,1.012678,0.9620436,0,0,5.905455,5.310365,0,0.6580514,-0.6580514,7.703975,55.02828,0.1369194,1.058248,0.2837009,0,5.664991
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,45.72657,45.72657,3.063083,3.063083,1.25,0,0.50625,3.063083,0,0,4.440892E-16,0,1.908509,1.813083,0,0,6.636623,4.652314,0,1.908509,-1.908509,5.69223,40.6587,0.1369194,3.369392,0,5,4.652314
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,46.404,46.404,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,8.757188,2.743805,3.075456,0,3.075456,8.609863,61.4989,0.1372157,1.938946,0,5,2.743805
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,46.00178,46.00178,0.8006862,0.8006862,4.305949,0,1.340524,0.8006862,0,0,0,0,0,0,3.505263,3.33,5.681732,5.511715,3.33,0,3.33,11.76898,84.06396,0.1374636,0.8807549,0,5,5.511715
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,44.61163,44.61163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.351732,8.508715,0,0,0,11.76898,84.06396,0.1374636,0,0,0,8.508715
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,43.42613,43.42613,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.351732,8.508715,0,2.635041,-2.635041,8.991403,64.22417,0.1374636,2.753617,0,0,8.508715
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,42.03598,42.03598,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.279555,5.873674,0,2.888318,-2.888318,5.946848,42.4774,0.1374636,3.018292,0,0,5.873674
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,40.68818,40.68818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.488797,2.985357,0,0,0,5.946848,42.4774,0.1374636,0,0,0,2.985357
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,39.33332,39.33332,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.488797,2.985357,0,0.3626564,-0.3626564,5.564574,39.74688,0.1374636,0.378976,0,0,2.985357
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,38.42302,38.42302,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,8.891749,2.6227,0,0.6567096,-0.6567096,4.872342,34.80237,0.1374636,0.6862615,0,0,2.6227
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,37.68914,37.68914,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.621427,1.965991,0,0.3052006,-0.3052006,4.550632,32.50445,0.1374636,0.3189346,0,0,1.965991
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,36.83529,36.83529,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,9.960538,1.66079,0,0.3475659,-0.3475659,4.184265,29.88755,0.1374636,0.3632064,0,0,1.66079
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,36.27782,36.27782,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.34672,1.313224,0,0.3489258,-0.3489258,3.816465,27.26041,0.1374636,0.3646275,0,0,1.313224
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,35.68507,35.68507,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,10.73442,0.9642982,0,0.49843,-0.49843,3.291074,23.50762,0.1374636,0.5208593,0,0,0.9642982
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,35.20523,35.20523,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,11.28823,0.4658682,0,0.1994798,-0.1994798,3.080804,22.0057,0.1374636,0.2084564,0,0,0.4658682
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,34.76772,34.76772,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,11.50987,0.2663884,3.33,0,3.33,6.239919,44.57076,0.1376496,0.4603,0,5,0.2663884
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,34.61247,34.61247,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,8.179873,3.263388,3.33,0,3.33,9.399035,67.13583,0.1378077,0.2721509,0,5,3.263388
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,34.27376,34.27376,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.849873,6.260388,3.33,0,3.33,12.55815,89.70089,0.1380347,0.7527179,0,5,6.260388
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,35.00764,35.00764,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,1.519873,9.257388,0,1.086291,-1.086291,11.4131,81.52197,0.1380347,1.135174,0,0,9.257388
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.170576,45.40929,36.87763,0.8702496,0.8702496,0,0,0,0.8702496,134.5104,0,0,1.170576,0.9160522,0.8702496,0,0,2.726863,8.171098,0.2545242,0,0.2545242,11.65456,83.2467,0.1380163,0.9572746,0.9364611,0,9.341674
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.07248,54.58234,38.54298,1.496007,1.496007,0,0,0,1.496007,138.5341,0,0,2.07248,1.574745,1.496007,0,0,2.472338,8.400169,0.4977352,0,0.4977352,12.12675,86.61951,0.1379803,1.645608,1.657984,0,10.47265
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.40495,59.53345,40.28596,0.9315715,0.9315715,0,0,0,0.9315715,258.1605,0,0,2.40495,0.9806017,0.9315715,0,0,1.974603,8.848131,1.424348,0,1.424348,13.47801,96.27131,0.1378773,1.024729,1.92396,0,11.25308
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.225035,59.88687,42.03598,0,0,0,0,0,0,0,1.67478,0,2.225035,0,0,0,0,0.5502552,10.13004,0.5502552,0,0.5502552,14.00003,100,0.1378375,0,1.780028,0,12.35508
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.048613,60.30405,43.8213,0.6808536,0.6808536,0,0,0,0.6808536,300.8889,1.331925,0,2.048613,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1378375,0.748939,1.63889,0,12.67389
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3645679,47.71062,45.01386,1.018348,1.018348,0,0,0,1.018348,35.79995,0,2.220446E-16,0.3645679,1.071945,1.018348,0,0,0,10.62527,0,0.707377,-0.707377,13.25439,94.674,0.1378375,1.120182,0.2916543,0,10.98984
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,45.56427,45.56427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7859744,9.917897,0,0,0,13.25439,94.674,0.1378375,0,0,0,9.917897
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,46.2417,46.2417,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7859744,9.917897,0,0.8320566,-0.8320566,12.37732,88.40927,0.1378375,0.8694991,0,0,9.917897
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,45.88887,45.88887,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.710482,9.08584,0,0.2439104,-0.2439104,12.12022,86.57281,0.1378375,0.2548864,0,0,9.08584
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,44.49873,44.49873,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.981493,8.84193,0,1.04706,-1.04706,11.01652,78.68928,0.1378375,1.094178,0,0,8.84193
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,43.26383,43.26383,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.144893,7.79487,0,1.636678,-1.636678,9.29131,66.36637,0.1378375,1.710329,0,0,7.79487
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,41.87368,41.87368,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.963424,6.158192,0,2.223636,-2.223636,6.947392,49.62413,0.1378375,2.323699,0,0,6.158192
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,40.52588,40.52588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.434131,3.934556,0,0,0,6.947392,49.62413,0.1378375,0,0,0,3.934556
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,39.19925,39.19925,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.434131,3.934556,0,0.4519698,-0.4519698,6.470974,46.22115,0.1378375,0.4723084,0,0,3.934556
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,38.30306,38.30306,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.936319,3.482587,0,0.0389026,-0.0389026,6.429967,45.92825,0.1378375,0.04065322,0,0,3.482587
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,37.56918,37.56918,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.979545,3.443684,0,0.05363286,-0.05363286,6.373433,45.52443,0.1378375,0.05604634,0,0,3.443684
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,36.7365,36.7365,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.039137,3.390051,0,0.4944374,-0.4944374,5.852251,41.8017,0.1378375,0.5166871,0,0,3.390051
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,36.15786,36.15786,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.588511,2.895614,0,0.2260296,-0.2260296,5.613994,40.09988,0.1378375,0.236201,0,0,2.895614
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,35.58628,35.58628,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.839656,2.669584,0,0.4547405,-0.4547405,5.134656,36.67604,0.1378375,0.4752038,0,0,2.669584
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,35.10643,35.10643,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.344923,2.214844,0,0.06904557,-0.06904557,5.061875,36.15618,0.1378375,0.07215262,0,0,2.214844
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,34.6901,34.6901,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.42164,2.145798,0,0.3525437,-0.3525437,4.690262,33.5018,0.1378375,0.3684082,0,0,2.145798
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,34.51368,34.51368,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.813355,1.793254,0,0.6648713,-0.6648713,3.989426,28.49584,0.1378375,0.6947905,0,0,1.793254
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,34.19614,34.19614,1.697216,1.697216,1.25,0,0.50625,1.697216,0,0,0,0,0.4707535,0.4472158,0,0,10.5521,1.128383,0,0.4707535,-0.4707535,3.493208,24.95144,0.1378375,1.866937,0,5,1.128383
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,34.90885,34.90885,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,11.07516,0.6576295,3.211003,0,3.211003,6.539433,46.71014,0.1381423,1.781996,0,5,0.6576295
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.17793,45.33907,36.75767,0,0,3.505263,0,1.121937,0,0,0,0,1.17793,0,0,3.505263,3.33,7.864157,3.547533,4.50793,0,4.50793,10.81603,77.25721,0.1381743,0,0.9423439,5,4.725462
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.081787,54.52862,38.42302,0,0,1.341516,0,0.5312338,0,0,0,0,2.081787,0,0,1.341516,1.27444,3.356227,7.60467,3.356227,0,3.356227,14.00003,100,0.1379472,0,1.66543,5,9.686457
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.416185,59.48254,40.15188,1.998093,1.998093,0,0,0,1.998093,120.9245,0.3129287,0,2.416185,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1379472,2.197902,1.932948,0,13.04146
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.237767,59.86654,41.91602,0.9485492,0.9485492,0,0,0,0.9485492,235.9147,1.239294,0,2.237767,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1379472,1.043404,1.790214,0,12.86304
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.986066,59.6041,43.70134,2.159189,2.159189,0,0,0,2.159189,91.98203,0,0,1.986066,2.272831,2.159189,0,0,0,10.62527,0,0.2867648,-0.2867648,13.69775,97.84089,0.1379472,2.375108,1.588853,0,12.61134
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3761684,47.63272,44.85156,0.7088788,0.7088788,0,0,0,0.7088788,53.06527,0,1.110223E-16,0.3761684,0.7461882,0.7088788,0,0,0.3186276,10.33851,0,0.3700198,-0.3700198,13.30772,95.05492,0.1379472,0.7797667,0.3009347,0,10.71468
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,45.40903,45.40903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7297606,9.96849,0,0,0,13.30772,95.05492,0.1379472,0,0,0,9.96849
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,46.08646,46.08646,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.7297606,9.96849,0,2.279367,-2.279367,10.90505,77.89307,0.1379472,2.381939,0,0,9.96849
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,45.72657,45.72657,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.262391,7.689122,0,1.685697,-1.685697,9.128172,65.2011,0.1379472,1.761553,0,0,7.689122
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,44.33643,44.33643,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.135387,6.003426,0,1.435064,-1.435064,7.615481,54.39619,0.1379472,1.499642,0,0,6.003426
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,43.10858,43.10858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.729903,4.568361,0,0,0,7.615481,54.39619,0.1379472,0,0,0,4.568361
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,41.71844,41.71844,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.729903,4.568361,0,1.008988,-1.008988,6.551915,46.7993,0.1379472,1.054392,0,0,4.568361
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,40.38475,40.38475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.851,3.559374,0,0,0,6.551915,46.7993,0.1379472,0,0,0,3.559374
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,39.07928,39.07928,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.851,3.559374,0,0.5430322,-0.5430322,5.979509,42.71069,0.1379472,0.5674686,0,0,3.559374
