Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,38.20427,38.20427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.45437,3.016342,0,0,0,5.979509,42.71069,0.1379472,0,0,0,3.016342
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,37.47039,37.47039,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.45437,3.016342,0,0.247924,-0.247924,5.718174,40.84402,0.1379472,0.2590806,0,0,3.016342
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,36.65888,36.65888,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.72984,2.768418,0,0.2631544,-0.2631544,5.440785,38.86267,0.1379472,0.2749964,0,0,2.768418
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,36.08024,36.08024,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.022234,2.505263,0,0.4184887,-0.4184887,4.99966,35.71178,0.1379472,0.4373207,0,0,2.505263
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,35.50866,35.50866,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.487222,2.086775,0,0.6737248,-0.6737248,4.289491,30.63916,0.1379472,0.7040424,0,0,2.086775
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,35.02881,35.02881,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.2358,1.41305,0,0.1008819,-0.1008819,4.183152,29.8796,0.1379472,0.1054216,0,0,1.41305
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,34.61247,34.61247,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.3479,1.312168,0,0.2128062,-0.2128062,3.958835,28.27733,0.1379472,0.2223824,0,0,1.312168
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,34.43606,34.43606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58435,1.099362,0,0,0,3.958835,28.27733,0.1379472,0,0,0,1.099362
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,34.11852,34.11852,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,3.333044,3.166391,10.58435,1.099362,3.166391,0,3.166391,6.962738,49.73374,0.1382458,1.833652,0,5,1.099362
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,34.83123,34.83123,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.417956,3.949114,3.33,0,3.33,10.12185,72.29881,0.1385031,0.9862251,0,5,3.949114
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.187281,45.30661,36.65888,0.9801719,0.9801719,4.033514,0,1.266149,0.9801719,121.1299,4.440892E-16,0,1.187281,0,0,3.053342,2.900675,4.087955,6.946114,4.087955,0,4.087955,14.00003,100,0.1386472,1.078189,0.9498248,5,8.133395
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.09306,54.49189,38.30306,0,0,0,0,0,0,0,2.09306,0,2.09306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386472,0,1.674448,0,12.71833
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.429074,59.4631,40.03192,1.157846,1.157846,0,0,0,1.157846,209.7925,1.210289,0,2.429074,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1386472,1.27363,1.943259,0,13.05435
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.252835,59.82729,41.76078,0,0,0,0,0,0,0,2.252835,0,2.252835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1386472,0,1.802268,0,12.87811
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.564236,55.74704,43.54609,3.155502,3.155502,1.669477,0,0.6207673,3.155502,49.57172,0,0,1.564236,1.564236,1.486024,0,0,0,10.62527,0,0,0,14.00003,100,0.1386472,3.471052,1.251389,5,12.18951
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5247823,48.60066,44.69631,2.246013,2.246013,0,0,0,2.246013,23.36506,0,0,0.5247823,2.364224,2.246013,0,0,0,10.62527,0,1.839442,-1.839442,12.06109,86.15044,0.1386472,2.470614,0.4198258,0,11.15006
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,45.25378,45.25378,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.043824,8.785832,0,1.29247,-1.29247,10.6987,76.41916,0.1386472,1.350631,0,0,8.785832
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,45.92416,45.92416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.479902,7.493362,0,0,0,10.6987,76.41916,0.1386472,0,0,0,7.493362
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,45.56427,45.56427,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.479902,7.493362,0,1.141754,-1.141754,9.495189,67.82264,0.1386472,1.193133,0,0,7.493362
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,44.18118,44.18118,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.748518,6.351608,0,2.180113,-2.180113,7.197147,51.40809,0.1386472,2.278218,0,0,6.351608
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,42.94628,42.94628,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.170866,4.171495,0,1.00354,-1.00354,6.139324,43.85223,0.1386472,1.048699,0,0,4.171495
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,41.55614,41.55614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.28591,3.167955,0,0,0,6.139324,43.85223,0.1386472,0,0,0,3.167955
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,40.2295,40.2295,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.28591,3.167955,0,0.747198,-0.747198,5.351708,38.22641,0.1386472,0.7808219,0,0,3.167955
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,38.93815,38.93815,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.11613,2.420757,0,0.3839843,-0.3839843,4.946953,35.33531,0.1386472,0.4012635,0,0,2.420757
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,38.10548,38.10548,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.542779,2.036773,0,0.2912703,-0.2912703,4.639927,33.14227,0.1386472,0.3043774,0,0,2.036773
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,37.37159,37.37159,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.866413,1.745503,0,0.1787856,-0.1787856,4.45147,31.79615,0.1386472,0.186831,0,0,1.745503
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,36.56009,36.56009,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.06506,1.566717,0,0.4300704,-0.4300704,3.998137,28.55806,0.1386472,0.4494236,0,0,1.566717
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,36.00262,36.00262,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.54292,1.136647,0,0.01225842,-0.01225842,3.985215,28.46576,0.1386472,0.01281004,0,0,1.136647
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,35.42398,35.42398,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.55654,1.124388,0,0.0345462,-0.0345462,3.9488,28.20566,0.1386472,0.03610078,0,0,1.124388
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,34.95119,34.95119,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.59492,1.089842,0,0.7786523,-0.7786523,3.128029,22.34302,0.1386472,0.8136916,0,0,1.089842
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,34.53485,34.53485,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.46009,0.3111899,0,0.1267828,-0.1267828,2.994388,21.38844,0.1386472,0.132488,0,0,0.3111899
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,34.35138,34.35138,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.60096,0.1844071,3.33,0,3.33,6.153503,43.95351,0.1388307,0.4803466,0,5,0.1844071
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,34.03384,34.03384,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.270964,3.181407,3.219607,0,3.219607,9.207891,65.77052,0.1391306,1.772034,0,5,3.181407
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,34.73244,34.73244,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.051356,6.079053,3.33,0,3.33,12.36701,88.33558,0.1394398,1.407058,0,5,6.079053
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.198913,45.26928,36.53892,1.448061,1.448061,0,0,0,1.448061,82.79435,0,2.220446E-16,1.198913,1.524274,1.448061,0,0,1.721356,9.076054,0,0.3253619,-0.3253619,12.02404,85.88586,0.1394398,1.592867,0.95913,0,10.27497
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.106294,54.47213,38.1831,3.457447,3.457447,3.435194,0,1.102808,3.457447,60.9205,0,0,2.106294,0.02342406,0.02225286,0,0,2.08287,8.750691,2.08287,0,2.08287,14.00003,100,0.1395993,3.803191,1.685035,5,10.85699
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.444454,59.41776,39.86962,0.05569849,0.05569849,0,0,0,0.05569849,4388.726,2.385824,0,2.444454,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1395993,0.06126834,1.955563,0,13.06973
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.269845,59.7977,41.59848,1.386594,1.386594,0,0,0,1.386594,163.6994,0.8102729,0,2.269845,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1395993,1.525253,1.815876,0,12.89512
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.583406,55.69462,43.34851,0.1044348,0.1044348,0,0,0,0.1044348,1516.166,1.473474,0,1.583406,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1395993,0.1148783,1.266724,0,12.20868
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.404377,47.48561,44.49873,1.452781,1.452781,0,0,0,1.452781,27.83469,0,0,0.404377,1.529243,1.452781,0,0,0,10.62527,0,1.124866,-1.124866,12.81431,91.53064,0.1395993,1.598059,0.3235016,0,11.02965
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,45.04914,45.04914,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.249851,9.500408,0,1.495042,-1.495042,11.2384,80.27414,0.1395993,1.562319,0,0,9.500408
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,45.68423,45.68423,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.911009,8.005366,0,2.350067,-2.350067,8.761213,62.57998,0.1395993,2.45582,0,0,8.005366
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,45.3314,45.3314,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.522195,5.655299,0,1.620484,-1.620484,7.053074,50.379,0.1395993,1.693406,0,0,5.655299
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,43.97654,43.97654,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.322733,4.034815,0,0.4990501,-0.4990501,6.527029,46.62154,0.1395993,0.5215074,0,0,4.034815
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,42.7487,42.7487,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.877233,3.535764,0,0.2624091,-0.2624091,6.250425,44.64581,0.1395993,0.2742175,0,0,3.535764
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,41.35855,41.35855,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.168798,3.273355,0,1.844205,-1.844205,4.306463,30.76039,0.1395993,1.927194,0,0,3.273355
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,40.0672,40.0672,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.21791,1.429151,2.982366,0,2.982366,7.135783,50.96978,0.1398748,2.046735,0,5,1.429151
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,38.79702,38.79702,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.235549,4.11328,3.33,0,3.33,10.2949,73.53484,0.1401328,1.031938,0,5,4.11328
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,37.96434,37.96434,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.905549,7.11028,3.33,0,3.33,13.45401,96.09991,0.1402442,0,0,5,7.11028
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,37.23046,37.23046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5755491,10.10728,0,0,0,13.45401,96.09991,0.1402442,0,0,0,10.10728
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,36.41896,36.41896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5755491,10.10728,0,0,0,13.45401,96.09991,0.1402442,0,0,0,10.10728
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,35.88266,35.88266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5755491,10.10728,0,0,0,13.45401,96.09991,0.1402442,0,0,0,10.10728
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,35.30402,35.30402,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5755491,10.10728,0,0.2614,-0.2614,13.17847,94.13177,0.1402442,0.273163,0,0,10.10728
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,34.83123,34.83123,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8659935,9.845881,0,0.002844214,-0.002844214,13.17548,94.11036,0.1402442,0.002972204,0,0,9.845881
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,34.43606,34.43606,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8691537,9.843036,0,0.3537278,-0.3537278,12.80261,91.44706,0.1402442,0.3696456,0,0,9.843036
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,34.25259,34.25259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262185,9.489308,0,0,0,12.80261,91.44706,0.1402442,0,0,0,9.489308
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,33.93504,33.93504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262185,9.489308,0,0,0,12.80261,91.44706,0.1402442,0,0,0,9.489308
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,34.61247,34.61247,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.262185,9.489308,0,0.7014552,-0.7014552,12.06322,86.16566,0.1402442,0.7330207,0,0,9.489308
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.212685,45.24844,36.41896,1.319032,1.319032,0,0,0,1.319032,91.93753,0,0,1.212685,1.388454,1.319032,0,0,2.041579,8.787852,0,0.1757692,-0.1757692,11.87794,84.84225,0.1402442,1.450935,0.9701481,0,10.00054
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.121665,54.45505,38.04902,0.6647363,0.6647363,0,0,0,0.6647363,319.1738,0,0,2.121665,0.6997225,0.6647363,0,0,2.236878,8.612083,1.421942,0,1.421942,13.22691,94.47775,0.1401421,0.73121,1.697332,0,10.73375
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.461265,59.41817,39.73554,3.375595,3.375595,1.811584,0,0.6595623,3.375595,72.9135,0,0,2.461265,1.646328,1.564012,0,0,0.8149365,9.891831,0.8149365,0,0.8149365,14.00003,100,0.1401709,3.713155,1.969012,5,12.3531
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.288691,59.78489,41.43618,0,0,0,0,0,0,0,2.288691,0,2.288691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401709,0,1.830953,0,12.91397
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.60414,55.69393,43.18621,0.5935043,0.5935043,0,0,0,0.5935043,270.2828,0.9793988,0,1.60414,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1401709,0.6528547,1.283312,0,12.22941
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4211481,47.40319,44.29409,0.206592,0.206592,0,0,0,0.206592,203.855,0.2036829,0,0.4211481,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1401709,0.2272512,0.3369185,0,11.04642
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,44.85156,44.85156,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1401709,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,45.48665,45.48665,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1401709,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,45.13382,45.13382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1401709,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,43.74368,43.74368,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1401709,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,42.50878,42.50878,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1402085,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,41.16097,41.16097,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402085,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,39.86962,39.86962,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1402085,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,38.59944,38.59944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1402085,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,37.8091,37.8091,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1402085,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,37.09639,37.09639,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1402085,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,36.27782,36.27782,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1402085,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,35.7627,35.7627,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1402085,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,35.19111,35.19111,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1402085,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,34.71127,34.71127,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1402085,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,34.33727,34.33727,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1402085,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,34.1538,34.1538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1402085,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,33.83625,33.83625,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1402085,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,34.49251,34.49251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1402085,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.523138,47.53165,36.27782,1.154484,1.154484,0,0,0,1.154484,131.9324,0,0,1.523138,1.215246,1.154484,0,0,5.055358,6.075452,0.3078918,0,0.3078918,9.496186,67.82977,0.1401864,1.269932,1.21851,0,7.59859
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.739735,59.88829,37.90789,0,0,0,0,0,0,0,0,0,2.739735,0,0,0,0,4.747466,6.352555,2.739735,0,2.739735,12.09533,86.39502,0.1399902,0,2.191788,0,9.09229
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.259578,67.04919,39.55207,0,0,0,0,0,0,0,1.251847,0,3.259578,0,0,0,0,2.007731,8.818316,2.007731,0,2.007731,14.00003,100,0.1398468,0,2.607662,0,12.07789
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.309861,59.75296,41.23859,0.6196678,0.6196678,0,0,0,0.6196678,372.758,1.657579,0,2.309861,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1398468,0.6816345,1.847889,0,12.93513
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.960567,58.5772,42.98862,1.338567,1.338567,0,0,0,1.338567,146.4676,0.5515492,0,1.960567,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1398468,1.472423,1.568453,0,12.58584
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4397325,47.34151,44.0965,0,0,0,0,0,0,0,0.4397325,0,0.4397325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398468,0,0.351786,0,11.06501
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,44.65397,44.65397,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1398468,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,45.3314,45.3314,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1398468,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,44.97152,44.97152,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1398468,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1398468,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,42.31119,42.31119,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1398468,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,40.96339,40.96339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1398468,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,39.71437,39.71437,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1398468,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,38.47947,38.47947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1398468,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,37.66797,37.66797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1398468,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,36.95525,36.95525,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1398468,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,36.17903,36.17903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1398468,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,35.6639,35.6639,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1398468,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,35.08527,35.08527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1398468,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,34.63364,34.63364,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1398468,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,34.25259,34.25259,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1398468,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,34.07618,34.07618,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1398468,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,33.7798,33.7798,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1398468,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,34.41489,34.41489,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1400654,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.54688,47.6144,36.17903,0,0,3.505263,0,1.121937,0,0,0,0,1.54688,0,0,3.505263,3.33,6.448006,4.822069,4.87688,0,4.87688,12.50953,89.35358,0.1400659,0,1.237504,5,6.368948
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.158174,54.47894,37.78793,0.7596902,0.7596902,0,0,0,0.7596902,284.0861,0,0,2.158174,0.799674,0.7596902,0,0,1.571126,9.211261,1.3585,0,1.3585,13.79831,98.55918,0.1399693,0.8356593,1.726539,0,11.36943
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.501159,59.4199,39.418,0,0,0,0,0,0,0,2.288533,0,2.501159,0,0,0,0,0.2126262,10.43391,0.2126262,0,0.2126262,14.00003,100,0.1399541,0,2.000927,0,12.93507
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.331738,59.81651,41.11863,1.1276,1.1276,0,0,0,1.1276,206.7877,1.14479,0,2.331738,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1399541,1.24036,1.86539,0,12.95701
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.651577,55.70487,42.82632,1.274331,1.274331,0,0,0,1.274331,129.6035,0.3101764,0,1.651577,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1399541,1.401764,1.321262,0,12.27685
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4601111,47.33654,43.94126,2.504738,2.504738,0,0,0,2.504738,18.36963,0,0,0.4601111,2.636567,2.504738,0,0,0,10.62527,0,2.176456,-2.176456,11.70584,83.61299,0.1399541,2.755212,0.3680888,0,11.08539
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,44.49873,44.49873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418284,8.448818,0,0,0,11.70584,83.61299,0.1399541,0,0,0,8.448818
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,45.13382,45.13382,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.418284,8.448818,0,0.3297747,-0.3297747,11.35823,81.13004,0.1399541,0.3446145,0,0,8.448818
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,44.77393,44.77393,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.7847,8.119043,0,1.125875,-1.125875,10.17145,72.65309,0.1399541,1.176539,0,0,8.119043
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,43.38379,43.38379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.035672,6.993169,0,0,0,10.17145,72.65309,0.1399541,0,0,0,6.993169
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,42.11361,42.11361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.035672,6.993169,0,0,0,10.17145,72.65309,0.1399541,0,0,0,6.993169
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,40.80109,40.80109,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.035672,6.993169,0,2.044515,-2.044515,8.016345,57.25949,0.1399541,2.136518,0,0,6.993169
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,39.5309,39.5309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.307356,4.948654,0,0,0,8.016345,57.25949,0.1399541,0,0,0,4.948654
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,38.28189,38.28189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.307356,4.948654,0,0,0,8.016345,57.25949,0.1399541,0,0,0,4.948654
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,37.49155,37.49155,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.307356,4.948654,0,0.7766506,-0.7766506,7.197683,51.41192,0.1399541,0.8115999,0,0,4.948654
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,36.79295,36.79295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.170301,4.172003,0,0,0,7.197683,51.41192,0.1399541,0,0,0,4.172003
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,36.0379,36.0379,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.170301,4.172003,0,0.237355,-0.237355,6.947489,49.62482,0.1399541,0.248036,0,0,4.172003
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,35.52277,35.52277,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.434029,3.934648,0,0.2256672,-0.2256672,6.709615,47.92572,0.1399541,0.2358222,0,0,3.934648
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,34.97236,34.97236,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.68477,3.708981,0,0.3216217,-0.3216217,6.370596,45.50417,0.1399541,0.3360947,0,0,3.708981
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,34.51368,34.51368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.042128,3.387359,0,0,0,6.370596,45.50417,0.1399541,0,0,0,3.387359
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,34.13968,34.13968,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.042128,3.387359,0,0.05383421,-0.05383421,6.313849,45.09883,0.1399541,0.05625675,0,0,3.387359
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,33.97738,33.97738,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.101943,3.333525,0,0.1718071,-0.1718071,6.132749,43.80526,0.1399541,0.1795384,0,0,3.333525
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,33.65984,33.65984,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.29284,3.161718,0,0.9371644,-0.9371644,5.144891,36.74915,0.1399541,0.9793367,0,0,3.161718
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,34.3161,34.3161,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.334134,2.224554,1.994159,0,1.994159,7.036717,50.26216,0.1401356,3.190973,0,5,2.224554
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.704426,48.72934,36.0379,2.208938,2.208938,5,0,1.53,2.208938,77.16044,0,0,1.704426,0,0,2.791062,2.651509,7.339974,4.019297,4.355935,0,4.355935,11.16912,79.77927,0.1404025,2.429832,1.363541,5,5.723723
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.257191,55.18655,37.6468,0,0,1.25,0,0.50625,0,0,0.4848965,0,2.257191,0,0,0.7651035,0.7268483,2.984039,7.939639,2.984039,0,2.984039,14.00003,100,0.1401907,0,1.805753,5,10.19683
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.523577,59.46417,39.27687,0.4913594,0.4913594,0,0,0,0.4913594,513.5908,2.006356,0,2.523577,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1401907,0.5404954,2.018862,0,13.14885
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.355907,59.86084,40.96339,0.5405871,0.5405871,0,0,0,0.5405871,435.8053,1.786868,0,2.355907,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1401907,0.5946458,1.884726,0,12.98118
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.67783,55.75912,42.67108,0.1220522,0.1220522,0,0,0,0.1220522,1374.683,1.549354,0,1.67783,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1401907,0.1342574,1.342264,0,12.3031
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4825771,47.304,43.74368,1.28342,1.28342,0,0,0,1.28342,37.60088,0,0,0.4825771,1.350968,1.28342,0,0,0,10.62527,0,0.8683909,-0.8683909,13.08466,93.46169,0.1401907,1.411762,0.3860617,0,11.10785
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,44.2588,44.2588,3.127234,3.127234,4.142896,0,1.29601,3.127234,0,2.220446E-16,0,0,0,0,1.015662,0.9648788,0.9648788,9.756884,0.9648788,0,0.9648788,14.00003,100,0.140278,3.439957,0,5,9.756884
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,44.89389,44.89389,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.140278,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,44.53401,44.53401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.140278,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,43.14387,43.14387,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.140329,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,41.91602,41.91602,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.140329,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,40.58939,40.58939,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.140329,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,39.35449,39.35449,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1403567,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,38.14782,38.14782,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1403567,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,37.35042,37.35042,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1403567,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,36.65888,36.65888,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1403567,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,35.90383,35.90383,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1403567,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,35.40987,35.40987,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1403567,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,34.8524,34.8524,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1403567,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,34.41489,34.41489,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1403567,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,34.03384,34.03384,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1403567,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,33.87859,33.87859,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1403567,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,33.56105,33.56105,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1403567,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,34.19614,34.19614,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1403567,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.289136,45.33012,35.93911,0.9730383,0.9730383,0,0,0,0.9730383,132.4856,0,0,1.289136,1.024251,0.9730383,0,0,9.754587,1.846146,0.2648849,0,0.2648849,4.997306,35.69497,0.140338,1.070342,1.031309,0,3.135281
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.855626,60.5401,37.52684,0.9285561,0.9285561,0,0,0,0.9285561,307.534,0,0,2.855626,0.9774275,0.9285561,0,0,9.489702,2.084542,1.878198,0,1.878198,6.779121,48.4222,0.140205,1.021412,2.284501,0,4.940167
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.547469,59.54691,39.15691,3.424598,3.424598,5,0,1.53,3.424598,74.38737,0,0,2.547469,0,0,1.575402,1.496632,7.611505,3.77492,4.0441,0,4.0441,10.61569,75.82622,0.1404922,3.767058,2.037975,5,6.322389
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.381954,59.91452,40.80109,1.697897,1.697897,2.824075,0,0.9359723,1.697897,140.2885,0,0,2.381954,0,0,1.126177,1.069869,3.567404,7.41461,3.451823,0,3.451823,13.89038,99.21679,0.1404885,1.867687,1.905563,5,9.796565
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.705976,55.82201,42.50878,1.748909,1.748909,0,0,0,1.748909,97.54517,0,0,1.705976,1.840957,1.748909,0,0,0.1155814,10.52125,0,0.1349806,-0.1349806,13.7481,98.20049,0.1404885,1.9238,1.364781,0,12.22723
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5070067,47.32237,43.58138,1.28053,1.28053,0,0,0,1.28053,39.59349,0,2.220446E-16,0.5070067,1.347927,1.28053,0,0,0.2655598,10.38627,0,0.84092,-0.84092,12.86169,91.86902,0.1404885,1.408583,0.4056053,0,10.89328
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,44.0965,44.0965,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.199915,9.54535,0,0.9925308,-0.9925308,11.81547,84.39604,0.1404885,1.037195,0,0,9.54535
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,44.73159,44.73159,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.302727,8.552819,0,1.653668,-1.653668,10.07235,71.94521,0.1404885,1.728083,0,0,8.552819
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,44.33643,44.33643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.140136,6.899152,0,0,0,10.07235,71.94521,0.1404885,0,0,0,6.899152
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,42.94628,42.94628,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.140136,6.899152,0.1935603,0,0.1935603,10.25598,73.25684,0.1405059,5.275877,0,5,6.899152
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,41.6761,41.6761,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,3.946576,7.073356,3.200021,0,3.200021,13.29178,94.94112,0.140793,1.794712,0,5,7.073356
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,40.37064,40.37064,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.7465546,9.953375,0,1.647785,-1.647785,11.55487,82.53459,0.140793,1.721935,0,0,9.953375
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,39.13573,39.13573,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.577427,8.305591,0,2.040471,-2.040471,9.404021,67.17145,0.140793,2.132292,0,0,8.305591
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,37.94318,37.94318,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.844616,6.26512,0,0.4498956,-0.4498956,8.92979,63.78408,0.140793,0.4701409,0,0,6.26512
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,37.17401,37.17401,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.344501,5.815224,0,0.2035672,-0.2035672,8.715211,62.25138,0.140793,0.2127277,0,0,5.815224
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,36.49658,36.49658,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.570686,5.611657,0,0.4389787,-0.4389787,8.252487,58.94622,0.140793,0.4587328,0,0,5.611657
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,35.7627,35.7627,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.05844,5.172678,0,0.4319317,-0.4319317,7.797191,55.69411,0.140793,0.4513686,0,0,5.172678
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,35.26873,35.26873,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.538364,4.740746,0,0.3259342,-0.3259342,7.453626,53.24008,0.140793,0.3406012,0,0,4.740746
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,34.73244,34.73244,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.900514,4.414812,0,0.4466542,-0.4466542,6.982811,49.87712,0.140793,0.4667536,0,0,4.414812
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,34.29493,34.29493,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.396796,3.968158,0,0.576825,-0.576825,6.374784,45.53408,0.140793,0.6027821,0,0,3.968158
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,33.93504,33.93504,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.037713,3.391333,0,0.113352,-0.113352,6.255301,44.68063,0.140793,0.1184529,0,0,3.391333
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,33.7798,33.7798,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.163659,3.277981,0,0.3751725,-0.3751725,5.859834,41.85588,0.140793,0.3920552,0,0,3.277981
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,33.46225,33.46225,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.580518,2.902808,0,0.8615112,-0.8615112,4.951722,35.36937,0.140793,0.9002792,0,0,2.902808
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,34.09734,34.09734,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.537752,2.041297,0,0.7358833,-0.7358833,4.176033,29.82874,0.140793,0.7689981,0,0,2.041297
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.313508,45.39898,35.8262,2.58164,2.58164,5,0,1.53,2.58164,50.8788,-4.440892E-16,0,1.313508,0,0,2.41836,2.297442,10.3554,1.305414,3.610949,0,3.610949,7.60168,54.2976,0.1410953,2.839804,1.050806,5,2.618922
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.22721,54.6597,37.41393,1.794641,1.794641,5,0,1.53,1.794641,124.1033,0,0,2.22721,0,0,3.205359,3.045091,6.744451,4.555268,5.272301,0,5.272301,12.60342,90.02427,0.141292,1.974106,1.781768,5,6.782478
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.573478,59.625,39.01577,0.8909826,0.8909826,0,0,0,0.8909826,288.8359,0.1634505,0,2.573478,0.9378764,0.8909826,0,0,1.472151,9.300339,1.472151,0,1.472151,14.00003,100,0.1411881,0.9800808,2.058782,0,11.87382
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.409026,60.03486,40.68818,1.510182,1.510182,0,0,0,1.510182,159.519,0.8193613,0,2.409026,1.589665,1.510182,0,0,0,10.62527,0,0,0,14.00003,100,0.1411881,1.6612,1.927221,0,13.0343
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.73585,55.90771,42.35353,1.164698,1.164698,0,0,0,1.164698,149.0386,0.509852,0,1.73585,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1411881,1.281168,1.38868,0,12.36112
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5336811,47.32159,43.38379,0.1754633,0.1754633,0,0,0,0.1754633,304.1553,0.3489828,0,0.5336811,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1411881,0.1930097,0.4269449,0,11.15896
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,43.89892,43.89892,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1411881,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,44.53401,44.53401,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1413187,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,44.13884,44.13884,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1413187,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,42.7487,42.7487,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1413187,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,41.47852,41.47852,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1413187,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,40.17305,40.17305,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.141465,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,38.95932,38.95932,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1417253,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,37.78793,37.78793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1417253,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,37.01171,37.01171,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1417253,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,36.35545,36.35545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1417253,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,35.62156,35.62156,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1417253,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,35.14877,35.14877,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1417253,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,34.61247,34.61247,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1417253,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,34.1538,34.1538,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1417253,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,33.82214,33.82214,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1417253,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,33.63867,33.63867,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1417253,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,33.34229,33.34229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1417253,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,33.95621,33.95621,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1417253,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.340196,45.45591,35.68507,1.206826,1.206826,0,0,0,1.206826,111.0513,0,0,1.340196,1.270343,1.206826,0,0,5.339006,5.820168,0.06985278,0,0.06985278,9.001269,64.29465,0.1417203,1.327509,1.072157,0,7.160365
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.254258,54.73705,37.2728,1.2142,1.2142,0,0,0,1.2142,185.6579,0,0,2.254258,1.278105,1.2142,0,0,5.269154,5.883036,0.9761526,0,0.9761526,9.927329,70.90936,0.1416515,1.33562,1.803406,0,8.137294
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.383992,67.52588,38.8817,1.584725,1.584725,0,0,0,1.584725,213.5381,0,0,3.383992,1.668132,1.584725,0,0,4.293001,6.761573,1.71586,0,1.71586,11.55514,82.53653,0.1415308,1.743198,2.707193,0,10.14557
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.212452,67.73833,40.50471,1.046203,1.046203,0,0,0,1.046203,307.0581,0,0,3.212452,1.101267,1.046203,0,0,2.577142,8.305847,2.111186,0,2.111186,13.55798,96.84254,0.1413824,1.150824,2.569962,0,11.5183
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.130782,59.16632,42.15594,0,0,0,0,0,0,0,1.664826,0,2.130782,0,0,0,0,0.465956,10.20591,0.465956,0,0.465956,14.00003,100,0.1413497,0,1.704625,0,12.3367
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.635044,47.93281,43.22855,0,0,0,0,0,0,0,0.635044,0,0.635044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413497,0,0.5080352,0,11.26032
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,43.74368,43.74368,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1413497,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,44.33643,44.33643,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1413497,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,43.94126,43.94126,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1413497,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,42.55111,42.55111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1413497,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,41.28093,41.28093,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1414835,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,40.01075,40.01075,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1416698,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,38.81819,38.81819,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1416698,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,37.66797,37.66797,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1416698,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,36.89175,36.89175,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1416698,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,36.22137,36.22137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1416698,0,0,0,6.216358
