Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,35.50866,35.50866,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1416698,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,35.04998,35.04998,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1416698,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,34.51368,34.51368,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1416698,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,34.07618,34.07618,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1416698,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,33.73746,33.73746,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1416698,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,33.53988,33.53988,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1416698,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,33.2435,33.2435,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1416698,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,33.85742,33.85742,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1416698,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.368823,45.55072,35.56511,1.487095,1.487095,4.806426,0,1.477154,1.487095,92.0468,0,0,1.368823,0,0,3.319331,3.153364,11.14748,0.5925454,4.522188,0,4.522188,7.714727,55.10508,0.1418864,1.635805,1.095059,5,1.961369
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.983112,61.3242,37.15284,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,379.7977,0,0,2.983112,0,0,3.505263,3.33,6.625288,4.662514,6.313112,0,6.313112,13.70387,97.8846,0.1418995,0.8639925,2.38649,5,7.645627
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.332828,66.80702,38.74057,0.3900625,0.3900625,0,0,0,0.3900625,854.4343,2.61006,0,3.332828,0.4105921,0.3900625,0,0,0.3121765,10.34432,0.3121765,0,0.3121765,14.00003,100,0.1418777,0.4290688,2.666263,0,13.67714
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.470021,60.2099,40.34946,0.3642585,0.3642585,0,0,0,0.3642585,678.0955,2.086591,0,2.470021,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1418777,0.4006844,1.976016,0,13.09529
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.801429,56.07584,41.99364,0.5448115,0.5448115,0,0,0,0.5448115,330.6518,1.227943,0,1.801429,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1418777,0.5992926,1.441143,0,12.4267
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5937066,47.40702,43.02391,1.313196,1.313196,0,0,0,1.313196,45.21082,0,0,0.5937066,1.382311,1.313196,0,0,0,10.62527,0,0.7886047,-0.7886047,13.16877,94.06242,0.1418777,1.444515,0.4749653,0,11.21898
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,43.54609,43.54609,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8762274,9.83667,0,0.09263334,-0.09263334,13.07112,93.36497,0.1418777,0.09680184,0,0,9.83667
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,44.18118,44.18118,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.9791534,9.744036,0,1.042144,-1.042144,11.97261,85.51844,0.1418777,1.08904,0,0,9.744036
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,43.77896,43.77896,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.137091,8.701892,0,2.874107,-2.874107,8.94303,63.87866,0.1418777,3.003442,0,0,8.701892
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,42.38881,42.38881,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.330543,5.827785,0,2.641758,-2.641758,6.158373,43.98829,0.1418777,2.760637,0,0,5.827785
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,41.11863,41.11863,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.26583,3.186027,2.115989,0,2.115989,8.165777,58.32686,0.1420624,3.049907,0,5,3.186027
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,39.86962,39.86962,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.14984,5.090418,2.674614,0,2.674614,10.70314,76.45084,0.1422954,2.403079,0,5,5.090418
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,38.68411,38.68411,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.475226,7.497571,3.33,0,3.33,13.86225,99.0159,0.1424958,0.7184033,0,5,7.497571
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,37.52684,37.52684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1452265,10.49457,0,0,0,13.86225,99.0159,0.1424958,0,0,0,10.49457
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,36.77884,36.77884,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1452265,10.49457,0,0.02186469,-0.02186469,13.83921,98.85128,0.1424958,0.0228486,0,0,10.49457
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,36.12258,36.12258,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.1695206,10.47271,0,0.6551925,-0.6551925,13.14857,93.91819,0.1424958,0.6846762,0,0,10.47271
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,35.42398,35.42398,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.8975123,9.817513,0,0.03557271,-0.03557271,13.11108,93.65036,0.1424958,0.03717348,0,0,9.817513
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,34.95119,34.95119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9370375,9.78194,0,0,0,13.11108,93.65036,0.1424958,0,0,0,9.78194
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,34.41489,34.41489,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9370375,9.78194,0,0.4534414,-0.4534414,12.63311,90.2363,0.1424958,0.4738462,0,0,9.78194
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,33.97738,33.97738,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.440861,9.328499,0,0.02272323,-0.02272323,12.60915,90.06521,0.1424958,0.02374578,0,0,9.328499
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,33.63867,33.63867,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.466109,9.305776,0,0.3272279,-0.3272279,12.26423,87.60144,0.1424958,0.3419532,0,0,9.305776
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,33.46225,33.46225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829696,8.978548,0,0,0,12.26423,87.60144,0.1424958,0,0,0,8.978548
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,33.14471,33.14471,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.829696,8.978548,0,0.1881608,-0.1881608,12.06589,86.18474,0.1424958,0.196628,0,0,8.978548
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,33.75863,33.75863,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.038763,8.790387,0,0.3437147,-0.3437147,11.70358,83.59683,0.1424958,0.3591818,0,0,8.790387
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.399364,45.6834,35.46632,0.6854905,0.6854905,0,0,0,0.6854905,204.1406,0,0,1.399364,0.7215689,0.6854905,0,0,2.420669,8.446672,0.6777955,0,0.6777955,12.34659,88.18977,0.1424484,0.7540395,1.119492,0,9.846037
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.313412,54.98524,37.03288,0.4199195,0.4199195,0,0,0,0.4199195,550.9181,0.128519,0,2.313412,0.4420205,0.4199195,0,0,1.742873,9.056688,1.742873,0,1.742873,14.00003,100,0.1423267,0.4619115,1.85073,0,11.3701
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.661586,59.9888,38.62061,2.104871,2.104871,0,0,0,2.104871,126.4489,0.4459321,0,2.661586,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,2.315358,2.129269,0,13.28686
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.502634,60.35051,40.20833,0.5501791,0.5501791,0,0,0,0.5501791,454.8762,1.923498,0,2.502634,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,0.6051971,2.002107,0,13.12791
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.836561,56.20804,41.8384,0.01323437,0.01323437,0,0,0,0.01323437,13877.21,1.82263,0,1.836561,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1423267,0.01455781,1.469249,0,12.46183
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6270466,47.54436,42.911,1.27481,1.27481,0,0,0,1.27481,49.18747,0,0,0.6270466,1.341905,1.27481,0,0,0,10.62527,0,0.7148584,-0.7148584,13.2465,94.61768,0.1423267,1.402291,0.5016373,0,11.25232
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,43.42613,43.42613,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.7942871,9.910416,0,0.6400717,-0.6400717,12.57181,89.79844,0.1423267,0.668875,0,0,9.910416
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,44.01888,44.01888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.505478,9.270344,0,0,0,12.57181,89.79844,0.1423267,0,0,0,9.270344
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,43.62371,43.62371,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.505478,9.270344,0,1.198868,-1.198868,11.30809,80.7719,0.1423267,1.252817,0,0,9.270344
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,42.23357,42.23357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.837554,8.071476,0,0,0,11.30809,80.7719,0.1423267,0,0,0,8.071476
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,40.96339,40.96339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.837554,8.071476,0,0,0,11.30809,80.7719,0.1423267,0,0,0,8.071476
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,39.73554,39.73554,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.837554,8.071476,0,2.22295,-2.22295,8.964893,64.03483,0.1423267,2.322982,0,0,8.071476
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,38.56415,38.56415,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.307498,5.848526,0,2.874926,-2.874926,5.934455,42.38888,0.1423267,3.004298,0,0,5.848526
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,37.42805,37.42805,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.501861,2.9736,0,0.6871056,-0.6871056,5.210182,37.21551,0.1423267,0.7180254,0,0,2.9736
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,36.67299,36.67299,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.265311,2.286494,0,0.2252218,-0.2252218,4.972777,35.51977,0.1423267,0.2353568,0,0,2.286494
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,36.02379,36.02379,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.515557,2.061272,0,0.3911207,-0.3911207,4.5605,32.57494,0.1423267,0.4087211,0,0,2.061272
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,35.32519,35.32519,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.950136,1.670152,0,0.682327,-0.682327,3.841264,27.43755,0.1423267,0.7130318,0,0,1.670152
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,34.8524,34.8524,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.70828,0.9878246,0,0.3885689,-0.3885689,3.431677,24.51193,0.1423267,0.4060545,0,0,0.9878246
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,34.3161,34.3161,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.14002,0.5992557,3.33,0,3.33,6.590792,47.07699,0.1425457,0.8609815,0,5,0.5992557
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,33.87859,33.87859,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.81002,3.596256,3.33,0,3.33,9.749907,69.64206,0.142648,0,0,5,3.596256
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,33.56105,33.56105,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.480021,6.593256,3.33,0,3.33,12.90902,92.20712,0.1427647,0.1094555,0,5,6.593256
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,33.36346,33.36346,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.15002,9.590256,0,0.6887588,-0.6887588,12.18301,87.02131,0.1427647,0.719753,0,0,9.590256
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,33.06709,33.06709,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.915308,8.901497,0.9662994,0,0.9662994,13.09972,93.56924,0.1428479,4.381127,0,5,8.901497
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,33.65984,33.65984,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9490087,9.771167,0,0.8305148,-0.8305148,12.22428,87.31611,0.1428479,0.867888,0,0,9.771167
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.431962,45.83261,35.36753,0.7384271,0.7384271,0,0,0,0.7384271,193.9206,0,0,1.431962,0.7772917,0.7384271,0,0,1.871803,8.940652,0.6546705,0,0.6546705,12.84536,91.75235,0.1428023,0.8122698,1.14557,0,10.37261
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.345464,55.15604,36.93409,0.8152483,0.8152483,0,0,0,0.8152483,287.6993,0.2701754,0,2.345464,0.8581561,0.8152483,0,0,1.217133,9.529855,1.217133,0,1.217133,14.00003,100,0.1427177,0.8967732,1.876371,0,11.87532
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.694195,60.15545,38.50064,1.66026,1.66026,0,0,0,1.66026,162.2754,0.9465521,0,2.694195,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1427177,1.826286,2.155355,0,13.31947
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.536571,60.5288,40.08837,0,0,0,0,0,0,0,2.536571,0,2.536571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427177,0,2.029257,0,13.16185
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.872992,56.39126,41.71844,0.9724005,0.9724005,0,0,0,0.9724005,192.6153,0.8494124,0,1.872992,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1427177,1.069641,1.498393,0,12.49827
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6630393,47.65141,42.7487,0.728354,0.728354,0,0,0,0.728354,91.03257,0,0,0.6630393,0.7666884,0.728354,0,0,0,10.62527,0,0.1036491,-0.1036491,13.89077,99.2196,0.1427177,0.8011894,0.5304314,0,11.28831
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,43.26383,43.26383,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1151656,10.52163,0,0.5197417,-0.5197417,13.34292,95.30636,0.1427177,0.54313,0,0,10.52163
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,43.86364,43.86364,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.6926563,10.00188,0,1.842448,-1.842448,11.40081,81.43417,0.1427177,1.925358,0,0,10.00188
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,43.46141,43.46141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73982,8.159435,0,0,0,11.40081,81.43417,0.1427177,0,0,0,8.159435
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,42.07832,42.07832,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.73982,8.159435,0,1.483483,-1.483483,9.837077,70.2647,0.1427177,1.55024,0,0,8.159435
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,40.84343,40.84343,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.388135,6.675952,0,2.73731,-2.73731,6.951699,49.65489,0.1427177,2.860489,0,0,6.675952
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,39.59441,39.59441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.429591,3.938642,0,0,0,6.951699,49.65489,0.1427177,0,0,0,3.938642
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,38.42302,38.42302,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.429591,3.938642,1.684385,0,1.684385,8.549646,61.06878,0.1428624,3.54966,0,5,3.938642
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,37.29397,37.29397,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.745206,5.454588,3.33,0,3.33,11.70876,83.63385,0.1429636,0,0,5,5.454588
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,36.53892,36.53892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415206,8.451589,0,0,0,11.70876,83.63385,0.1429636,0,0,0,8.451589
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,35.90383,35.90383,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.415206,8.451589,0,0.6010041,-0.6010041,11.07525,79.10876,0.1429636,0.6280493,0,0,8.451589
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,35.20523,35.20523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082989,7.850585,0,0,0,11.07525,79.10876,0.1429636,0,0,0,7.850585
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,34.73244,34.73244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082989,7.850585,0,0,0,11.07525,79.10876,0.1429636,0,0,0,7.850585
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,34.2173,34.2173,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.082989,7.850585,0,0.2224996,-0.2224996,10.84071,77.43351,0.1429636,0.232512,0,0,7.850585
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,33.7798,33.7798,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.33021,7.628085,0,0.3096707,-0.3096707,10.51429,75.10193,0.1429636,0.3236059,0,0,7.628085
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,33.46225,33.46225,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.674289,7.318414,0,0.2122561,-0.2122561,10.29055,73.50381,0.1429636,0.2218076,0,0,7.318414
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,33.26467,33.26467,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.910129,7.106158,0,0.3006399,-0.3006399,9.973652,71.24023,0.1429636,0.3141687,0,0,7.106158
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,32.96829,32.96829,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.244174,6.805518,0,0.103076,-0.103076,9.865,70.46414,0.1429636,0.1077145,0,0,6.805518
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,33.56105,33.56105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.358702,6.702442,0,0,0,9.865,70.46414,0.1429636,0,0,0,6.702442
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.466773,45.97699,35.24757,1.157606,1.157606,0,0,0,1.157606,126.7075,0,0,1.466773,1.218532,1.157606,0,0,4.358702,6.702442,0.2482407,0,0.2482407,10.1005,72.14629,0.1429464,1.273366,1.173418,0,8.169215
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.379626,55.32211,36.81413,0.03389422,0.03389422,0,0,0,0.03389422,7020.742,0,0,2.379626,0.03567813,0.03389422,0,0,4.110462,6.925859,2.343948,0,2.343948,12.32417,88.02958,0.1427838,0.03728364,1.903701,0,9.305485
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.728474,60.33872,38.38068,0,0,0,0,0,0,0,0.9619601,0,2.728474,0,0,0,0,1.766514,9.035412,1.766514,0,1.766514,14.00003,100,0.1426615,0,2.182779,0,11.76389
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.57235,60.70882,39.9543,0.3517373,0.3517373,0,0,0,0.3517373,731.3271,2.2021,0,2.57235,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1426615,0.386911,2.05788,0,13.19762
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.911558,56.54683,41.55614,1.822759,1.822759,0,0,0,1.822759,104.8717,0,0,1.911558,1.918694,1.822759,0,0,0,10.62527,0,0.007135787,-0.007135787,13.99251,99.94627,0.1426615,2.005035,1.529246,0,12.53683
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.7015783,47.78564,42.59345,1.099098,1.099098,0,0,0,1.099098,63.83216,0,0,0.7015783,1.156946,1.099098,0,0,0.007928653,10.61814,0,0.4553674,-0.4553674,13.51251,96.51772,0.1426615,1.209008,0.5612626,0,11.31972
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,43.10858,43.10858,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.5138924,10.16277,0,0.1545788,-0.1545788,13.34957,95.35386,0.1426615,0.1615349,0,0,10.16277
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,43.70134,43.70134,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.6856467,10.00819,0,2.853518,-2.853518,10.34169,73.86909,0.1426615,2.981926,0,0,10.00819
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,43.26383,43.26383,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.856222,7.154674,0,1.40197,-1.40197,8.863888,63.31336,0.1426615,1.465059,0,0,7.154674
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,41.91602,41.91602,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.413967,5.752704,1.683369,0,1.683369,10.46087,74.72037,0.1428056,3.550836,0,5,5.752704
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,40.68818,40.68818,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.730598,7.267736,1.879533,0,1.879533,12.24395,87.45663,0.1429661,3.323699,0,5,7.267736
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,39.43211,39.43211,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.851065,8.959316,0,1.717382,-1.717382,10.43367,74.52609,0.1429661,1.794664,0,0,8.959316
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,38.28189,38.28189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.759267,7.241934,0,0,0,10.43367,74.52609,0.1429661,0,0,0,7.241934
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,37.17401,37.17401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.759267,7.241934,0,0,0,10.43367,74.52609,0.1429661,0,0,0,7.241934
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,36.39779,36.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.759267,7.241934,0,0,0,10.43367,74.52609,0.1429661,0,0,0,7.241934
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,35.7627,35.7627,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.759267,7.241934,0,0.09485433,-0.09485433,10.33369,73.81192,0.1429661,0.09912277,0,0,7.241934
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,35.08527,35.08527,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.864661,7.147079,0,0.3197502,-0.3197502,9.996643,71.40445,0.1429661,0.3341389,0,0,7.147079
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,34.63364,34.63364,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.219939,6.82733,0,0.9755905,-0.9755905,8.96828,64.05901,0.1429661,1.019492,0,0,6.82733
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,34.11852,34.11852,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.303928,5.851739,0,0.519303,-0.519303,8.420887,60.14907,0.1429661,0.5426716,0,0,5.851739
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,33.68101,33.68101,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.880931,5.332436,0,0.1290063,-0.1290063,8.284902,59.17775,0.1429661,0.1348116,0,0,5.332436
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,33.38463,33.38463,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.024271,5.20343,0,0.3049106,-0.3049106,7.963498,56.88202,0.1429661,0.3186316,0,0,5.20343
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,33.16588,33.16588,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.363061,4.898519,0,0.423436,-0.423436,7.517157,53.69387,0.1429661,0.4424906,0,0,4.898519
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,32.86245,32.86245,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.833546,4.475083,0,0.4906463,-0.4906463,6.99997,49.99969,0.1429661,0.5127254,0,0,4.475083
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,33.46225,33.46225,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.378708,3.984437,0,2.546106,-2.546106,4.31614,30.82951,0.1429661,2.660681,0,0,3.984437
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.50361,46.13785,35.12761,1.635821,1.635821,4.722388,0,1.454212,1.635821,91.91779,0,0,1.50361,0,0,3.086567,2.932239,10.20772,1.438331,4.435849,0,4.435849,8.524356,60.88813,0.1431686,1.799403,1.202888,5,2.941941
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.415275,55.52639,36.71533,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,394.8983,4.440892E-16,0,2.415275,0,0,3.505263,3.33,5.771865,5.430595,5.745275,0,5.745275,13.9748,99.81982,0.1431912,0.6727814,1.93222,5,7.84587
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.764397,60.53854,38.26072,1.565696,1.565696,0,0,0,1.565696,176.5602,1.089705,0,2.764397,1.648101,1.565696,0,0,0.0265904,10.60134,0.0265904,0,0.0265904,14.00003,100,0.1431894,1.722266,2.211518,0,13.36574
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.609267,60.93356,39.84845,1.480851,1.480851,0,0,0,1.480851,176.2005,1.050477,0,2.609267,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1431894,1.628936,2.087414,0,13.23454
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.951265,56.76037,41.43618,0.9483402,0.9483402,0,0,0,0.9483402,205.7558,0.9530124,0,1.951265,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1431894,1.043174,1.561012,0,12.57654
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7424771,48.0117,42.50878,0,0,0,0,0,0,0,0.7424771,0,0.7424771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431894,0,0.5939817,0,11.36775
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,42.98862,42.98862,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1431894,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1431894,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,43.18621,43.18621,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1431894,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,41.8384,41.8384,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1431894,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,40.58939,40.58939,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1431894,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,39.35449,39.35449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1431894,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,38.1831,38.1831,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1431894,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,37.07522,37.07522,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1431894,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,36.32016,36.32016,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1431894,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,35.68507,35.68507,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1431894,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,35.02881,35.02881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1431894,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,34.55602,34.55602,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1431894,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,34.03384,34.03384,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1431894,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,33.60338,33.60338,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1431894,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,33.29995,33.29995,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1431894,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,33.10237,33.10237,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1431894,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,32.80599,32.80599,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1434714,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,33.39875,33.39875,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1437367,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.02297,50.28856,35.07115,0,0,2.203679,0,0.7666044,0,0,0,0,2.02297,0,0,2.203679,2.093495,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1435919,0,1.618376,5,8.943425
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.45237,55.76886,36.63771,0.9401159,0.9401159,0,0,0,0.9401159,260.8583,1.462775,0,2.45237,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1435919,1.034127,1.961896,0,13.07764
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.80083,60.81953,38.20427,0,0,0,0,0,0,0,2.80083,0,2.80083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435919,0,2.240664,0,13.4261
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.647269,61.20292,39.77083,0.06620996,0.06620996,0,0,0,0.06620996,3998.293,2.577574,0,2.647269,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1435919,0.07283096,2.117815,0,13.27254
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.418046,60.89294,41.35855,0.686958,0.686958,0,0,0,0.686958,351.9933,1.694932,0,2.418046,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1435919,0.7556539,1.934437,0,13.04332
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7862388,48.22411,42.38881,1.609926,1.609926,0,0,0,1.609926,48.83696,0,0,0.7862388,1.694659,1.609926,0,0,0,10.62527,0,0.9084201,-0.9084201,13.04247,93.16031,0.1435919,1.770918,0.6289911,0,11.41151
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,42.911,42.911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009356,9.716854,0,0,0,13.04247,93.16031,0.1435919,0,0,0,9.716854
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,43.46141,43.46141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009356,9.716854,0,0,0,13.04247,93.16031,0.1435919,0,0,0,9.716854
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,43.06625,43.06625,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.009356,9.716854,0,1.993774,-1.993774,10.94085,78.14875,0.1435919,2.083494,0,0,9.716854
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,41.71844,41.71844,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.22466,7.72308,0,1.028917,-1.028917,9.856273,70.40181,0.1435919,1.075218,0,0,7.72308
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,40.46943,40.46943,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.367901,6.694163,0,2.445202,-2.445202,7.278804,51.99136,0.1435919,2.555236,0,0,6.694163
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,39.2557,39.2557,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.084792,4.248961,0,0.7056144,-0.7056144,6.535021,46.67863,0.1435919,0.7373671,0,0,4.248961
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,38.10548,38.10548,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.868808,3.543347,1.013599,0,1.013599,7.496606,53.54708,0.1436771,4.326359,0,5,3.543347
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,36.99759,36.99759,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.855209,4.455586,3.33,0,3.33,10.65572,76.11214,0.1438179,0.3221897,0,5,4.455586
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,36.24254,36.24254,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.525209,7.452586,3.33,0,3.33,13.81484,98.67721,0.1439159,0,0,5,7.452586
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,35.58628,35.58628,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.1952088,10.44959,0,0.5748329,-0.5748329,13.20891,94.34917,0.1439159,0.6007004,0,0,10.44959
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,34.93002,34.93002,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.833912,9.874753,0,0.6178435,-0.6178435,12.55765,89.69729,0.1439159,0.6456465,0,0,9.874753
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,34.47134,34.47134,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.520405,9.256909,0,0.4472855,-0.4472855,12.08617,86.32957,0.1439159,0.4674134,0,0,9.256909
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,33.93504,33.93504,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.017389,8.809625,0,0.7101247,-0.7101247,11.33763,80.98289,0.1439159,0.7420803,0,0,8.809625
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,33.51871,33.51871,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.806416,8.0995,0,0.5995228,-0.5995228,10.70568,76.46896,0.1439159,0.6265014,0,0,8.0995
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,33.22233,33.22233,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.472553,7.499977,0,0.08888429,-0.08888429,10.61198,75.79973,0.1439159,0.09288408,0,0,7.499977
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,33.00358,33.00358,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.571313,7.411092,0,0.02826936,-0.02826936,10.58218,75.58688,0.1439159,0.02954148,0,0,7.411092
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,32.7072,32.7072,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.602723,7.382823,0,1.102822,-1.102822,9.419707,67.28349,0.1439159,1.152449,0,0,7.382823
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2816934,35.22647,33.29995,0.5973089,0.5973089,0,0,0,0.5973089,47.16042,0,0,0.2816934,0.6287462,0.5973089,0,0,4.828082,6.280001,0,0.3470528,-0.3470528,9.053882,64.67046,0.1439159,0.6570398,0.2253547,0,6.561694
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.58252,46.59448,34.97236,1.249545,1.249545,0,0,0,1.249545,126.6476,0,0,1.58252,1.315311,1.249545,0,0,5.213696,5.932948,0.2672087,0,0.2672087,9.307378,66.48114,0.1438975,1.3745,1.266016,0,7.515467
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.4915,56.00646,36.53892,1.527579,1.527579,0,0,0,1.527579,163.1012,0,0,2.4915,1.607978,1.527579,0,0,4.946487,6.173436,0.8835223,0,0.8835223,10.14556,72.46815,0.1438369,1.680337,1.9932,0,8.664936
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.83956,61.07381,38.10548,0,0,0,0,0,0,0,0,0,2.83956,0,0,0,0,4.062965,6.968606,2.83956,0,2.83956,12.8394,91.70985,0.1436423,0,2.271648,0,9.808166
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.687123,61.46657,39.67204,1.497427,1.497427,0,0,0,1.497427,179.4494,0,0,2.687123,1.576239,1.497427,0,0,1.223405,9.52421,1.110885,0,1.110885,13.89328,99.23753,0.1435663,1.647169,2.149699,0,12.21133
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.034876,57.27526,41.23859,0.9626212,0.9626212,0,0,0,0.9626212,211.3891,0.9090703,0,2.034876,1.013286,0.9626212,0,0,0.1125206,10.52401,0.1125206,0,0.1125206,14.00003,100,0.1435586,1.058883,1.627901,0,12.55888
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8327047,48.46576,42.27591,2.07142,2.07142,0,0,0,2.07142,40.19971,0,4.440892E-16,0.8327047,2.180442,2.07142,0,0,0,10.62527,0,1.347737,-1.347737,12.57939,89.85259,0.1435586,2.278562,0.6661638,0,11.45798
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,42.7487,42.7487,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.497486,9.277537,0,1.173638,-1.173638,11.34227,81.01602,0.1435586,1.226452,0,0,9.277537
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,43.34851,43.34851,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.801528,8.103899,0,0.5177031,-0.5177031,10.79656,77.11812,0.1435586,0.5409998,0,0,8.103899
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,42.94628,42.94628,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.376753,7.586196,0,0.9015925,-0.9015925,9.846196,70.32983,0.1435586,0.9421641,0,0,7.586196
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,41.59848,41.59848,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.378523,6.684604,0,2.140115,-2.140115,7.590318,54.21645,0.1435586,2.23642,0,0,6.684604
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,40.34946,40.34946,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.756428,4.544489,0.7471196,0,0.7471196,8.299098,59.27915,0.1436211,4.634914,0,5,4.544489
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,39.15691,39.15691,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.009308,5.216897,2.960985,0,2.960985,11.10813,79.34366,0.1438684,2.071491,0,5,5.216897
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,37.98552,37.98552,0.4407895,0.4407895,3.649551,0,1.161327,0.4407895,0,0,0,0,0,0,3.208761,3.048323,3.048323,7.881783,3.048323,0,3.048323,14.00003,100,0.1440057,0.4848685,0,5,7.881783
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,36.89175,36.89175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440057,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,36.14375,36.14375,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1440057,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,35.50866,35.50866,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1440057,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,34.8524,34.8524,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1440057,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,34.39372,34.39372,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1440057,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,33.87859,33.87859,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1440057,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,33.46225,33.46225,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1440057,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,33.16588,33.16588,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1440057,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,32.94712,32.94712,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1440057,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,32.65075,32.65075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1440057,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2942603,35.2349,33.22233,0,0,0,0,0,0,0,0,0,0.2942603,0,0,0,0,2.562069,8.319411,0.2942603,0,0.2942603,11.8486,84.63265,0.1439856,0,0.2354082,0,8.613672
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.624954,46.84035,34.88768,1.298076,1.298076,0,0,0,1.298076,125.1817,0,0,1.624954,1.366396,1.298076,0,0,2.267809,8.584246,0.2585585,0,0.2585585,12.09389,86.38472,0.1439679,1.427884,1.299964,0,10.2092
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.531791,56.2965,36.47541,1.387368,1.387368,0,0,0,1.387368,182.4887,0,0,2.531791,1.460388,1.387368,0,0,2.009251,8.816949,1.071403,0,1.071403,13.11031,93.64487,0.1438948,1.526105,2.025433,0,11.34874
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.879448,61.36601,38.02785,1.300832,1.300832,0,0,0,1.300832,221.3544,0.5723034,0,2.879448,1.369297,1.300832,0,0,0.9378479,9.781211,0.9378479,0,0.9378479,14.00003,100,0.1438308,1.430915,2.303558,0,12.66066
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.728454,61.74594,39.57324,0.9014856,0.9014856,0,0,0,0.9014856,302.6619,1.779521,0,2.728454,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1438308,0.9916341,2.182763,0,13.35373
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.078685,57.57642,41.16097,1.22337,1.22337,0,0,0,1.22337,169.9147,0.7909273,0,2.078685,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1438308,1.345707,1.662948,0,12.70396
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8810866,48.7161,42.15594,0.5404562,0.5404562,0,0,0,0.5404562,163.0265,0.3121854,0,0.8810866,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1438308,0.5945019,0.7048693,0,11.50636
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,42.62874,42.62874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438308,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,43.18621,43.18621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438308,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,42.79104,42.79104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438308,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,41.43618,41.43618,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1438308,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,40.17305,40.17305,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1438308,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,38.98049,38.98049,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1438308,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,37.84438,37.84438,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1438308,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,36.77884,36.77884,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1438308,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,36.02379,36.02379,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1438308,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,35.36753,35.36753,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1438308,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,34.7536,34.7536,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1438308,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,34.29493,34.29493,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1438308,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,33.7798,33.7798,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1438308,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,33.36346,33.36346,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1438308,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,33.0812,33.0812,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1438308,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,32.86245,32.86245,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1438308,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,32.56607,32.56607,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1438308,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3263689,35.37884,33.14471,1.630908,1.630908,4.731412,0,1.456676,1.630908,20.01148,0,0,0.3263689,0,0,3.100504,2.945479,11.60082,0.1845354,3.271848,0,3.271848,6.09847,43.56041,0.1440977,1.793999,0.2610951,5,0.5109043
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.165043,51.16947,34.78889,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,389.2265,0,0,2.165043,0,0,3.505263,3.33,8.328973,3.129198,5.495043,0,5.495043,11.31153,80.79646,0.1441265,0.6118668,1.732035,5,5.294241
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.325253,63.78704,36.37662,1.67544,1.67544,0,0,0,1.67544,198.4704,0,0,3.325253,1.763621,1.67544,0,0,2.83393,8.074738,1.561631,0,1.561631,12.79302,91.37853,0.1440203,1.842984,2.660202,0,11.39999
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.921213,61.65288,37.92906,1.552551,1.552551,0,0,0,1.552551,188.1557,0.01464995,0,2.921213,1.634264,1.552551,0,0,1.272298,9.480206,1.272298,0,1.272298,14.00003,100,0.1439339,1.707806,2.33697,0,12.40142
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.771223,62.04092,39.47445,0.1051895,0.1051895,0,0,0,0.1051895,2634.505,2.660497,0,2.771223,0.1107258,0.1051895,0,0,0,10.62527,0,0,0,14.00003,100,0.1439339,0.1157084,2.216978,0,13.3965
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.124489,57.84934,41.04101,0.1394101,0.1394101,0,0,0,0.1394101,1523.913,1.977742,0,2.124489,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1439339,0.1533512,1.699591,0,12.74976
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9310362,48.97994,42.03598,0,0,0,0,0,0,0,0.9310362,0,0.9310362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439339,0,0.744829,0,11.55631
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,42.50878,42.50878,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1439339,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,43.06625,43.06625,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1439339,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,42.62874,42.62874,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1439339,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,41.28093,41.28093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1439339,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,40.03192,40.03192,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1439339,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,38.86053,38.86053,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1439339,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,37.73148,37.73148,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1439339,0.2292672,0,0,6.551092
