Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,36.65888,36.65888,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1439339,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,35.90383,35.90383,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1439339,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,35.26873,35.26873,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1439339,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,34.65481,34.65481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1439339,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,34.19614,34.19614,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1439339,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,33.68101,33.68101,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1439339,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,33.26467,33.26467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1439339,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,33.00358,33.00358,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1439339,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,32.78482,32.78482,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1439339,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,32.50962,32.50962,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1439339,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3210138,35.27731,33.0812,2.538163,2.538163,5,0,1.53,2.538163,12.64748,0,0,0.3210138,0,0,2.461837,2.338745,9.442451,2.127068,2.659759,0,2.659759,7.565401,54.03847,0.1441489,2.79198,0.2568111,5,2.448081
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.715593,47.37417,34.71127,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,952.0712,0,0,1.715593,0,0,3.505263,3.33,6.782693,4.520851,5.045592,0,5.045592,12.35207,88.22889,0.1441543,0.1982154,1.372474,5,6.236443
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.618393,56.85437,36.27782,0,0,0,0,0,0,0,0.8812927,0,2.618393,0,0,0,0,1.7371,9.061884,1.7371,0,1.7371,14.00003,100,0.1440367,0,2.094715,0,11.68028
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.964444,61.95591,37.83027,1.959418,1.959418,0,0,0,1.959418,151.2921,0.9018989,0,2.964444,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1440367,2.15536,2.371556,0,13.58972
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.815766,62.32984,39.35449,0.2179914,0.2179914,0,0,0,0.2179914,1291.686,2.586301,0,2.815766,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1440367,0.2397906,2.252613,0,13.44104
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.17173,58.1368,40.92105,1.596451,1.596451,0,0,0,1.596451,136.0349,0.4912551,0,2.17173,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1440367,1.756096,1.737384,0,12.797
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9825146,49.25717,41.91602,1.712446,1.712446,0,0,0,1.712446,57.37491,0,0,0.9825146,1.802575,1.712446,0,0,0,10.62527,0,0.8200606,-0.8200606,13.13561,93.82558,0.1440367,1.883691,0.7860116,0,11.60779
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,42.35353,42.35353,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9111784,9.805214,0,2.0221,-2.0221,11.00413,78.60075,0.1440367,2.113095,0,0,9.805214
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,42.911,42.911,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.157956,7.783113,0,1.382266,-1.382266,9.547091,68.19337,0.1440367,1.444468,0,0,7.783113
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,42.50878,42.50878,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.693808,6.400847,0,0.2221351,-0.2221351,9.31294,66.52087,0.1440367,0.2321311,0,0,6.400847
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,41.16097,41.16097,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.940625,6.178712,1.427178,0,1.427178,10.66688,76.19185,0.144154,3.847478,0,5,6.178712
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,39.91196,39.91196,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.513447,7.463172,3.33,0,3.33,13.826,98.75691,0.1442496,0,0,5,7.463172
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,38.74057,38.74057,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.1834466,10.46017,0,1.920569,-1.920569,11.80154,84.29653,0.1442496,2.006995,0,0,10.46017
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,37.61152,37.61152,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.317412,8.539603,0,1.42804,-1.42804,10.29625,73.54451,0.1442496,1.492302,0,0,8.539603
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,36.53892,36.53892,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.904123,7.111563,0,0.4633177,-0.4633177,9.807872,70.05608,0.1442496,0.4841669,0,0,7.111563
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,35.78386,35.78386,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.418921,6.648246,0,0.2437872,-0.2437872,9.550898,68.22056,0.1442496,0.2547576,0,0,6.648246
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,35.16994,35.16994,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.689795,6.404459,0,0.3382135,-0.3382135,9.194389,65.67408,0.1442496,0.3534331,0,0,6.404459
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,34.55602,34.55602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.065588,6.066245,0,0,0,9.194389,65.67408,0.1442496,0,0,0,6.066245
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,34.09734,34.09734,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.065588,6.066245,0,0.06032003,-0.06032003,9.130806,65.21992,0.1442496,0.06303443,0,0,6.066245
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,33.58221,33.58221,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.13261,6.005925,0,0.2919784,-0.2919784,8.823034,63.02155,0.1442496,0.3051174,0,0,6.005925
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,33.17999,33.17999,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.457031,5.713946,0,0.5508512,-0.5508512,8.242386,58.87407,0.1442496,0.5756395,0,0,5.713946
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,32.92595,32.92595,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.069088,5.163095,0,0.3327263,-0.3327263,7.891662,56.3689,0.1442496,0.347699,0,0,5.163095
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,32.7072,32.7072,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.438784,4.830369,0,0.02213429,-0.02213429,7.86833,56.20224,0.1442496,0.02313033,0,0,4.830369
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,32.41082,32.41082,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.463377,4.808235,0,0.7267285,-0.7267285,7.102291,50.73055,0.1442496,0.7594313,0,0,4.808235
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4843299,36.33857,33.00358,0,0,0,0,0,0,0,0,0,0.4843299,0,0,0,0,7.270854,4.081506,0.4843299,0,0.4843299,7.561767,54.01251,0.1442169,0,0.3874639,0,4.565836
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.763595,47.6763,34.63364,1.260148,1.260148,0,0,0,1.260148,139.9514,0,0,1.763595,1.326472,1.260148,0,0,6.786523,4.517403,0.4371234,0,0.4371234,7.976458,56.97459,0.1441874,1.386163,1.410876,0,6.280998
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.663766,57.17945,36.2002,1.614473,1.614473,0,0,0,1.614473,164.993,0,0,2.663766,1.699445,1.614473,0,0,6.3494,4.910814,0.964321,0,0.964321,8.891294,63.50911,0.1441223,1.77592,2.131013,0,7.57458
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.009105,62.27501,37.73148,2.440423,2.440423,0,0,0,2.440423,123.3026,0,0,3.009105,2.568866,2.440423,0,0,5.385079,5.778703,0.4402389,0,0.4402389,9.308941,66.4923,0.1440926,2.684465,2.407284,0,8.787807
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.861304,62.65572,39.2557,0,0,0,0,0,0,0,0,0,2.861304,0,0,0,0,4.94484,6.174918,2.861304,0,2.861304,12.02341,85.88134,0.1439,0,2.289043,0,9.036222
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.220368,58.43867,40.80109,0,0,0,0,0,0,0,0.1368321,0,2.220368,0,0,0,0,2.083536,8.750092,2.083536,0,2.083536,14.00003,100,0.1437601,0,1.776295,0,10.97046
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.035482,49.54763,41.79606,2.079158,2.079158,0,0,0,2.079158,49.80293,0,0,1.035482,2.188588,2.079158,0,0,0,10.62527,0,1.153106,-1.153106,12.78455,91.31802,0.1437601,2.287074,0.8283854,0,11.66076
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,42.23357,42.23357,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.281229,9.472168,0,1.485892,-1.485892,11.21828,80.13042,0.1437601,1.552757,0,0,9.472168
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,42.79104,42.79104,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,2.93222,7.986277,0,0.7877765,-0.7877765,10.38789,74.19907,0.1437601,0.8232264,0,0,7.986277
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,42.35353,42.35353,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,3.807527,7.1985,0,1.347228,-1.347228,8.967788,64.0555,0.1437601,1.407853,0,0,7.1985
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,41.04101,41.04101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.304447,5.851272,0,0,0,8.967788,64.0555,0.1437601,0,0,0,5.851272
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,39.74966,39.74966,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.304447,5.851272,0,2.640557,-2.640557,6.184397,44.17418,0.1437601,2.759382,0,0,5.851272
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,38.62061,38.62061,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.238399,3.210715,0,1.537318,-1.537318,4.563922,32.59938,0.1437601,1.606497,0,0,3.210715
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,37.49155,37.49155,1.238296,1.238296,0,0,0,1.238296,0,0,2.220446E-16,0,1.303469,1.238296,0,0,9.946529,1.673398,0,1.303469,-1.303469,3.189945,22.78527,0.1437601,1.362125,0,0,1.673398
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,36.44012,36.44012,0.06418034,0.06418034,0,0,0,0.06418034,0,0,1.387779E-17,0,0.06755825,0.06418034,0,0,11.39483,0.3699287,0,0.06755825,-0.06755825,3.118732,22.27661,0.1437601,0.07059837,0,0,0.3699287
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,35.70624,35.70624,0.102951,0.102951,0,0,0,0.102951,0,0,1.387779E-17,0,0.1083695,0.102951,0,0,11.46989,0.3023704,0,0.1083695,-0.1083695,3.004501,21.46067,0.1437601,0.1132461,0,0,0.3023704
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,35.07115,35.07115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5903,0.1940009,0,0,0,3.004501,21.46067,0.1437601,0,0,0,0.1940009
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,34.47134,34.47134,0.2171578,0.2171578,3.722421,0,1.181221,0.2171578,0,0,0,0,0,0,3.505263,3.33,11.5903,0.1940009,3.33,0,3.33,6.163616,44.02574,0.1438865,0.2388736,0,5,0.1940009
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,33.99855,33.99855,0.2968526,0.2968526,3.802116,0,1.202978,0.2968526,0,0,0,0,0,0,3.505263,3.33,8.260303,3.191001,3.33,0,3.33,9.322731,66.59081,0.1440237,0.3265378,0,5,3.191001
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,33.49754,33.49754,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.930304,6.188001,3.33,0,3.33,12.48185,89.15587,0.1441188,0,0,5,6.188001
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,33.10237,33.10237,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.600304,9.185001,0,0.1284047,-0.1284047,12.3465,88.18908,0.1441188,0.1341829,0,0,9.185001
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,32.82716,32.82716,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,1.742976,9.056596,0,0.03622752,-0.03622752,12.30831,87.91632,0.1441188,0.03785776,0,0,9.056596
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,32.62958,32.62958,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.783228,9.020369,0,0.4136845,-0.4136845,11.87225,84.8016,0.1441188,0.4323003,0,0,9.020369
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,32.34732,32.34732,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.242878,8.606684,0,0.5214534,-0.5214534,11.32259,80.87546,0.1441188,0.5449188,0,0,8.606684
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4539517,36.04617,32.92595,0,0,0,0,0,0,0,0,0,0.4539517,0,0,0,0,2.82227,8.085231,0.4539517,0,0.4539517,11.75324,83.95157,0.1440884,0,0.3631614,0,8.539183
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.413569,53.04466,34.55602,0.8773134,0.8773134,0,0,0,0.8773134,275.1091,0,0,2.413569,0.9234878,0.8773134,0,0,2.368319,8.493788,1.490082,0,1.490082,13.16686,94.04881,0.1439887,0.9650448,1.930856,0,10.90736
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.711033,57.49933,36.10141,0.3908764,0.3908764,0,0,0,0.3908764,693.5782,1.421347,0,2.711033,0.4114488,0.3908764,0,0,0.8782372,9.834861,0.8782372,0,0.8782372,14.00003,100,0.14393,0.429964,2.168827,0,12.54589
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.05529,62.60288,37.62563,2.783347,2.783347,0,0,0,2.783347,109.7703,0.1254508,0,3.05529,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.14393,3.061682,2.444232,0,13.68056
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.908163,62.99688,39.15691,0.2278995,0.2278995,0,0,0,0.2278995,1276.073,2.668269,0,2.908163,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.14393,0.2506894,2.32653,0,13.53344
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.270266,58.762,40.68818,0,0,0,0,0,0,0,2.270266,0,2.270266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14393,0,1.816213,0,12.89554
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.473246,52.95487,41.6761,0.8839288,0.8839288,0,0,0,0.8839288,166.6702,0.5427947,0,1.473246,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.14393,0.9723217,1.178597,0,12.09852
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,42.11361,42.11361,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.14393,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,42.67108,42.67108,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.14393,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,42.23357,42.23357,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.14393,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,40.92105,40.92105,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.14393,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,39.65086,39.65086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.14393,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,38.52181,38.52181,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.14393,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,37.39276,37.39276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.14393,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,36.35545,36.35545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.14393,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,35.60745,35.60745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.14393,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,34.98647,34.98647,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.14393,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,34.39372,34.39372,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.14393,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,33.92093,33.92093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.14393,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,33.41991,33.41991,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.14393,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,33.02475,33.02475,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.14393,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,32.76365,32.76365,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.14393,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,32.55196,32.55196,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.14393,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,32.26969,32.26969,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.14393,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5692722,36.79329,32.86245,2.359629,2.359629,5,0,1.53,2.359629,24.1255,4.440892E-16,0,0.5692722,0,0,2.640371,2.508353,11.24166,0.5077842,3.077625,0,3.077625,6.254949,44.67812,0.1441719,2.595592,0.4554177,5,1.077056
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.45778,53.31081,34.45017,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,289.9642,4.440892E-16,0,2.45778,0,0,3.505263,3.33,8.16403,3.277647,5.78778,0,5.78778,11.74572,83.89783,0.1442212,0.9323764,1.966224,5,5.735427
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.380479,63.88805,36.00262,0.1406545,0.1406545,0,0,0,0.1406545,2403.392,0.8561713,0,3.380479,0.1480574,0.1406545,0,0,2.37625,8.486649,2.37625,0,2.37625,14.00003,100,0.144063,0.15472,2.704383,0,11.86713
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.825041,70.64178,37.52684,1.409333,1.409333,0,0,0,1.409333,271.4079,2.341532,0,3.825041,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,1.550266,3.060032,0,14.45031
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.682166,70.99793,39.03695,0.9214844,0.9214844,0,0,0,0.9214844,399.5908,2.712183,0,3.682166,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,1.013633,2.945733,0,14.30744
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.321573,59.09232,40.56822,1.872727,1.872727,0,0,0,1.872727,123.9675,0.3502816,0,2.321573,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,2.06,1.857259,0,12.94685
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.553071,53.48824,41.55614,0,0,0,0,0,0,0,1.553071,0,1.553071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144063,0,1.242457,0,12.17834
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,41.99364,41.99364,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.144063,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,42.55111,42.55111,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.144063,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,42.11361,42.11361,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.144063,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,40.80109,40.80109,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.144063,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,39.5309,39.5309,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.144063,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,38.42302,38.42302,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.144063,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,37.31514,37.31514,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.144063,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,36.27782,36.27782,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.144063,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,35.52277,35.52277,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.144063,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,34.90885,34.90885,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.144063,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,34.33727,34.33727,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.144063,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,33.83625,33.83625,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.144063,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,33.36346,33.36346,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.144063,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,32.96829,32.96829,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.144063,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,32.7072,32.7072,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.144063,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,32.48845,32.48845,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.144063,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,32.21324,32.21324,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.144063,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5646122,36.6808,32.78482,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,98.80796,0,0,0.5646122,0,0,3.505263,3.33,11.39336,0.37125,3.894612,0,3.894612,6.886091,49.18626,0.1441996,0.6285661,0.4516897,5,0.9358622
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.336843,52.17,34.37255,4.503333,4.503333,5,0,1.53,4.503333,51.89141,0,0,2.336843,0,0,0.4966675,0.4718342,7.498748,3.876401,2.808677,0,2.808677,9.550635,68.21869,0.1443924,4.953666,1.869474,5,6.213243
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.636045,66.4718,35.925,1.406134,1.406134,2.40746,0,0.8222365,1.406134,258.5844,0,0,3.636045,0,0,1.001325,0.9512591,4.690071,6.40421,4.587304,0,4.587304,13.90253,99.30362,0.1442495,1.546748,2.908836,5,10.04025
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.994468,72.47849,37.42805,2.838339,2.838339,0,0,0,2.838339,140.7326,0.903976,0,3.994468,2.987725,2.838339,0,0,0.1027676,10.53278,0.1027676,0,0.1027676,14.00003,100,0.1442427,3.122172,3.195575,0,14.52725
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,3.006077,63.70296,38.93815,0,0,0,0,0,0,0,3.006077,0,3.006077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442427,0,2.404862,0,13.63135
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.374153,59.43666,40.44826,1.090145,1.090145,0,0,0,1.090145,217.7832,1.226632,0,2.374153,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1442427,1.19916,1.899323,0,12.99943
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.550971,53.34044,41.43618,0.4186688,0.4186688,0,0,0,0.4186688,370.4529,1.110267,0,1.550971,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1442427,0.4605357,1.240777,0,12.17624
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,41.87368,41.87368,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1442427,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,42.38881,42.38881,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1442427,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,41.99364,41.99364,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1442427,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,40.6529,40.6529,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1442427,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,39.418,39.418,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1442427,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,38.30306,38.30306,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1442427,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,37.19518,37.19518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1442427,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,36.17903,36.17903,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1442427,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,35.44515,35.44515,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1442427,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,34.83123,34.83123,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1442427,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,34.23848,34.23848,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1442427,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,33.75863,33.75863,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1442427,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,33.28584,33.28584,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1443855,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,32.88361,32.88361,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1445739,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,32.65075,32.65075,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.144708,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,32.41082,32.41082,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.144708,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,32.12856,32.12856,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.144708,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.7010423,37.57117,32.7072,1.064057,1.064057,0,0,0,1.064057,65.88388,0,0,0.7010423,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4190181,-0.4190181,11.4833,82.02342,0.144708,1.170463,0.5608338,0,9.357759
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.973652,49.01876,34.29493,0.9844129,0.9844129,0,0,0,0.9844129,200.4902,0,0,1.973652,1.036224,0.9844129,0,0,2.652862,8.237699,0.9374278,0,0.9374278,12.37262,88.37571,0.1446461,1.082854,1.578922,0,10.21135
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.861427,58.57764,35.8262,1.283035,1.283035,0,0,0,1.283035,223.0201,0,0,2.861427,1.350564,1.283035,0,0,1.715434,9.081384,1.510863,0,1.510863,13.80595,98.61377,0.1445463,1.411339,2.289141,0,11.94281
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.177325,63.48627,37.35042,1.801457,1.801457,0,0,0,1.801457,176.3753,1.076484,0,3.177325,1.89627,1.801457,0,0,0.204571,10.44116,0.204571,0,0.204571,14.00003,100,0.1445328,1.981603,2.54186,0,13.61849
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.05665,64.08922,38.83936,0.319243,0.319243,0,0,0,0.319243,957.4681,2.720605,0,3.05665,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1445328,0.3511674,2.44532,0,13.68192
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.173347,67.13571,40.34946,1.653244,1.653244,0,0,0,1.653244,191.9467,1.43309,0,3.173347,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1445328,1.818568,2.538677,0,13.79862
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.261358,50.84638,41.32327,1.291143,1.291143,0,0,0,1.291143,97.69314,0,0,1.261358,1.359097,1.291143,0,0,0,10.62527,0,0.09773972,-0.09773972,13.897,99.2641,0.1445328,1.420257,1.009086,0,11.88663
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,41.71844,41.71844,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1085997,10.52753,0,0.7659503,-0.7659503,13.08962,93.49709,0.1445328,0.8004181,0,0,10.52753
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,42.27591,42.27591,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.9596556,9.761584,0,1.479169,-1.479169,11.53044,82.36011,0.1445328,1.545731,0,0,9.761584
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,41.8384,41.8384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603177,8.282415,0,0,0,11.53044,82.36011,0.1445328,0,0,0,8.282415
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,40.52588,40.52588,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.603177,8.282415,0,0.4184893,-0.4184893,11.08931,79.20921,0.1445328,0.4373213,0,0,8.282415
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,39.29803,39.29803,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.068165,7.863926,0,0.7458851,-0.7458851,10.30308,73.59328,0.1445328,0.77945,0,0,7.863926
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,38.20427,38.20427,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.896926,7.118041,0,2.674019,-2.674019,7.484416,53.46001,0.1445328,2.794349,0,0,7.118041
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,37.09639,37.09639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.868058,4.444022,0,0,0,7.484416,53.46001,0.1445328,0,0,0,4.444022
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,36.08024,36.08024,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.868058,4.444022,0,0.1765198,-0.1765198,7.298348,52.13095,0.1445328,0.1844632,0,0,4.444022
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,35.36753,35.36753,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.064191,4.267502,0,0.6428692,-0.6428692,6.620705,47.29065,0.1445328,0.6717983,0,0,4.267502
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,34.7536,34.7536,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.77849,3.624633,0,0.4455035,-0.4455035,6.151103,43.93636,0.1445328,0.4655512,0,0,3.624633
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,34.17497,34.17497,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.273494,3.17913,0,0.3568665,-0.3568665,5.774932,41.24944,0.1445328,0.3729255,0,0,3.17913
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,33.68101,33.68101,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.670012,2.822263,0,0.01015032,-0.01015032,5.764233,41.17301,0.1445328,0.01060708,0,0,2.822263
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,33.22233,33.22233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.681291,2.812113,0,0,0,5.764233,41.17301,0.1445328,0,0,0,2.812113
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,32.82716,32.82716,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.681291,2.812113,0,0.1646683,-0.1646683,5.590657,39.93319,0.1445328,0.1720784,0,0,2.812113
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,32.56607,32.56607,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.864255,2.647444,0,0.4714295,-0.4714295,5.093727,36.38369,0.1445328,0.4926438,0,0,2.647444
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,32.3332,32.3332,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.388065,2.176015,0,0.307804,-0.307804,4.769273,34.06617,0.1445328,0.3216551,0,0,2.176015
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,32.07211,32.07211,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.73007,1.868211,2.041593,0,2.041593,6.706099,47.90061,0.1446955,3.13605,0,5,1.868211
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.558431,36.49979,32.65075,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,144.7156,0,0,0.558431,0,0,3.505263,3.33,7.688477,3.705645,3.888431,0,3.888431,10.39499,74.24976,0.1448041,0.4244699,0.4467448,5,4.264076
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.030334,49.40185,34.2173,0,0,1.862855,0,0.6735594,0,0,0,0,2.030334,0,0,1.862855,1.769712,3.800046,7.205233,3.800046,0,3.800046,14.00003,100,0.1446385,0,1.624267,5,9.235566
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.91389,58.99795,35.7627,0.790087,0.790087,0,0,0,0.790087,368.8062,2.082219,0,2.91389,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1446385,0.8690957,2.331112,0,13.53916
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.184166,63.46012,37.2728,1.179686,1.179686,0,0,0,1.179686,269.9165,1.942392,0,3.184166,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1446385,1.297654,2.547333,0,13.80944
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.107951,64.51188,38.76174,1.478332,1.478332,0,0,0,1.478332,210.2336,1.551812,0,3.107951,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1446385,1.626165,2.486361,0,13.73322
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.481981,60.23141,40.27184,1.618248,1.618248,0,0,0,1.618248,153.3745,0.7785617,0,2.481981,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1446385,1.780073,1.985585,0,13.10725
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.320866,51.2366,41.23859,1.461915,1.461915,0,0,0,1.461915,90.35178,0,0,1.320866,1.538858,1.461915,0,0,0,10.62527,0,0.2179916,-0.2179916,13.77024,98.3587,0.1446385,1.608106,1.056693,0,11.94614
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,41.64082,41.64082,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.2422129,10.40728,0,1.360519,-1.360519,12.33613,88.11505,0.1446385,1.421743,0,0,10.40728
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,42.15594,42.15594,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.753901,9.046763,1.710594,0,1.710594,13.95894,99.70654,0.1447742,3.519313,0,5,9.046763
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,41.71844,41.71844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04330725,10.5863,0,0,0,13.95894,99.70654,0.1447742,0,0,0,10.5863
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,40.42709,40.42709,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.04330725,10.5863,0,1.010995,-1.010995,12.89326,92.09454,0.1447742,6.55649,0,5,10.5863
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,39.23453,39.23453,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.166635,9.575303,0,2.708388,-2.708388,10.03837,71.70249,0.1447742,2.830266,0,0,9.575303
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,38.14782,38.14782,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.175955,6.866914,0,2.908949,-2.908949,6.972067,49.80038,0.1447742,3.039852,0,0,6.866914
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,37.03288,37.03288,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.408121,3.957965,0,2.23868,-2.23868,4.612291,32.94487,0.1447742,2.339421,0,0,3.957965
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,36.0379,36.0379,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.895544,1.719285,0,0.2736611,-0.2736611,4.323827,30.88441,0.1447742,0.2859759,0,0,1.719285
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,35.30402,35.30402,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.19961,1.445624,0,0.1385019,-0.1385019,4.177833,29.8416,0.1447742,0.1447345,0,0,1.445624
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,34.6901,34.6901,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.3535,1.307122,0,0.4447702,-0.4447702,3.709004,26.49283,0.1447742,0.4647848,0,0,1.307122
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,34.11852,34.11852,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.84769,0.8623514,0,0.2331983,-0.2331983,3.463191,24.73703,0.1447742,0.2436922,0,0,0.8623514
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,33.60338,33.60338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1068,0.6291531,0,0,0,3.463191,24.73703,0.1447742,0,0,0,0.6291531
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,33.14471,33.14471,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.1068,0.6291531,0,0.2438632,-0.2438632,3.206137,22.90093,0.1447742,0.2548371,0,0,0.6291531
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,32.76365,32.76365,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.37776,0.3852899,0,0.2889005,-0.2889005,2.901609,20.72574,0.1447742,0.301901,0,0,0.3852899
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,32.50962,32.50962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69876,0.09638943,0,0,0,2.901609,20.72574,0.1447742,0,0,0,0.09638943
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,32.26969,32.26969,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69876,0.09638943,3.33,0,3.33,6.060724,43.2908,0.1449744,0.8681275,0,5,0.09638943
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,31.99449,31.99449,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.368761,3.09339,2.968097,0,2.968097,8.876509,63.40351,0.1452087,2.063256,0,5,3.09339
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6080415,36.78559,32.58724,4.084705,4.084705,5,0,1.53,4.084705,14.88581,0,0,0.6080415,0,0,0.9152948,0.8695301,5.400663,5.764677,1.477572,0,1.477572,10.27826,73.41597,0.1453165,4.493176,0.4864332,5,6.372718
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.088627,49.80095,34.13968,1.630914,1.630914,3.373655,0,1.086008,1.630914,128.0649,0,0,2.088627,0,0,1.742741,1.655604,3.923092,7.094491,3.744232,0,3.744232,13.83035,98.78799,0.1453617,1.794005,1.670902,5,9.183119
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.967934,59.41977,35.68507,0.7737831,0.7737831,0,0,0,0.7737831,383.5615,1.974565,0,2.967934,0.8145086,0.7737831,0,0,0.1788603,10.4643,0.1788603,0,0.1788603,14.00003,100,0.14535,0.8511614,2.374347,0,13.43223
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.191142,63.43531,37.19518,1.708625,1.708625,0,0,0,1.708625,186.7666,1.392589,0,3.191142,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.14535,1.879488,2.552914,0,13.81642
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.115715,64.49563,38.68411,0.1423455,0.1423455,0,0,0,0.1423455,2188.839,2.965878,0,3.115715,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.14535,0.1565801,2.492572,0,13.74099
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.537754,60.6385,40.17305,2.114745,2.114745,0,0,0,2.114745,120.0028,0.3117068,0,2.537754,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.14535,2.326219,2.030203,0,13.16303
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.381863,51.60366,41.11863,1.464256,1.464256,0,0,0,1.464256,94.37309,0,0,1.381863,1.541322,1.464256,0,0,0,10.62527,0,0.1594586,-0.1594586,13.83194,98.7994,0.14535,1.610681,1.105491,0,12.00714
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,41.52085,41.52085,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.1771762,10.46582,0,1.372437,-1.372437,12.38527,88.46602,0.14535,1.434197,0,0,10.46582
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,42.07832,42.07832,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.702107,9.093378,0,0.7514129,-0.7514129,11.59321,82.80847,0.14535,0.7852265,0,0,9.093378
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,41.64082,41.64082,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.53701,8.341966,0,2.944488,-2.944488,8.489447,60.63878,0.14535,3.076989,0,0,8.341966
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,40.37064,40.37064,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.808663,5.397478,0,0.3354291,-0.3354291,8.135874,58.11327,0.14535,5.850523,0,5,5.397478
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,39.15691,39.15691,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.181362,5.062048,3.33,0,3.33,11.29499,80.67833,0.1454402,0,0,5,5.062048
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,38.06314,38.06314,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.851362,8.059049,0,0.5337232,-0.5337232,10.7324,76.65981,0.1454402,0.5577407,0,0,8.059049
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,36.97643,36.97643,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.444387,7.525325,0,0.8185924,-0.8185924,9.869523,70.49645,0.1454402,0.855429,0,0,7.525325
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,35.98145,35.98145,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.353935,6.706733,0,0.3374497,-0.3374497,9.51382,67.95572,0.1454402,0.3526349,0,0,6.706733
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,35.26873,35.26873,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.728878,6.369284,0,0.4211563,-0.4211563,9.069882,64.78474,0.1454402,0.4401083,0,0,6.369284
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,34.61247,34.61247,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.19683,5.948127,0,0.1466561,-0.1466561,8.915293,63.68054,0.1454402,0.1532556,0,0,5.948127
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,34.03384,34.03384,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.359781,5.801471,0,0.03814466,-0.03814466,8.875085,63.39334,0.1454402,0.03986117,0,0,5.801471
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,33.53988,33.53988,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.402164,5.763327,0,0.2204423,-0.2204423,8.642718,61.73358,0.1454402,0.2303622,0,0,5.763327
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,33.0812,33.0812,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.6471,5.542884,0,0.2414164,-0.2414164,8.388244,59.9159,0.1454402,0.2522801,0,0,5.542884
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,32.68603,32.68603,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.91534,5.301468,0,0.2132242,-0.2132242,8.163486,58.31049,0.1454402,0.2228193,0,0,5.301468
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,32.43199,32.43199,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.152256,5.088243,0,0.3033666,-0.3033666,7.843709,56.02638,0.1454402,0.3170181,0,0,5.088243
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,32.19207,32.19207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.48933,4.784877,0,0,0,7.843709,56.02638,0.1454402,0,0,0,4.784877
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,31.90981,31.90981,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.48933,4.784877,0,1.578756,-1.578756,6.179554,44.13958,0.1454402,1.6498,0,0,4.784877
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6612585,37.0838,32.50962,1.520788,1.520788,0,0,0,1.520788,43.48132,0,2.220446E-16,0.6612585,1.600829,1.520788,0,0,8.243504,3.206121,0,0.9395706,-0.9395706,5.18916,37.06535,0.1454402,1.672866,0.5290068,0,3.86738
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.148576,50.20883,34.055,1.507164,1.507164,0,0,0,1.507164,142.5576,0,0,2.148576,1.586488,1.507164,0,0,9.287471,2.266551,0.5620883,0,0.5620883,5.722404,40.87423,0.1454034,1.65788,1.718861,0,4.415127
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,3.023659,59.8358,35.58628,1.069966,1.069966,0,0,0,1.069966,282.5939,0,0,3.023659,1.12628,1.069966,0,0,8.725383,2.77243,1.897379,0,1.897379,7.522415,53.73143,0.145279,1.176963,2.418927,0,5.796089
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.198391,63.40458,37.1105,0.2889252,0.2889252,0,0,0,0.2889252,1106.997,0,0,3.198391,0.3041317,0.2889252,0,0,6.828003,4.480071,2.89426,0,2.89426,10.26815,73.34379,0.1450898,0.3178177,2.558713,0,7.678463
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.123276,64.45141,38.58532,0.9446725,0.9446725,0,0,0,0.9446725,330.62,0,0,3.123276,0.994392,0.9446725,0,0,3.933744,7.084905,2.128884,0,2.128884,12.28779,87.76974,0.144951,1.03914,2.498621,0,10.20818
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.594715,61.05188,40.0672,2.247967,2.247967,0,0,0,2.247967,115.425,0,0,2.594715,2.366281,2.247967,0,0,1.80486,9.0009,0.228434,0,0.228434,12.5045,89.31767,0.1449361,2.472763,2.075772,0,11.59562
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.443689,52.0257,41.04101,3.167304,3.167304,3.293404,0,1.064099,3.167304,45.58101,0,0,1.443689,0,0,0.1261,0.119795,1.576426,9.206491,1.563484,0,1.563484,13.98775,99.9123,0.1450384,3.484034,1.154951,5,10.65018
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,41.43618,41.43618,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.01294184,10.61363,0,1.070682,-1.070682,12.85915,91.85091,0.1450384,1.118862,0,0,10.61363
