Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,41.95836,41.95836,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.202588,9.542945,0,0.7956895,-0.7956895,12.02042,85.85999,0.1450384,0.8314955,0,0,9.542945
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,41.55614,41.55614,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.086688,8.747255,0,0.9900103,-0.9900103,10.97686,78.40598,0.1450384,1.034561,0,0,8.747255
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,40.25067,40.25067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.186699,7.757245,0,0,0,10.97686,78.40598,0.1450384,0,0,0,7.757245
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,39.05811,39.05811,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.186699,7.757245,0,2.385739,-2.385739,8.46207,60.44324,0.1450384,2.493097,0,0,7.757245
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,37.96434,37.96434,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.83752,5.371507,0,2.206416,-2.206416,6.136304,43.83066,0.1450384,2.305704,0,0,5.371507
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,36.87763,36.87763,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.289092,3.165091,0,2.062916,-2.062916,3.9618,28.29852,0.1450384,2.155747,0,0,3.165091
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,35.88266,35.88266,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.58122,1.102175,0,0.08476626,-0.08476626,3.872449,27.66029,0.1450384,0.08858074,0,0,1.102175
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,35.16994,35.16994,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.67541,1.017409,0,0.8002664,-0.8002664,3.028894,21.63491,0.1450384,0.8362784,0,0,1.017409
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,34.53485,34.53485,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.56459,0.2171426,0,0.007265914,-0.007265914,3.021235,21.58021,0.1450384,0.00759288,0,0,0.2171426
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,33.97738,33.97738,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.57266,0.2098767,0,0.1179324,-0.1179324,2.896923,20.69227,0.1450384,0.1232394,0,0,0.2098767
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,33.46225,33.46225,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.7037,0.09194425,3.33,0,3.33,6.056039,43.25733,0.1451512,0.1826387,0,5,0.09194425
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,33.00358,33.00358,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.3737,3.088944,3.33,0,3.33,9.215154,65.8224,0.1452673,0.2121237,0,5,3.088944
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,32.62958,32.62958,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.0437,6.085944,3.33,0,3.33,12.37427,88.38746,0.145415,0.4717258,0,5,6.085944
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,32.36848,32.36848,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.7137,9.082944,0,0.2258511,-0.2258511,12.1362,86.68698,0.145415,0.2360144,0,0,9.082944
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,32.12856,32.12856,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.964646,8.857093,0,0.3373314,-0.3373314,11.78062,84.14714,0.145415,0.3525113,0,0,8.857093
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,31.87453,31.87453,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.339458,8.519762,0,2.246807,-2.246807,9.41228,67.23044,0.145415,2.347913,0,0,8.519762
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7181727,37.40987,32.43199,1.229429,1.229429,0,0,0,1.229429,58.41513,2.220446E-16,0,0.7181727,1.294136,1.229429,0,0,4.83591,6.272955,0,0.5759633,-0.5759633,8.805162,62.89389,0.145415,1.352372,0.5745382,0,6.991127
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.210232,50.61824,33.95621,0.105448,0.105448,0,0,0,0.105448,2096.04,0,0,2.210232,0.1109979,0.105448,0,0,5.47587,5.696991,2.099235,0,2.099235,10.79667,77.11893,0.1452786,0.1159928,1.768186,0,7.907224
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.080235,60.2891,35.50866,0,0,0,0,0,0,0,0,0,3.080235,0,0,0,0,3.376635,7.586303,3.080235,0,3.080235,13.71884,97.9915,0.145079,0,2.464188,0,10.66654
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.206053,63.36066,37.01171,0.1492029,0.1492029,0,0,0,0.1492029,2148.787,2.752597,0,3.206053,0.1570557,0.1492029,0,0,0.2964004,10.35851,0.2964004,0,0.2964004,14.00003,100,0.1450598,0.1641232,2.564843,0,13.56457
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.131072,64.4009,38.47947,2.04531,2.04531,0,0,0,2.04531,153.0854,0.978114,0,3.131072,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1450598,2.24984,2.504857,0,13.75635
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.652591,61.48573,39.96841,0,0,0,0,0,0,0,2.652591,0,2.652591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450598,0,2.122073,0,13.27787
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.506994,52.41713,40.92105,0.6485129,0.6485129,0,0,0,0.6485129,232.3768,0.8243484,0,1.506994,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1450598,0.7133642,1.205595,0,12.13227
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,41.32327,41.32327,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1450598,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,41.8384,41.8384,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1450598,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,41.43618,41.43618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1450598,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,40.15188,40.15188,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1450598,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,38.93815,38.93815,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1450598,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,37.84438,37.84438,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1450866,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,36.77884,36.77884,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1452731,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,35.78386,35.78386,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1452731,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,35.08527,35.08527,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1452731,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,34.47134,34.47134,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1452731,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,33.89976,33.89976,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1452731,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,33.38463,33.38463,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1452731,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,32.94712,32.94712,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1452731,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,32.56607,32.56607,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1452731,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1452731,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,32.05094,32.05094,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1452731,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,31.81102,31.81102,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1452731,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7788528,37.77927,32.36848,0.880303,0.880303,0,0,0,0.880303,88.47554,0,0,0.7788528,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1477819,-0.1477819,9.550142,68.21516,0.1452731,0.9683333,0.6230823,0,7.330377
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.272817,51.08635,33.89976,2.676805,2.676805,0,0,0,2.676805,84.90786,0,0,2.272817,2.817689,2.676805,0,0,4.690591,6.403742,0,0.5448715,-0.5448715,8.975798,64.11271,0.1452731,2.944485,1.818254,0,8.676559
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.095462,60.36032,35.44515,1.429898,1.429898,0,0,0,1.429898,216.4813,0,0,3.095462,1.505155,1.429898,0,0,5.296004,5.858871,1.590306,0,1.590306,10.48449,74.8891,0.1451703,1.572887,2.476369,0,8.954332
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.212978,63.36122,36.95525,1.067685,1.067685,0,0,0,1.067685,300.9295,0,0,3.212978,1.123878,1.067685,0,0,3.705698,7.290146,2.089099,0,2.089099,12.46639,89.04545,0.1450355,1.174453,2.570382,0,10.50312
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.137971,64.40171,38.42302,2.185052,2.185052,0,0,0,2.185052,143.6108,0,0,3.137971,2.300054,2.185052,0,0,1.616599,9.170336,0.8379166,0,0.8379166,13.2613,94.72342,0.1449815,2.403557,2.510377,0,12.30831
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.710728,61.97583,39.91196,0.419293,0.419293,0,0,0,0.419293,646.4999,1.490685,0,2.710728,0.441361,0.419293,0,0,0.7786821,9.92446,0.7786821,0,0.7786821,14.00003,100,0.1449313,0.4612223,2.168583,0,12.63519
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.571,52.86325,40.84343,2.222708,2.222708,0,0,0,2.222708,70.67953,0,0,1.571,2.339692,2.222708,0,0,0,10.62527,0,0.7686928,-0.7686928,13.18975,94.21234,0.1449313,2.444978,1.2568,0,12.19627
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,41.23859,41.23859,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.8541031,9.856582,0,0.9705814,-0.9705814,12.16667,86.90462,0.1449313,1.014258,0,0,9.856582
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,41.76078,41.76078,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.932527,8.886,0,1.235414,-1.235414,10.86443,77.60293,0.1449313,1.291007,0,0,8.886
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,41.32327,41.32327,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.305209,7.650586,0,2.499599,-2.499599,8.229624,58.78291,0.1449313,2.612081,0,0,7.650586
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,40.05309,40.05309,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.082541,5.150988,0,1.045869,-1.045869,7.127181,50.90833,0.1449313,1.092933,0,0,5.150988
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,38.86053,38.86053,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.244617,4.105119,1.750144,0,1.750144,8.787513,62.76782,0.1450668,3.473517,0,5,4.105119
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,37.78793,37.78793,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.494473,5.680248,3.33,0,3.33,11.94663,85.33289,0.1452968,1.152145,0,5,5.680248
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,36.71533,36.71533,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.164473,8.677248,0,0.6955454,-0.6955454,11.21346,80.09598,0.1452968,6.226845,0,5,8.677248
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,35.72741,35.72741,0.7749413,0.7749413,0,0,0,0.7749413,0,0,1.110223E-16,0,0.8157277,0.7749413,0,0,2.937302,7.981703,0,0.8157277,-0.8157277,10.35361,73.95419,0.1452968,0.8524355,0,0,7.981703
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,35.00764,35.00764,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,3.843666,7.165975,0,0.5020095,-0.5020095,9.824442,70.17445,0.1452968,0.5245999,0,0,7.165975
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,34.39372,34.39372,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,4.401454,6.663966,0,0.01977182,-0.01977182,9.8036,70.02558,0.1452968,0.02066156,0,0,6.663966
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,33.83625,33.83625,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,4.423423,6.644194,0,0.7519608,-0.7519608,9.010964,64.36391,0.1452968,0.785799,0,0,6.644194
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,33.29995,33.29995,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,5.258934,5.892233,0,0.4906708,-0.4906708,8.493752,60.66954,0.1452968,0.512751,0,0,5.892233
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,32.86245,32.86245,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,5.804124,5.401562,0,0.6012257,-0.6012257,7.860004,56.14278,0.1452968,0.6282808,0,0,5.401562
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,32.50962,32.50962,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,6.472153,4.800336,0,0.4881993,-0.4881993,7.345397,52.46702,0.1452968,0.5101683,0,0,4.800336
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,32.24852,32.24852,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,7.014596,4.312137,0,0.5595778,-0.5595778,6.75555,48.25384,0.1452968,0.5847588,0,0,4.312137
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,32.01566,32.01566,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,7.63635,3.752559,0,0.5879917,-0.5879917,6.135753,43.82672,0.1452968,0.6144513,0,0,3.752559
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,31.75456,31.75456,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,8.289674,3.164568,0,1.340059,-1.340059,4.723207,33.73712,0.1452968,1.400362,0,0,3.164568
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8434377,38.18626,32.31203,0.7935991,0.7935991,0,0,0,0.7935991,106.2801,0,0,0.8434377,0.8353674,0.7935991,0,0,9.778628,1.824508,0.008070293,0,0.008070293,4.730863,33.79181,0.1452962,0.872959,0.6747501,0,2.667946
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.337097,51.54867,33.82214,0,0,0,0,0,0,0,0,0,2.337097,0,0,0,0,9.770558,1.831772,2.337097,0,2.337097,6.948028,49.62867,0.1451459,0,1.869678,0,4.168869
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.103208,60.3163,35.34636,1.48137,1.48137,0,0,0,1.48137,209.4823,0,0,3.103208,1.559337,1.48137,0,0,7.433461,3.935159,1.543871,0,1.543871,8.412672,60.09039,0.1450467,1.629507,2.482566,0,7.038367
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.221309,63.29802,36.83529,1.693845,1.693845,0,0,0,1.693845,190.1774,0,0,3.221309,1.782995,1.693845,0,0,5.88959,5.324643,1.438315,0,1.438315,9.777178,69.83685,0.1449544,1.863229,2.577048,0,8.545953
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.146221,64.33845,38.30306,0.380429,0.380429,0,0,0,0.380429,827.0193,0,0,3.146221,0.4004516,0.380429,0,0,4.451275,6.619126,2.74577,0,2.74577,12.38204,88.44299,0.1447786,0.4184719,2.516977,0,9.765347
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.304824,67.82641,39.792,0,0,0,0,0,0,0,1.599319,0,3.304824,0,0,0,0,1.705506,9.090319,1.705506,0,1.705506,14.00003,100,0.1446696,0,2.64386,0,12.39514
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.636423,53.27842,40.72346,1.350481,1.350481,0,0,0,1.350481,121.1733,0.2148639,0,1.636423,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1446696,1.485529,1.309138,0,12.2617
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,41.11863,41.11863,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1446696,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,41.64082,41.64082,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1446696,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,41.20331,41.20331,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1446696,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,39.91196,39.91196,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1447648,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,38.74057,38.74057,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1447648,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,37.66797,37.66797,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1447648,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,36.59537,36.59537,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1447648,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,35.62156,35.62156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1447648,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,34.93002,34.93002,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1447648,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,34.29493,34.29493,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1447648,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,33.75863,33.75863,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1447648,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,33.2435,33.2435,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1447648,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,32.80599,32.80599,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1447648,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,32.44611,32.44611,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1447648,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,32.19207,32.19207,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1447648,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,31.95215,31.95215,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1447648,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,31.69811,31.69811,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1450074,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9121026,38.61799,32.24852,1.32645,1.32645,4.613811,0,1.424571,1.32645,68.76267,0,0,0.9121026,0,0,3.287361,3.122993,8.332113,3.126372,4.035096,0,4.035096,9.923519,70.88214,0.1451988,1.459095,0.7296821,5,4.038475
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.402848,52.01941,33.73746,1.284674,1.284674,3.084135,0,1.006969,1.284674,187.0396,0,0,2.402848,0,0,1.799461,1.709488,4.297017,6.757959,4.112336,0,4.112336,13.82482,98.74854,0.1451809,1.413141,1.922278,5,9.160807
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.110281,60.31685,35.28991,0.5174363,0.5174363,0,0,0,0.5174363,601.0944,2.380929,0,3.110281,0.5446698,0.5174363,0,0,0.1846815,10.45906,0.1846815,0,0.1846815,14.00003,100,0.1451691,0.56918,2.488224,0,13.56934
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.22846,63.30083,36.77884,0.5034848,0.5034848,0,0,0,0.5034848,641.223,2.698476,0,3.22846,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1451691,0.5538332,2.582768,0,13.85373
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.153702,64.3192,38.22544,0,0,0,0,0,0,0,3.153702,0,3.153702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451691,0,2.522962,0,13.77898
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.831512,62.88702,39.6932,0.8756415,0.8756415,0,0,0,0.8756415,323.3643,1.909784,0,2.831512,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1451691,0.9632056,2.26521,0,13.45679
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.702629,53.7266,40.62467,0,0,0,0,0,0,0,1.702629,0,1.702629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451691,0,1.362103,0,12.3279
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,41.00573,41.00573,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1451691,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,41.52085,41.52085,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1451691,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,41.11863,41.11863,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1451691,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,39.83434,39.83434,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1451691,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,38.66294,38.66294,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.14534,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,37.61152,37.61152,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1454984,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,36.53892,36.53892,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.145615,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,35.58628,35.58628,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.145615,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,34.8524,34.8524,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.145615,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,34.23848,34.23848,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.145615,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,33.70218,33.70218,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.145615,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,33.16588,33.16588,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.145615,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,32.74954,32.74954,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.145615,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,32.38966,32.38966,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.145615,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,32.12856,32.12856,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.145615,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,31.89569,31.89569,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.145615,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,31.65577,31.65577,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.145615,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9848868,39.08998,32.19207,0.5174195,0.5174195,0,0,0,0.5174195,190.3459,0,0,0.9848868,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4402347,0,0.4402347,6.743588,48.16839,0.145587,0.5691614,0.7879094,0,4.329886
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.469513,52.53427,33.68101,0.8482592,0.8482592,0,0,0,0.8482592,291.1272,0,0,2.469513,0.8929044,0.8482592,0,0,7.64896,3.74121,1.576609,0,1.576609,8.23929,58.85195,0.1454866,0.9330851,1.97561,0,6.210723
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.118034,60.2899,35.20523,0,0,0,0,0,0,0,0,0,3.118034,0,0,0,0,6.072351,5.160158,3.118034,0,3.118034,11.19732,79.98067,0.1452884,0,2.494427,0,8.278192
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.236725,63.2542,36.67299,0,0,0,0,0,0,0,0.2824077,0,3.236725,0,0,0,0,2.954317,7.966389,2.954317,0,2.954317,14.00003,100,0.1451012,0,2.58938,0,11.20311
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.161681,64.27902,38.12664,1.743554,1.743554,0,0,0,1.743554,181.3354,1.326361,0,3.161681,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1451012,1.91791,2.529345,0,13.78695
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.892992,63.37243,39.59441,0,0,0,0,0,0,0,2.892992,0,2.892992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451012,0,2.314394,0,13.51827
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.769765,54.18624,40.52588,0.1204863,0.1204863,0,0,0,0.1204863,1468.852,1.642937,0,1.769765,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1451012,0.1325349,1.415812,0,12.39504
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2717612,42.8343,40.88577,0.9958462,0.9958462,0,0,0,0.9958462,27.28947,0,2.220446E-16,0.2717612,1.048259,0.9958462,0,0,0,10.62527,0,0.776498,-0.776498,13.18153,94.15358,0.1451012,1.095431,0.2174089,0,10.89704
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,41.35855,41.35855,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8627755,9.848776,0,2.517565,-2.517565,10.52778,75.19828,0.1451012,2.630856,0,0,9.848776
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,40.96339,40.96339,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.66007,7.331211,0,1.605698,-1.605698,8.835226,63.10863,0.1451012,1.677955,0,0,7.331211
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,39.71437,39.71437,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.444179,5.725513,1.414519,0,1.414519,10.17716,72.69383,0.1452086,3.862135,0,5,5.725513
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,38.54298,38.54298,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.02966,6.99858,3.33,0,3.33,13.33627,95.2589,0.145461,1.527998,0,5,6.99858
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,37.51272,37.51272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6996598,9.995581,0,0,0,13.33627,95.2589,0.145461,0,0,0,9.995581
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,36.44012,36.44012,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.6996598,9.995581,0,2.312406,-2.312406,10.89878,77.84829,0.145461,2.416464,0,0,9.995581
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,35.48749,35.48749,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.269,7.683174,0,0.3964275,-0.3964275,10.48091,74.8635,0.145461,0.4142668,0,0,7.683174
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,34.76772,34.76772,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.709475,7.286747,0,0.05290927,-0.05290927,10.42514,74.46513,0.145461,0.05529019,0,0,7.286747
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,34.1538,34.1538,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.768263,7.233838,0,0.3876969,-0.3876969,10.01647,71.54608,0.145461,0.4051433,0,0,7.233838
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,33.6175,33.6175,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.199038,6.84614,0,0.2537415,-0.2537415,9.749004,69.6356,0.145461,0.2651599,0,0,6.84614
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,33.0812,33.0812,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.480972,6.592399,0,0.5025553,-0.5025553,9.219265,65.85176,0.145461,0.5251702,0,0,6.592399
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,32.68603,32.68603,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.039367,6.089844,0,0.8852194,-0.8852194,8.286161,59.18675,0.145461,0.9250543,0,0,6.089844
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,32.3332,32.3332,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.022944,5.204624,0,0.3130078,-0.3130078,7.956222,56.83004,0.145461,0.3270932,0,0,5.204624
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,32.07211,32.07211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.370731,4.891616,0,0,0,7.956222,56.83004,0.145461,0,0,0,4.891616
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,31.83219,31.83219,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.370731,4.891616,0,0.09380465,-0.09380465,7.857343,56.12377,0.145461,0.09802586,0,0,4.891616
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,31.57815,31.57815,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.474958,4.797812,0,1.307683,-1.307683,6.478925,46.27794,0.145461,1.366529,0,0,4.797812
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.060816,39.60319,32.14973,0.1404771,0.1404771,0,0,0,0.1404771,755.1519,0,0,1.060816,0.1478707,0.1404771,0,0,7.927939,3.490129,0.912945,0,0.912945,7.34502,52.46432,0.1454032,0.1545248,0.8486525,0,4.550945
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.347645,60.59134,33.60338,2.809429,2.809429,0,0,0,2.809429,119.1575,0,0,3.347645,2.957294,2.809429,0,0,7.014994,4.311779,0.3903516,0,0.3903516,7.71534,55.10946,0.1453785,3.090372,2.678116,0,7.659425
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.125783,60.27142,35.12761,1.694875,1.694875,0,0,0,1.694875,184.4255,0,0,3.125783,1.78408,1.694875,0,0,6.624642,4.663096,1.341704,0,1.341704,8.988193,64.20125,0.1452937,1.864363,2.500627,0,7.788879
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.879089,70.02871,36.59537,0,0,0,0,0,0,0,0,0,3.879089,0,0,0,0,5.282939,5.870629,3.879089,0,3.879089,12.66822,90.4871,0.145049,0,3.103271,0,9.749719
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.1693,64.26112,38.04902,1.453373,1.453373,0,0,0,1.453373,218.0651,0.2355845,0,3.1693,1.529867,1.453373,0,0,1.403849,9.36181,1.403849,0,1.403849,14.00003,100,0.1449607,1.598711,2.53544,0,12.53111
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.905017,63.39791,39.51679,2.086924,2.086924,0,0,0,2.086924,139.2009,0.7082544,0,2.905017,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1449607,2.295617,2.324013,0,13.53029
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.83755,54.67861,40.44826,0,0,0,0,0,0,0,1.83755,0,1.83755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449607,0,1.47004,0,12.46282
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3119748,43.04089,40.80109,0.3012427,0.3012427,0,0,0,0.3012427,103.5626,0,0,0.3119748,0.3170976,0.3012427,0,0,0,10.62527,0,0.005122808,-0.005122808,13.99463,99.96143,0.1449607,0.331367,0.2495798,0,10.93725
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,41.32327,41.32327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.005692009,10.62015,0,0,0,13.99463,99.96143,0.1449607,0,0,0,10.62015
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,40.88577,40.88577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.005692009,10.62015,0,0,0,13.99463,99.96143,0.1449607,0,0,0,10.62015
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,39.65086,39.65086,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.005692009,10.62015,0,2.045802,-2.045802,11.83816,84.55814,0.1449607,2.137863,0,0,10.62015
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,38.50064,38.50064,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.278805,8.574349,0,0.8384131,-0.8384131,10.9544,78.24554,0.1449607,0.8761417,0,0,8.574349
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,37.47039,37.47039,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.210376,7.735936,0,3.116866,-3.116866,7.668933,54.77798,0.1449607,3.257124,0,0,7.735936
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,36.39779,36.39779,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.67356,4.619071,0,2.988186,-2.988186,4.519109,32.27929,0.1449607,3.122654,0,0,4.619071
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,35.44515,35.44515,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,9.993766,1.630885,0,0.2410895,-0.2410895,4.264978,30.46407,0.1449607,0.2519385,0,0,1.630885
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,34.71127,34.71127,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.26164,1.389795,0,0.6701052,-0.6701052,3.558626,25.4187,0.1449607,0.7002599,0,0,1.389795
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,34.09734,34.09734,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.0062,0.7196903,3.33,0,3.33,6.717741,47.98377,0.1451559,0.9035501,0,5,0.7196903
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,33.56105,33.56105,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.676204,3.71669,3.33,0,3.33,9.876857,70.54884,0.1452658,0.19396,0,5,3.71669
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,33.02475,33.02475,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.346204,6.71369,3.33,0,3.33,13.03597,93.1139,0.1453699,0.1472868,0,5,6.71369
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,32.62958,32.62958,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.016204,9.71069,0,0.5418608,-0.5418608,12.4648,89.03411,0.1453699,0.5662445,0,0,9.71069
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.618272,9.16883,0,0,0,12.4648,89.03411,0.1453699,0,0,0,9.16883
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,32.01566,32.01566,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.618272,9.16883,0,0.2224615,-0.2224615,12.23031,87.35915,0.1453699,0.2324723,0,0,9.16883
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,31.7969,31.7969,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.865451,8.946368,0,0.1446298,-0.1446298,12.07785,86.2702,0.1453699,0.1511381,0,0,8.946368
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,31.53581,31.53581,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.026151,8.801739,0,1.520779,-1.520779,10.47481,74.81992,0.1453699,1.589214,0,0,8.801739
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.138408,40.11761,32.09328,3.661501,3.661501,5,0,1.53,3.661501,31.0913,0,0,1.138408,0,0,1.338499,1.271574,3.715905,7.280959,2.409982,0,2.409982,12.76112,91.15068,0.1455355,4.027651,0.9107265,5,8.419368
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.606958,53.58132,33.53988,0.3069284,0.3069284,0,0,0,0.3069284,849.3702,0.9779526,0,2.606958,0.3230825,0.3069284,0,0,1.305923,9.449944,1.305923,0,1.305923,14.00003,100,0.1454535,0.3376212,2.085567,0,12.0569
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.133661,60.25417,35.04998,0,0,0,0,0,0,0,3.133661,0,3.133661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454535,0,2.506928,0,13.75893
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.050161,71.93667,36.53892,1.095965,1.095965,0,0,0,1.095965,369.5522,2.896514,0,4.050161,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1454535,1.205561,3.240129,0,14.67544
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.82539,71.22325,37.96434,1.589529,1.589529,0,0,0,1.589529,240.6618,2.152201,0,3.82539,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1454535,1.748482,3.060312,0,14.45066
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.912424,63.36932,39.43211,1.855307,1.855307,0,0,0,1.855307,156.978,0.9594693,0,2.912424,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1454535,2.040837,2.329939,0,13.5377
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.490644,60.44324,40.38475,2.058126,2.058126,0,0,0,2.058126,121.0151,0.3241953,0,2.490644,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1454535,2.263939,1.992515,0,13.11592
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.355393,43.32186,40.7658,0,0,0,0,0,0,0,0.355393,0,0.355393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454535,0,0.2843144,0,10.98067
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,41.23859,41.23859,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1454535,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,40.80109,40.80109,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1454535,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,39.59441,39.59441,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1454535,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,38.44419,38.44419,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1454535,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,37.42805,37.42805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1454535,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,36.35545,36.35545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1454535,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,35.40987,35.40987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1454535,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,34.66893,34.66893,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1454535,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,34.055,34.055,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1454535,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,33.51871,33.51871,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1454535,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,32.98241,32.98241,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1454535,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,32.60841,32.60841,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1454535,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,32.24852,32.24852,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1454535,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,31.99449,31.99449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1454535,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,31.75456,31.75456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1454535,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,31.49347,31.49347,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1454535,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.599976,43.57692,32.05094,1.646407,1.646407,0,0,0,1.646407,97.17987,0,0,1.599976,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1330838,-0.1330838,5.394591,38.53272,0.1454535,1.811047,1.279981,0,4.1945
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.676976,54.1563,33.49754,1.816475,1.816475,0,0,0,1.816475,147.372,0,0,2.676976,1.912079,1.816475,0,0,9.070927,2.46144,0.7648972,0,0.7648972,6.120236,43.71589,0.1454056,1.998123,2.141581,0,5.138416
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.552854,64.42614,35.00764,2.68263,2.68263,0,0,0,2.68263,132.4392,0,0,3.552854,2.823821,2.68263,0,0,8.306029,3.149848,0.7290331,0,0.7290331,6.811858,48.65603,0.1453599,2.950893,2.842283,0,6.702702
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.426937,64.98444,36.49658,0,0,0,0,0,0,0,0,0,3.426937,0,0,0,0,7.576996,3.805978,3.426937,0,3.426937,10.06294,71.87797,0.1451455,0,2.741549,0,7.232914
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.658607,69.31297,37.94318,1.949352,1.949352,0,0,0,1.949352,187.6832,0,0,3.658607,2.05195,1.949352,0,0,4.15006,6.890221,1.606657,0,1.606657,11.58714,82.76515,0.1450452,2.144287,2.926885,0,10.54883
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.799799,72.85233,39.418,0,0,0,0,0,0,0,1.256396,0,3.799799,0,0,0,0,2.543402,8.336212,2.543402,0,2.543402,14.00003,100,0.1448867,0,3.039839,0,12.13601
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.974837,55.75377,40.34946,0.7446558,0.7446558,0,0,0,0.7446558,265.2013,1.190989,0,1.974837,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1448867,0.8191215,1.57987,0,12.60011
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5492014,44.6722,40.68818,1.040392,1.040392,0,0,0,1.040392,52.78791,0,0,0.5492014,1.09515,1.040392,0,0,0,10.62527,0,0.5459484,-0.5459484,13.42455,95.88943,0.1448867,1.144432,0.4393612,0,11.17448
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,41.16097,41.16097,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6066093,10.07933,0,2.811671,-2.811671,10.46079,74.71975,0.1448867,2.938197,0,0,10.07933
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,40.72346,40.72346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.730689,7.267654,0,0,0,10.46079,74.71975,0.1448867,0,0,0,7.267654
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,39.51679,39.51679,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.730689,7.267654,0,2.586067,-2.586067,7.734832,55.24869,0.1448867,2.70244,0,0,7.267654
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,38.36657,38.36657,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.604096,4.681588,0.1633989,0,0.1633989,7.889846,56.35593,0.144899,5.310801,0,5,4.681588
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,37.37159,37.37159,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.440697,4.828647,3.33,0,3.33,11.04896,78.921,0.1450759,0.7651069,0,5,4.828647
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,36.299,36.299,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.110698,7.825646,2.857135,0,2.857135,13.75948,98.28178,0.1452892,2.191738,0,5,7.825646
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,35.34636,35.34636,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2535623,10.39707,0,0.2226514,-0.2226514,13.52478,96.60539,0.1452892,0.2326707,0,0,10.39707
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,34.63364,34.63364,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5009527,10.17442,0,0.466079,-0.466079,13.03349,93.09618,0.1452892,0.4870526,0,0,10.17442
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,34.01972,34.01972,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.018818,9.708338,0,0.5054493,-0.5054493,12.5007,89.29055,0.1452892,0.5281945,0,0,9.708338
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,33.48342,33.48342,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.580429,9.202888,0,0.2521555,-0.2521555,12.23491,87.39201,0.1452892,0.2635024,0,0,9.202888
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,32.94712,32.94712,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.860601,8.950733,0,0.5954669,-0.5954669,11.60723,82.90862,0.1452892,0.6222629,0,0,8.950733
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,32.55196,32.55196,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.522231,8.355266,0,0.2583038,-0.2583038,11.33495,80.96379,0.1452892,0.2699274,0,0,8.355266
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,32.21324,32.21324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.809235,8.096962,0,0,0,11.33495,80.96379,0.1452892,0,0,0,8.096962
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,31.93098,31.93098,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.809235,8.096962,0,0.101061,-0.101061,11.22843,80.20288,0.1452892,0.1056088,0,0,8.096962
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,31.69811,31.69811,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.921525,7.995901,0,0.6500038,-0.6500038,10.54326,75.30886,0.1452892,0.679254,0,0,7.995901
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,31.43702,31.43702,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.643752,7.345898,0,2.723816,-2.723816,7.672108,54.80066,0.1452892,2.846387,0,0,7.345898
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.560378,43.23182,32.01566,2.413577,2.413577,0,0,0,2.413577,64.65004,0,0,1.560378,2.540607,2.413577,0,0,6.670214,4.622082,0,0.9802287,-0.9802287,6.638856,47.4203,0.1452892,2.654934,1.248303,0,6.18246
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.748632,54.71039,33.41991,1.866655,1.866655,0,0,0,1.866655,147.2491,0,0,2.748632,1.9649,1.866655,0,0,7.759357,3.641853,0.7837322,0,0.7837322,7.38237,52.73111,0.1452404,2.05332,2.198905,0,6.390485
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.14909,60.25918,34.93002,2.428885,2.428885,0,0,0,2.428885,129.6517,0,0,3.14909,2.556721,2.428885,0,0,6.975625,4.347212,0.5923688,0,0.5923688,7.94434,56.74517,0.1452036,2.671774,2.519272,0,7.496302
