Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.267272,63.25029,36.41896,0,0,0,0,0,0,0,0,0,3.267272,0,0,0,0,6.383256,4.880344,3.267272,0,3.267272,11.04395,78.88517,0.1450008,0,2.613817,0,8.147615
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.191926,64.23962,37.84438,1.776681,1.776681,0,0,0,1.776681,179.6566,0,0,3.191926,1.870191,1.776681,0,0,3.115984,7.820889,1.321735,0,1.321735,12.29785,87.84164,0.1449188,1.95435,2.553541,0,11.01281
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.359085,67.81069,39.31921,0.5686131,0.5686131,0,0,0,0.5686131,590.7505,0.9662963,0,3.359085,0.5985401,0.5686131,0,0,1.794249,9.01045,1.794249,0,1.794249,14.00003,100,0.1448078,0.6254744,2.687268,0,12.36954
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.955033,55.47158,40.25067,0.6075032,0.6075032,0,0,0,0.6075032,321.8144,1.315556,0,1.955033,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1448078,0.6682536,1.564026,0,12.58031
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5855283,44.84151,40.58939,0,0,0,0,0,0,0,0.5855283,0,0.5855283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448078,0,0.4684226,0,11.2108
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,41.04101,41.04101,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1448078,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,40.6529,40.6529,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1448078,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,39.43211,39.43211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1448078,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,38.30306,38.30306,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1448078,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,37.31514,37.31514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1448078,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,36.25666,36.25666,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1448078,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,35.30402,35.30402,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1448078,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,34.5913,34.5913,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1448078,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,33.97738,33.97738,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1448078,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,33.44108,33.44108,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1448078,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,32.90479,32.90479,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1448078,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,32.50962,32.50962,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1448078,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,32.1709,32.1709,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1448078,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,31.89569,31.89569,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1448078,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,31.65577,31.65577,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1448078,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,31.39468,31.39468,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1448078,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.379807,41.77987,31.95215,0.6957487,0.6957487,0,0,0,0.6957487,198.3198,0,0,1.379807,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6474401,0,0.6474401,4.309931,30.78516,0.1447678,0.7653236,1.103846,0,2.229552
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.820961,55.30088,33.36346,1.912373,1.912373,5,0,1.53,1.912373,147.511,0,0,2.820961,0,0,3.087627,2.933246,10.21426,1.432441,5.754207,0,5.754207,9.76885,69.77737,0.1448975,2.103611,2.256769,5,4.253402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.156905,60.26694,34.87357,2.13537,2.13537,3.37336,0,1.085927,2.13537,147.8388,0,0,3.156905,0,0,1.23799,1.176091,4.460052,6.611227,4.332996,0,4.332996,13.87949,99.13902,0.1449044,2.348907,2.525524,5,9.768132
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.275118,63.25143,36.35545,0.5771217,0.5771217,0,0,0,0.5771217,567.4916,2.540564,0,3.275118,0.6074966,0.5771217,0,0,0.1270569,10.51092,0.1270569,0,0.1270569,14.00003,100,0.1448965,0.6348339,2.620094,0,13.78604
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.199322,64.2454,37.78793,0.9376922,0.9376922,0,0,0,0.9376922,341.1911,2.212278,0,3.199322,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1448965,1.031461,2.559458,0,13.8246
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.933273,63.36324,39.2557,2.66838,2.66838,0,0,0,2.66838,109.9271,0.1244517,0,2.933273,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.1448965,2.935218,2.346618,0,13.55855
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.115669,56.80783,40.18716,1.673708,1.673708,0,0,0,1.673708,126.4061,0.3538711,0,2.115669,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.1448965,1.841079,1.692535,0,12.74094
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5062514,44.187,40.52588,1.494987,1.494987,0,0,0,1.494987,33.86326,0,0,0.5062514,1.573671,1.494987,0,0,0,10.62527,0,1.067419,-1.067419,12.87487,91.96317,0.1448965,1.644486,0.4050011,0,11.13153
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,41.00573,41.00573,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.186022,9.557855,0,1.027694,-1.027694,11.79158,84.22543,0.1448965,1.073941,0,0,9.557855
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,40.62467,40.62467,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.327904,8.530161,0,1.425274,-1.425274,10.28921,73.49424,0.1448965,1.489411,0,0,8.530161
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,39.39683,39.39683,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.911542,7.104887,1.239144,0,1.239144,11.46477,81.89104,0.1449883,4.065201,0,5,7.104887
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,38.28189,38.28189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672397,8.220117,0,0,0,11.46477,81.89104,0.1449883,0,0,0,8.220117
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,37.2728,37.2728,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.672397,8.220117,0,1.813773,-1.813773,9.552885,68.23476,0.1449883,1.895393,0,0,8.220117
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,36.2002,36.2002,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.687701,6.406343,0,1.526934,-1.526934,7.943356,56.73814,0.1449883,1.595646,0,0,6.406343
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,35.26873,35.26873,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.384294,4.87941,0,0.4176235,-0.4176235,7.503141,53.59376,0.1449883,0.4364165,0,0,4.87941
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,34.55602,34.55602,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.84832,4.461787,0,0.217566,-0.217566,7.273807,51.95566,0.1449883,0.2273565,0,0,4.461787
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,33.93504,33.93504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.09006,4.244221,0,0,0,7.273807,51.95566,0.1449883,0,0,0,4.244221
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,33.39875,33.39875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.09006,4.244221,0,0,0,7.273807,51.95566,0.1449883,0,0,0,4.244221
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,32.86245,32.86245,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.09006,4.244221,0,0.03458001,-0.03458001,7.237356,51.6953,0.1449883,0.03613611,0,0,4.244221
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,32.46728,32.46728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.128482,4.209641,0,0,0,7.237356,51.6953,0.1449883,0,0,0,4.209641
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.128482,4.209641,0,0,0,7.237356,51.6953,0.1449883,0,0,0,4.209641
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,31.85336,31.85336,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.128482,4.209641,0,0.4679099,-0.4679099,6.744136,48.1723,0.1449883,0.4889659,0,0,4.209641
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,31.61343,31.61343,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.648382,3.741731,0,0.2222879,-0.2222879,6.509824,46.49865,0.1449883,0.2322908,0,0,3.741731
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,31.35939,31.35939,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.895368,3.519443,0,1.813573,-1.813573,4.59815,32.84386,0.1449883,1.895184,0,0,3.519443
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.462795,42.3899,31.93098,0,0,0,0,0,0,0,0,0,1.462795,0,0,0,0,9.910449,1.70587,1.462795,0,1.462795,5.985879,42.7562,0.1448983,0,1.170236,0,3.168665
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.842929,55.42694,33.29995,1.264287,1.264287,0,0,0,1.264287,224.8643,0,0,2.842929,1.330828,1.264287,0,0,8.447655,3.022385,1.512101,0,1.512101,7.420384,53.00264,0.1448053,1.390715,2.274343,0,5.865314
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.164964,60.26854,34.81006,1.314653,1.314653,0,0,0,1.314653,240.7453,0,0,3.164964,1.383845,1.314653,0,0,6.935554,4.383276,1.78112,0,1.78112,9.110103,65.07203,0.144696,1.446118,2.531971,0,7.548241
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.28245,63.28216,36.32016,0.5390232,0.5390232,0,0,0,0.5390232,608.9627,0,0,3.28245,0.5673929,0.5390232,0,0,5.154434,5.986284,2.715058,0,2.715058,11.68583,83.47006,0.1445296,0.5929255,2.62596,0,9.268734
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.206466,64.26598,37.74559,1.657418,1.657418,0,0,0,1.657418,193.4615,0,0,3.206466,1.744651,1.657418,0,0,2.439376,8.429835,1.461815,0,1.461815,13.07263,93.37576,0.1444402,1.82316,2.565173,0,11.6363
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.939917,63.37801,39.21336,2.27559,2.27559,0,0,0,2.27559,129.1936,0,0,2.939917,2.395358,2.27559,0,0,0.9775611,9.745469,0.5445587,0,0.5445587,13.58925,97.06585,0.1444069,2.50315,2.351934,0,12.68539
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.18614,57.41858,40.17305,0.2178352,0.2178352,0,0,0,0.2178352,1003.575,1.523837,0,2.18614,0.2293002,0.2178352,0,0,0.4330023,10.23557,0.4330023,0,0.4330023,14.00003,100,0.1443805,0.2396187,1.748912,0,12.42171
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5633405,44.57464,40.4906,1.816943,1.816943,0,0,0,1.816943,31.00486,0,4.440892E-16,0.5633405,1.912571,1.816943,0,0,0,10.62527,0,1.349231,-1.349231,12.57781,89.84135,0.1443805,1.998637,0.4506724,0,11.18861
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,40.96339,40.96339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.499145,9.276044,0,0,0,12.57781,89.84135,0.1443805,0,0,0,9.276044
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,40.58939,40.58939,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.499145,9.276044,0,0.8233154,-0.8233154,11.70996,83.64243,0.1443805,0.8603646,0,0,9.276044
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,39.37566,39.37566,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.41394,8.452728,0,1.628507,-1.628507,9.993366,71.38104,0.1443805,1.70179,0,0,8.452728
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,38.26072,38.26072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.223392,6.824221,0,0,0,9.993366,71.38104,0.1443805,0,0,0,6.824221
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,37.2728,37.2728,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.223392,6.824221,0,0.4748193,-0.4748193,9.492863,67.80602,0.1443805,0.4961862,0,0,6.824221
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,36.2002,36.2002,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.750969,6.349401,0,1.15838,-1.15838,8.271822,59.08433,0.1443805,1.210508,0,0,6.349401
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,35.24757,35.24757,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.038059,5.191021,0,0.3759135,-0.3759135,7.875575,56.25399,0.1443805,0.3928296,0,0,5.191021
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,34.55602,34.55602,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.45574,4.815108,0,0.03026342,-0.03026342,7.843674,56.02613,0.1443805,0.03162528,0,0,4.815108
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,33.93504,33.93504,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.489367,4.784844,0,0.1490844,-0.1490844,7.686525,54.90364,0.1443805,0.1557932,0,0,4.784844
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,33.39875,33.39875,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.655016,4.63576,0,0.9233686,-0.9233686,6.71321,47.9514,0.1443805,0.9649202,0,0,4.63576
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,32.84833,32.84833,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.680981,3.712391,0,0.2203115,-0.2203115,6.480981,46.29263,0.1443805,0.2302255,0,0,3.712391
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,32.46728,32.46728,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.925772,3.49208,0,0.4593834,-0.4593834,5.996748,42.83383,0.1443805,0.4800557,0,0,3.49208
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,32.11445,32.11445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.436197,3.032696,0,0,0,5.996748,42.83383,0.1443805,0,0,0,3.032696
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,31.81102,31.81102,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.436197,3.032696,0,0.09017198,-0.09017198,5.901699,42.15491,0.1443805,0.09422972,0,0,3.032696
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,31.59226,31.59226,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.536388,2.942524,0,0.4366178,-0.4366178,5.441463,38.86752,0.1443805,0.4562656,0,0,2.942524
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,31.33823,31.33823,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.02152,2.505907,0,0.3240218,-0.3240218,5.099914,36.42788,0.1443805,0.3386028,0,0,2.505907
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.547019,43.01467,31.90981,1.63898,1.63898,0,0,0,1.63898,94.38914,0,0,1.547019,1.725242,1.63898,0,0,9.381544,2.181885,0,0.178223,-0.178223,4.912051,35.08601,0.1443805,1.802878,1.237615,0,3.728904
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.850232,55.47715,33.28584,0.8590917,0.8590917,0,0,0,0.8590917,331.7727,0,0,2.850232,0.9043071,0.8590917,0,0,9.57957,2.003662,1.945925,0,1.945925,6.758117,48.27216,0.1442617,0.9450009,2.280185,0,4.853893
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.172292,60.31438,34.78889,0.8858473,0.8858473,0,0,0,0.8858473,358.1082,0,0,3.172292,0.9324709,0.8858473,0,0,7.633645,3.754994,2.239821,0,2.239821,8.882998,63.44986,0.1441253,0.9744321,2.537834,0,6.927286
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.289994,63.30637,36.27782,0.2806181,0.2806181,0,0,0,0.2806181,1172.41,0,0,3.289994,0.2953875,0.2806181,0,0,5.393824,5.770833,2.994607,0,2.994607,11.72393,83.7422,0.1439433,0.30868,2.631995,0,9.060827
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.213063,64.31573,37.73148,0.8397779,0.8397779,0,0,0,0.8397779,382.6086,0,0,3.213063,0.8839768,0.8397779,0,0,2.399217,8.46598,2.329086,0,2.329086,13.9335,99.52477,0.143802,0.9237558,2.57045,0,11.67904
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.946026,63.42148,39.19925,0.3901352,0.3901352,0,0,0,0.3901352,755.1295,2.465226,0,2.946026,0.4106686,0.3901352,0,0,0.07013094,10.56216,0.07013094,0,0.07013094,14.00003,100,0.1437978,0.4291487,2.356821,0,13.50818
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.257493,58.01099,40.13071,0.8862828,0.8862828,0,0,0,0.8862828,254.7147,1.324564,0,2.257493,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1437978,0.9749111,1.805994,0,12.88277
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6239486,44.9835,40.44826,0.1663968,0.1663968,0,0,0,0.1663968,374.9763,0.4487941,0,0.6239486,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1437978,0.1830365,0.4991589,0,11.24922
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,40.88577,40.88577,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1437978,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,40.54705,40.54705,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1437978,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,39.33332,39.33332,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1437978,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,38.24661,38.24661,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1437978,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,37.2728,37.2728,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1437978,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,36.2002,36.2002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1437978,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,35.22639,35.22639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1437978,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,34.51368,34.51368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1437978,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,33.92093,33.92093,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1437978,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,33.38463,33.38463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1437978,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,32.80599,32.80599,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1437978,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,32.43199,32.43199,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1437978,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,32.09328,32.09328,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1437978,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,31.81102,31.81102,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1437978,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,31.57815,31.57815,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1437978,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,31.33823,31.33823,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1437978,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.63235,43.66118,31.89569,3.654488,3.654488,5,0,1.53,3.654488,44.66701,0,0,1.63235,0,0,1.345512,1.278237,10.56048,1.12084,2.910587,0,2.910587,6.742701,48.16205,0.1439913,4.019937,1.30588,5,2.753191
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.85741,55.54288,33.28584,2.142298,2.142298,4.819193,0,1.48064,2.142298,133.3806,0,0,2.85741,0,0,2.676894,2.54305,7.649895,3.740369,5.40046,0,5.40046,11.86603,84.75716,0.1441194,2.356528,2.285928,5,6.597779
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.179294,60.38278,34.78889,2.048124,2.048124,0,0,0,2.048124,155.2296,0,0,3.179294,2.15592,2.048124,0,0,2.249435,8.600783,1.023374,0,1.023374,12.83689,91.69186,0.1440575,2.252936,2.543435,0,11.78008
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.296273,63.39616,36.299,0,0,0,0,0,0,0,2.070213,0,3.296273,0,0,0,0,1.22606,9.52182,1.22606,0,1.22606,14.00003,100,0.1439834,0,2.637018,0,12.81809
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.219391,64.38019,37.73148,1.175868,1.175868,0,0,0,1.175868,273.7885,1.981635,0,3.219391,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.1439834,1.293455,2.575512,0,13.84466
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.951853,63.47921,39.19925,1.002849,1.002849,0,0,0,1.002849,294.3468,1.896223,0,2.951853,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.1439834,1.103134,2.361483,0,13.57713
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.329015,58.63498,40.10954,0.7572996,0.7572996,0,0,0,0.7572996,307.5421,1.531857,0,2.329015,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1439834,0.8330296,1.863212,0,12.95429
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6879904,45.44252,40.42709,1.773792,1.773792,0,0,0,1.773792,38.78642,2.220446E-16,0,0.6879904,1.867149,1.773792,0,0,0,10.62527,0,1.179159,-1.179159,12.75709,91.12186,0.1439834,1.951171,0.5503923,0,11.31326
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,40.88577,40.88577,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.310177,9.446115,0,0.6154738,-0.6154738,12.10832,86.48782,0.1439834,0.6431701,0,0,9.446115
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,40.50471,40.50471,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,1.994036,8.830642,0,2.317685,-2.317685,9.665265,69.03747,0.1439834,2.42198,0,0,8.830642
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,39.31921,39.31921,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.569242,6.512957,0,2.50553,-2.50553,7.024205,50.17279,0.1439834,2.618278,0,0,6.512957
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,38.20427,38.20427,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.353163,4.007427,0,0.942137,-0.942137,6.031106,43.07924,0.1439834,0.9845331,0,0,4.007427
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,37.23046,37.23046,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.399982,3.06529,0,1.704144,-1.704144,4.234779,30.24837,0.1439834,1.780831,0,0,3.06529
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,36.15786,36.15786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29348,1.361146,0,0,0,4.234779,30.24837,0.1439834,0,0,0,1.361146
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,35.20523,35.20523,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.29348,1.361146,0,0.003942357,-0.003942357,4.230624,30.21868,0.1439834,0.004119764,0,0,1.361146
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,34.49251,34.49251,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.29786,1.357204,0,0.01035789,-0.01035789,4.219706,30.1407,0.1439834,0.010824,0,0,1.357204
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,33.87859,33.87859,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.30937,1.346846,0,0.3181364,-0.3181364,3.884361,27.74538,0.1439834,0.3324526,0,0,1.346846
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,33.34229,33.34229,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.66285,1.028709,0,0.01390086,-0.01390086,3.869708,27.64071,0.1439834,0.0145264,0,0,1.028709
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,32.78482,32.78482,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.6783,1.014809,0,0.532856,-0.532856,3.308028,23.62873,0.1439834,0.5568345,0,0,1.014809
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,32.41082,32.41082,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.27036,0.4819526,0,0.3598401,-0.3598401,2.928723,20.91941,0.1439834,0.3760329,0,0,0.4819526
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,32.07211,32.07211,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.67018,0.1221124,3.33,0,3.33,6.087839,43.48447,0.1441211,0.4502192,0,5,0.1221124
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,31.7969,31.7969,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.340179,3.119112,3.33,0,3.33,9.246954,66.04954,0.1442428,0.3140559,0,5,3.119112
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,31.55698,31.55698,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.01018,6.116112,3.33,0,3.33,12.40607,88.61461,0.1444253,0.8460068,0,5,6.116112
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,31.31706,31.31706,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.68018,9.113112,0,1.185067,-1.185067,11.1569,79.69198,0.1444253,1.238395,0,0,9.113112
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.718848,44.31505,31.87453,0,0,0,0,0,0,0,0,0,1.718848,0,0,0,0,2.99692,7.928046,1.718848,0,1.718848,12.78754,91.3394,0.1443217,0,1.375079,0,9.646894
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.865432,55.56658,33.2435,0.4016688,0.4016688,0,0,0,0.4016688,713.3818,1.16455,0,2.865432,0.4228092,0.4016688,0,0,1.278072,9.475009,1.278072,0,1.278072,14.00003,100,0.1442447,0.4418356,2.292346,0,12.34044
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,4.00948,69.09079,34.76772,2.296983,2.296983,0,0,0,2.296983,174.5542,1.591604,0,4.00948,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,2.526681,3.207584,0,14.63476
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.210706,73.50782,36.27782,0.8849375,0.8849375,0,0,0,0.8849375,475.8196,3.279193,0,4.210706,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,0.9734312,3.368565,0,14.83598
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.226167,64.4232,37.71031,0.08446596,0.08446596,0,0,0,0.08446596,3819.488,3.137256,0,3.226167,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,0.09291255,2.580934,0,13.85144
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.958052,63.51516,39.17807,2.829569,2.829569,0,0,0,2.829569,104.5407,0,0,2.958052,2.978493,2.829569,0,0,0,10.62527,0,0.02044126,-0.02044126,13.97848,99.84609,0.1442447,3.112525,2.366441,0,13.58333
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.401245,59.24738,40.0672,1.803407,1.803407,0,0,0,1.803407,133.1505,0.480209,0,2.401245,1.898324,1.803407,0,0,0.02271251,10.60483,0.02271251,0,0.02271251,14.00003,100,0.1442434,1.983748,1.920996,0,13.00608
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7556271,45.90977,40.38475,1.0313,1.0313,0,0,0,1.0313,73.26938,0,0,0.7556271,1.085579,1.0313,0,0,0,10.62527,0,0.3299518,-0.3299518,13.65223,97.51572,0.1442434,1.13443,0.6045017,0,11.3809
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,40.84343,40.84343,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3666131,10.29532,0,1.131396,-1.131396,12.45963,88.99719,0.1442434,1.182309,0,0,10.29532
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,40.46943,40.46943,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.62372,9.163926,0,2.173108,-2.173108,10.16897,72.63539,0.1442434,2.270898,0,0,9.163926
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,39.27687,39.27687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038284,6.990819,0,0,0,10.16897,72.63539,0.1442434,0,0,0,6.990819
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,38.1831,38.1831,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.038284,6.990819,0,0.1335884,-0.1335884,10.02816,71.62958,0.1442434,0.1395999,0,0,6.990819
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,37.19518,37.19518,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.186716,6.85723,1.482785,0,1.482785,11.43485,81.67737,0.1443516,3.783091,0,5,6.85723
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,36.12258,36.12258,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.703931,8.191736,0,0.2456915,-0.2456915,11.17587,79.8275,0.1443516,5.756748,0,5,8.191736
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,35.16994,35.16994,0,0,3.133601,0,1.020473,0,0,0,0,0,0,0,3.133601,2.976921,2.976921,7.946045,2.976921,0,2.976921,14.00003,100,0.1444106,0,0,5,7.946045
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,34.45017,34.45017,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1444106,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,33.83625,33.83625,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1444106,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,33.29995,33.29995,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1444106,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,32.72837,32.72837,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1444106,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,32.36848,32.36848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1444106,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,32.05094,32.05094,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1444106,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,31.75456,31.75456,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1444106,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,31.53581,31.53581,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1444106,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,31.29589,31.29589,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1444106,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.806169,45.00465,31.87453,2.371139,2.371139,0,0,0,2.371139,76.17307,0,0,1.806169,2.495936,2.371139,0,0,4.329787,6.728466,0,0.6897664,-0.6897664,9.165354,65.46668,0.1444106,2.608253,1.444935,0,8.534635
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.8732,55.6129,33.22233,0.7988987,0.7988987,0,0,0,0.7988987,359.6451,0,0,2.8732,0.840946,0.7988987,0,0,5.096194,6.038699,2.032254,0,2.032254,11.09332,79.23783,0.1442885,0.8787886,2.29856,0,8.9119
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.194244,60.48619,34.7536,0,0,0,0,0,0,0,0.1303032,0,3.194244,0,0,0,0,3.06394,7.867728,3.06394,0,3.06394,14.00003,100,0.1441048,0,2.555395,0,11.06197
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.310741,63.49081,36.25666,2.64028,2.64028,0,0,0,2.64028,125.3935,0.5314985,0,3.310741,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1441048,2.904308,2.648593,0,13.93602
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.232954,64.46637,37.68914,0,0,0,0,0,0,0,3.232954,0,3.232954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441048,0,2.586363,0,13.85823
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.964619,63.52927,39.13573,3.551263,3.551263,1.25,0,0.50625,3.551263,83.48071,0.5422373,0,2.964619,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1441048,3.906389,2.371696,5,13.58989
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.473734,59.87665,40.03192,0,0,0,0,0,0,0,2.473734,0,2.473734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441048,0,1.978987,0,13.09901
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8268476,46.39285,40.3283,0.801477,0.801477,0,0,0,0.801477,103.1655,0,0,0.8268476,0.84366,0.801477,0,0,0,10.62527,0,0.0168124,-0.0168124,13.98231,99.87341,0.1441048,0.8816247,0.6614781,0,11.45212
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,40.7658,40.7658,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.01868044,10.60846,0,2.185197,-2.185197,11.67891,83.42059,0.1441048,2.28353,0,0,10.60846
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,40.40592,40.40592,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.446677,8.423265,0,1.163023,-1.163023,10.45297,74.66394,0.1441048,1.215359,0,0,8.423265
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,39.23453,39.23453,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.738925,7.260242,0,2.488015,-2.488015,7.830374,55.93113,0.1441048,2.599976,0,0,7.260242
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,38.14782,38.14782,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.503386,4.772227,0,2.008566,-2.008566,5.71316,40.8082,0.1441048,2.098952,0,0,4.772227
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,37.17401,37.17401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.735126,2.763661,0,0,0,5.71316,40.8082,0.1441048,0,0,0,2.763661
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,36.08024,36.08024,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.735126,2.763661,0,2.341722,-2.341722,3.244768,23.17687,0.1441048,2.4471,0,0,2.763661
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,35.12761,35.12761,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.33704,0.4219384,3.33,0,3.33,6.403883,45.74193,0.1442366,0.4112985,0,5,0.4219384
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,34.39372,34.39372,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.00704,3.418938,3.33,0,3.33,9.562999,68.30699,0.1443707,0.4347801,0,5,3.418938
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,33.80097,33.80097,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.67704,6.415938,3.33,0,3.33,12.72211,90.87206,0.1445525,0.8557976,0,5,6.415938
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,33.26467,33.26467,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.34704,9.412938,0,0.2197831,-0.2197831,12.49044,89.21726,0.1445525,0.2296734,0,0,9.412938
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,32.7072,32.7072,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.591243,9.193155,0,0.2746696,-0.2746696,12.20092,87.14922,0.1445525,0.2870297,0,0,9.193155
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,32.34732,32.34732,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.896432,8.918486,0,0.7713592,-0.7713592,11.38783,81.34148,0.1445525,0.8060704,0,0,8.918486
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,32.02977,32.02977,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.753498,8.147126,0,0.3169434,-0.3169434,11.05374,78.95515,0.1445525,0.3312059,0,0,8.147126
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,31.73339,31.73339,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.105657,7.830183,0,0.08003304,-0.08003304,10.96938,78.35256,0.1445525,0.08363453,0,0,7.830183
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,31.51464,31.51464,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.194582,7.75015,0,0.6873142,-0.6873142,10.24489,73.17763,0.1445525,0.7182433,0,0,7.75015
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,31.27472,31.27472,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.958265,7.062836,0,1.94491,-1.94491,8.194774,58.53398,0.1445525,2.032431,0,0,7.062836
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.894663,45.68705,31.85336,1.437392,1.437392,0,0,0,1.437392,131.8125,0,0,1.894663,1.513044,1.437392,0,0,6.119276,5.117926,0.3816187,0,0.3816187,8.556808,61.11994,0.1445297,1.581131,1.51573,0,7.012589
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.493888,61.53056,33.17999,1.164602,1.164602,0,0,0,1.164602,300.007,0,0,3.493888,1.225897,1.164602,0,0,5.737657,5.461383,2.267991,0,2.267991,10.70841,76.48852,0.1443942,1.281062,2.79511,0,8.955271
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,4.025851,69.20227,34.71127,2.305753,2.305753,0,0,0,2.305753,174.6003,0,0,4.025851,2.427109,2.305753,0,0,3.469666,7.502575,1.598742,0,1.598742,12.22511,87.32207,0.1442988,2.536329,3.220681,0,11.52843
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.31789,63.54608,36.24254,1.400189,1.400189,0,0,0,1.400189,236.9601,0,0,3.31789,1.473883,1.400189,0,0,1.870924,8.941442,1.844006,0,1.844006,13.97449,99.8176,0.144189,1.540208,2.654312,0,12.25933
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.239745,64.50964,37.66797,2.781026,2.781026,0,0,0,2.781026,116.4946,0.2854319,0,3.239745,2.927396,2.781026,0,0,0.0269173,10.60105,0.0269173,0,0.0269173,14.00003,100,0.1441874,3.059129,2.591796,0,13.84079
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.970758,63.56469,39.11457,0.9496624,0.9496624,0,0,0,0.9496624,312.8226,1.971114,0,2.970758,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1441874,1.044629,2.376607,0,13.59603
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.522298,60.28019,39.98958,0,0,0,0,0,0,0,2.522298,0,2.522298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441874,0,2.017838,0,13.14757
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.9015139,46.92065,40.28596,1.114518,1.114518,0,0,0,1.114518,80.88827,0,0,0.9015139,1.173176,1.114518,0,0,0,10.62527,0,0.2716624,-0.2716624,13.71367,97.9546,0.1441874,1.225969,0.7212111,0,11.52679
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,40.72346,40.72346,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3018472,10.35361,0,1.334656,-1.334656,12.30682,87.90568,0.1441874,1.394716,0,0,10.35361
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,40.37064,40.37064,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.784799,9.018955,0,2.942738,-2.942738,9.204902,65.74917,0.1441874,3.075161,0,0,9.018955
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,39.19925,39.19925,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.054507,6.076218,0.4863847,0,0.4863847,9.666327,69.04505,0.1442225,4.936818,0,5,6.076218
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,38.12664,38.12664,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.568122,6.513964,1.717466,0,1.717466,11.29566,80.68311,0.1443466,3.511355,0,5,6.513964
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,37.13167,37.13167,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.850656,8.059684,0,2.37489,-2.37489,8.792304,62.80205,0.1443466,2.48176,0,0,8.059684
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,36.0379,36.0379,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.489423,5.684793,1.585582,0,1.585582,10.29652,73.54642,0.1444609,3.664063,0,5,5.684793
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,35.08527,35.08527,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.903841,7.111817,3.33,0,3.33,13.45564,96.11149,0.1445998,0.4875273,0,5,7.111817
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,34.35138,34.35138,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.5738408,10.10882,0,0.9202582,-0.9202582,12.4856,89.18266,0.1445998,0.9616698,0,0,10.10882
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,33.75863,33.75863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59635,9.18856,0,0,0,12.4856,89.18266,0.1445998,0,0,0,9.18856
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,33.22233,33.22233,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.59635,9.18856,0,0.6363624,-0.6363624,11.81481,84.39135,0.1445998,0.6649987,0,0,9.18856
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,32.68603,32.68603,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.303419,8.552197,0,0.02235697,-0.02235697,11.79125,84.22302,0.1445998,0.02336303,0,0,8.552197
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,32.3332,32.3332,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.32826,8.52984,0,0.4285004,-0.4285004,11.33957,80.99675,0.1445998,0.4477829,0,0,8.52984
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,31.99449,31.99449,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.804372,8.101339,0,0.5670621,-0.5670621,10.74183,76.72721,0.1445998,0.5925798,0,0,8.101339
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,31.71222,31.71222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434441,7.534277,0,0,0,10.74183,76.72721,0.1445998,0,0,0,7.534277
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,31.49347,31.49347,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.434441,7.534277,0,0.5139976,-0.5139976,10.20003,72.85722,0.1445998,0.5371275,0,0,7.534277
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,31.2606,31.2606,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.005549,7.02028,0,1.672496,-1.672496,8.437065,60.26463,0.1445998,1.747758,0,0,7.02028
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.984056,46.38346,31.83219,0.4235693,0.4235693,0,0,0,0.4235693,468.4136,0,0,1.984056,0.4458624,0.4235693,0,0,5.863878,5.347784,1.538194,0,1.538194,9.896323,70.68788,0.1445083,0.4659262,1.587245,0,7.33184
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.889049,55.70856,33.17999,2.492134,2.492134,0,0,0,2.492134,115.9267,0,0,2.889049,2.623299,2.492134,0,0,4.325685,6.732158,0.2657502,0,0.2657502,10.14844,72.48869,0.1444925,2.741347,2.311239,0,9.621207
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.209633,60.58556,34.71127,0.7513559,0.7513559,0,0,0,0.7513559,427.1787,0,0,3.209633,0.7909009,0.7513559,0,0,4.059934,6.971334,2.418732,0,2.418732,12.44305,88.87872,0.1443489,0.8264915,2.567706,0,10.18097
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.325221,63.59454,36.22137,0.01892982,0.01892982,0,0,0,0.01892982,17566.04,1.664092,0,3.325221,0.01992613,0.01892982,0,0,1.641203,9.148191,1.641203,0,1.641203,14.00003,100,0.1442516,0.02082281,2.660177,0,12.47341
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.246536,64.55294,37.6468,2.425416,2.425416,0,0,0,2.425416,133.8548,0.6934661,0,3.246536,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1442516,2.667958,2.597229,0,13.87181
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.976727,63.60696,39.10045,1.955643,1.955643,0,0,0,1.955643,152.2122,0.9181556,0,2.976727,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1442516,2.151207,2.381382,0,13.602
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.527843,60.29103,39.9543,1.530738,1.530738,0,0,0,1.530738,165.1389,0.9165399,0,2.527843,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1442516,1.683812,2.022274,0,13.15312
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.979624,47.4866,40.25067,1.707815,1.707815,0,0,0,1.707815,57.36124,0,2.220446E-16,0.979624,1.7977,1.707815,0,0,0,10.62527,0,0.818076,-0.818076,13.1377,93.84053,0.1442516,1.878596,0.7836992,0,11.6049
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,40.68818,40.68818,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9089733,9.807199,0,1.070351,-1.070351,12.00945,85.78162,0.1442516,1.118517,0,0,9.807199
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,40.37064,40.37064,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.098253,8.736847,0,2.52264,-2.52264,9.350355,66.78812,0.1442516,2.636158,0,0,8.736847
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,39.17807,39.17807,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.901186,6.214207,0,1.761006,-1.761006,7.494092,53.52912,0.1442516,1.840251,0,0,6.214207
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,38.10548,38.10548,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.857859,4.453201,0,2.434913,-2.434913,4.927469,35.19613,0.1442516,2.544484,0,0,4.453201
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,37.13167,37.13167,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.563317,2.018289,0,1.593407,-1.593407,3.24787,23.19902,0.1442516,1.66511,0,0,2.018289
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,36.0379,36.0379,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.33377,0.4248815,3.33,0,3.33,6.406985,45.76409,0.1444806,1.286703,0,5,0.4248815
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,35.07115,35.07115,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.00377,3.421881,3.33,0,3.33,9.566101,68.32915,0.1446497,0.7615406,0,5,3.421881
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,34.35138,34.35138,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.673769,6.418881,3.33,0,3.33,12.72522,90.89422,0.1447343,0.01633601,0,5,6.418881
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,33.7798,33.7798,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.34377,9.415881,0,0.2158065,-0.2158065,12.49774,89.26936,0.1447343,0.2255178,0,0,9.415881
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,33.22233,33.22233,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.583555,9.200075,0,0.6270123,-0.6270123,11.83681,84.54845,0.1447343,0.6552278,0,0,9.200075
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,32.66486,32.66486,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.280235,8.573063,0,0.4646512,-0.4646512,11.34702,81.05,0.1447343,0.4855605,0,0,8.573063
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,32.3332,32.3332,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.796514,8.108412,0,0.1607693,-0.1607693,11.17756,79.83952,0.1447343,0.168004,0,0,8.108412
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,31.99449,31.99449,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,2.975147,7.947642,0,0.1889561,-0.1889561,10.97838,78.41683,0.1447343,0.1974591,0,0,7.947642
