Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,31.67694,31.67694,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.185098,7.758686,0,0.1303506,-0.1303506,10.84098,77.43539,0.1447343,0.1362164,0,0,7.758686
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,31.47936,31.47936,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.329932,7.628335,0,0.4391254,-0.4391254,10.3781,74.12913,0.1447343,0.458886,0,0,7.628335
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4101602,34.02408,31.23943,2.897071,2.897071,0,0,0,2.897071,14.15776,0,4.440892E-16,0.4101602,3.049548,2.897071,0,0,3.817849,7.18921,0,2.639388,-2.639388,7.595939,54.2566,0.1447343,3.186778,0.3281282,0,7.59937
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.074277,47.09371,31.81102,2.319927,2.319927,0,0,0,2.319927,89.41132,0,0,2.074277,2.442028,2.319927,0,0,6.750502,4.549822,0,0.367751,-0.367751,7.208296,51.48772,0.1447343,2.551919,1.659422,0,6.624099
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.897366,55.74344,33.14471,1.492473,1.492473,0,0,0,1.492473,194.1319,0,0,2.897366,1.571024,1.492473,0,0,7.159114,4.182071,1.326342,0,1.326342,8.466574,60.47541,0.1446559,1.64172,2.317893,0,7.079437
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.217849,60.61467,34.66893,0.8108767,0.8108767,0,0,0,0.8108767,396.8358,0,0,3.217849,0.8535544,0.8108767,0,0,5.832773,5.375779,2.364294,0,2.364294,10.70954,76.49657,0.1445163,0.8919644,2.574279,0,8.593627
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.333475,63.60003,36.15786,0.7933748,0.7933748,0,0,0,0.7933748,420.1639,0,0,3.333475,0.8351313,0.7933748,0,0,3.468479,7.503644,2.498343,0,2.498343,13.07968,93.42608,0.144369,0.8727123,2.66678,0,10.83712
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.254052,64.56014,37.59035,1.942645,1.942645,0,0,0,1.942645,167.5062,0.2390271,0,3.254052,2.04489,1.942645,0,0,0.9701352,9.752152,0.9701352,0,0.9701352,14.00003,100,0.1443119,2.13691,2.603242,0,13.0062
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.983184,63.62003,39.05811,0.6793653,0.6793653,0,0,0,0.6793653,439.1135,2.268063,0,2.983184,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1443119,0.7473018,2.386548,0,13.60846
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.533409,60.29387,39.91196,0.311356,0.311356,0,0,0,0.311356,813.6696,2.205666,0,2.533409,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1443119,0.3424916,2.026727,0,13.15868
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.06122,48.07696,40.20833,0.1203334,0.1203334,0,0,0,0.1203334,881.8999,0.9345531,0,1.06122,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1443119,0.1323667,0.8489759,0,11.68649
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,40.6529,40.6529,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1443119,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,40.28596,40.28596,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1443119,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,39.11457,39.11457,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.144354,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,38.04902,38.04902,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1445125,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,37.07522,37.07522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1445125,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,36.00262,36.00262,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1445125,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,35.04998,35.04998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1445125,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,34.33727,34.33727,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1445125,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,33.73746,33.73746,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1445125,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,33.20116,33.20116,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1445125,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,32.65075,32.65075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1445125,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,32.31203,32.31203,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1445125,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,31.97332,31.97332,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1445125,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,31.67694,31.67694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1445125,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,31.47936,31.47936,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1445125,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3896894,33.88283,31.23943,0.5224819,0.5224819,0,0,0,0.5224819,74.58429,0,0,0.3896894,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1602915,-0.1602915,9.191055,65.65026,0.1445125,0.57473,0.3117515,0,6.613063
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.165167,47.82477,31.7969,0.09405333,0.09405333,0,0,0,0.09405333,2302.063,0,0,2.165167,0.0990035,0.09405333,0,0,5.069102,6.063082,2.066164,0,2.066164,11.15119,79.6512,0.144391,0.1034587,1.732134,0,8.22825
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.905528,55.79359,33.12354,1.719443,1.719443,0,0,0,1.719443,168.9808,0,0,2.905528,1.80994,1.719443,0,0,3.002939,7.922629,1.095588,0,1.095588,12.19056,87.07523,0.1443267,1.891387,2.324422,0,10.82816
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.225984,60.65161,34.63364,1.633943,1.633943,0,0,0,1.633943,197.4355,0,0,3.225984,1.71994,1.633943,0,0,1.907351,8.908659,1.506044,0,1.506044,13.61932,97.28062,0.1442383,1.797337,2.580787,0,12.13464
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.340411,63.67079,36.15786,0,0,0,0,0,0,0,2.939105,0,3.340411,0,0,0,0,0.4013066,10.2641,0.4013066,0,0.4013066,14.00003,100,0.1442148,0,2.672329,0,13.60451
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.260386,64.625,37.59035,2.960953,2.960953,0,0,0,2.960953,110.1127,0.1435937,0,3.260386,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1442148,3.257048,2.608309,0,13.88566
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.989196,63.65427,39.03695,0,0,0,0,0,0,0,2.989196,0,2.989196,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442148,0,2.391356,0,13.61447
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.538884,60.29585,39.86962,0,0,0,0,0,0,0,2.538884,0,2.538884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442148,0,2.031107,0,13.16416
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.144611,48.69405,40.17305,2.267259,2.267259,0,0,0,2.267259,50.48434,0,0,1.144611,2.386588,2.267259,0,0,0,10.62527,0,1.241978,-1.241978,12.69087,90.64888,0.1442148,2.493985,0.9156886,0,11.76989
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,40.6035,40.6035,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.379975,9.383297,0,2.094926,-2.094926,10.48262,74.87573,0.1442148,2.189197,0,0,9.383297
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,40.27184,40.27184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.70767,7.288371,0,0,0,10.48262,74.87573,0.1442148,0,0,0,7.288371
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,39.07928,39.07928,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.70767,7.288371,0,1.591519,-1.591519,8.805015,62.89283,0.1442148,1.663138,0,0,7.288371
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,38.02785,38.02785,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.476025,5.696851,0,2.87372,-2.87372,5.775847,41.25597,0.1442148,3.003037,0,0,5.696851
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,37.05405,37.05405,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.669047,2.823132,0,0.07279117,-0.07279117,5.699119,40.70791,0.1442148,0.07606678,0,0,2.823132
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,35.96028,35.96028,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.749927,2.75034,0,1.334282,-1.334282,4.292662,30.66181,0.1442148,1.394325,0,0,2.75034
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,34.98647,34.98647,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.23246,1.416058,0,0.1045216,-0.1045216,4.182487,29.87485,0.1442148,0.1092251,0,0,1.416058
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,34.27376,34.27376,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.3486,1.311537,0,0.4959816,-0.4959816,3.659676,26.14049,0.1442148,0.5183008,0,0,1.311537
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,33.70218,33.70218,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.89969,0.8155552,0,0.2246493,-0.2246493,3.422875,24.44906,0.1442148,0.2347585,0,0,0.8155552
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,33.16588,33.16588,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.1493,0.5909059,0,0.009770138,-0.009770138,3.412576,24.3755,0.1442148,0.01020979,0,0,0.5909059
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,32.62958,32.62958,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.16015,0.5811357,3.33,0,3.33,6.571692,46.94056,0.1443625,0.5803723,0,5,0.5811357
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,32.29086,32.29086,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.830154,3.578136,3.33,0,3.33,9.730807,69.50563,0.1444678,0.2049921,0,5,3.578136
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,31.95215,31.95215,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.500154,6.575136,3.33,0,3.33,12.88992,92.07069,0.1445799,0.2677312,0,5,6.575136
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,31.65577,31.65577,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.170154,9.572136,0,0.4443529,-0.4443529,12.42153,88.72506,0.1445799,0.4643487,0,0,9.572136
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,31.45819,31.45819,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.663879,9.127783,0,0.405396,-0.405396,11.99421,85.67274,0.1445799,0.4236389,0,0,9.127783
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.464988,34.40361,31.23943,0.2920257,0.2920257,0,0,0,0.2920257,159.2285,0,0,0.464988,0.3073955,0.2920257,0,0,2.114319,8.722387,0.1575925,0,0.1575925,12.14371,86.74064,0.1445707,0.3212283,0.3719904,0,9.187375
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.256549,48.58364,31.7969,1.57638,1.57638,0,0,0,1.57638,143.1475,0,0,2.256549,1.659348,1.57638,0,0,1.956727,8.86422,0.5972018,0,0.5972018,12.71027,90.78746,0.1445357,1.734018,1.805239,0,11.12077
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.913775,55.84457,33.10237,0.8791503,0.8791503,0,0,0,0.8791503,331.4308,0.6288289,0,2.913775,0.9254214,0.8791503,0,0,1.359525,9.401702,1.359525,0,1.359525,14.00003,100,0.1444563,0.9670654,2.33102,0,12.31548
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.233889,60.70355,34.61247,0.08839473,0.08839473,0,0,0,0.08839473,3658.463,3.140841,0,3.233889,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1444563,0.0972342,2.587111,0,13.85916
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.347662,63.72733,36.14375,2.396962,2.396962,0,0,0,2.396962,139.6627,0.8245434,0,3.347662,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1444563,2.636659,2.678129,0,13.97294
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.267142,64.66808,37.56918,0.6121459,0.6121459,0,0,0,0.6121459,533.7195,2.622778,0,3.267142,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1444563,0.6733605,2.613714,0,13.89242
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.995155,63.68801,39.01577,0.9565322,0.9565322,0,0,0,0.9565322,313.1263,1.988279,0,2.995155,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1444563,1.052186,2.396124,0,13.62043
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.543931,60.31848,39.84845,1.465678,1.465678,0,0,0,1.465678,173.5669,1.001112,0,2.543931,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1444563,1.612245,2.035145,0,13.16921
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.228341,49.31189,40.13071,0.3232868,0.3232868,0,0,0,0.3232868,379.9538,0.8880386,0,1.228341,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1444563,0.3556155,0.9826724,0,11.85361
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,40.56822,40.56822,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444563,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,40.20833,40.20833,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1444563,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,39.01577,39.01577,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1445522,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,37.96434,37.96434,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1445522,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,36.99759,36.99759,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1445522,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,35.925,35.925,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1445522,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,34.95119,34.95119,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1445522,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,34.25259,34.25259,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1445522,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,33.68101,33.68101,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1445522,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,33.12354,33.12354,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1445522,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,32.60841,32.60841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1445522,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,32.26969,32.26969,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1445522,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,31.95215,31.95215,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1445522,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,31.6346,31.6346,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1445522,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,31.43702,31.43702,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1445522,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5856223,35.22329,31.21826,0,0,0,0,0,0,0,0,0,0.5856223,0,0,0,0,7.403694,3.96195,0.5856223,0,0.5856223,7.531838,53.79873,0.144518,0,0.4684978,0,4.547572
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.348803,49.33432,31.77573,1.874075,1.874075,0,0,0,1.874075,125.3313,0,0,2.348803,1.972711,1.874075,0,0,6.818071,4.48901,0.376092,0,0.376092,7.88863,56.34724,0.144496,2.061483,1.879042,0,6.837813
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.922103,55.89635,33.0812,2.649263,2.649263,0,0,0,2.649263,110.2987,0,0,2.922103,2.788698,2.649263,0,0,6.441979,4.827493,0.1334047,0,0.1334047,8.015189,57.25123,0.1444882,2.91419,2.337682,0,7.749596
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.241839,60.75601,34.5913,1.776229,1.776229,0,0,0,1.776229,182.5125,0,0,3.241839,1.869715,1.776229,0,0,6.308575,4.947557,1.372125,0,1.372125,9.3169,66.54916,0.1444082,1.953852,2.593472,0,8.189397
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.355073,63.77684,36.12258,0.9183813,0.9183813,0,0,0,0.9183813,365.3246,0,0,3.355073,0.9667171,0.9183813,0,0,4.93645,6.182469,2.388356,0,2.388356,11.58269,82.73337,0.144269,1.010219,2.684058,0,9.537542
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.273875,64.71098,37.54801,2.828273,2.828273,0,0,0,2.828273,115.7553,0,0,3.273875,2.977129,2.828273,0,0,2.548094,8.33199,0.2967457,0,0.2967457,11.86421,84.7442,0.1442518,3.1111,2.6191,0,11.60587
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,3.000922,63.72842,39.00166,0.3683274,0.3683274,0,0,0,0.3683274,814.7432,0.3618615,0,3.000922,0.387713,0.3683274,0,0,2.251348,8.599061,2.251348,0,2.251348,14.00003,100,0.1441209,0.4051601,2.400738,0,11.59998
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.548768,60.34737,39.83434,0.6114709,0.6114709,0,0,0,0.6114709,416.8257,1.905114,0,2.548768,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1441209,0.672618,2.039014,0,13.17404
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.312159,49.95872,40.10954,1.382061,1.382061,0,0,0,1.382061,94.94215,0,0,1.312159,1.454801,1.382061,0,0,0,10.62527,0,0.1426428,-0.1426428,13.84967,98.92601,0.1441209,1.520267,1.049727,0,11.93743
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,40.54705,40.54705,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.1584919,10.48263,0,1.136675,-1.136675,12.65151,90.36774,0.1441209,1.187825,0,0,10.48263
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,40.20833,40.20833,3.148974,3.148974,4.645252,0,1.433154,3.148974,0,2.220446E-16,0,0,0,0,1.496278,1.421464,1.421464,9.345957,1.421464,0,1.421464,14.00003,100,0.1442212,3.463872,0,5,9.345957
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,39.01577,39.01577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442212,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,37.96434,37.96434,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1442212,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,37.01171,37.01171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1442212,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,35.925,35.925,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1442212,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,34.95119,34.95119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1442212,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,34.23848,34.23848,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1442212,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,33.68101,33.68101,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1442212,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,33.14471,33.14471,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1442212,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,32.60841,32.60841,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1442212,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1442212,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,31.95215,31.95215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1442212,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,31.6346,31.6346,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1442212,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,31.43702,31.43702,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1442212,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5878064,35.2169,31.19709,1.417462,1.417462,0,0,0,1.417462,41.46894,0,0,0.5878064,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9042587,-0.9042587,7.814874,55.82042,0.1442212,1.559208,0.4702451,0,6.249587
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.14273,56.3964,31.77573,0.4597115,0.4597115,0,0,0,0.4597115,683.631,0,0,3.14273,0.4839068,0.4597115,0,0,6.519725,4.757522,2.658823,0,2.658823,10.33726,73.83739,0.1440669,0.5056826,2.514184,0,7.900252
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.93038,55.95607,33.06709,0,0,0,0,0,0,0,0,0,2.93038,0,0,0,0,3.860901,7.150463,2.93038,0,2.93038,13.11726,93.69451,0.1438973,0,2.344304,0,10.08084
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.249402,60.83056,34.5913,0,0,0,0,0,0,0,2.318881,0,3.249402,0,0,0,0,0.9305215,9.787805,0.9305215,0,0.9305215,14.00003,100,0.1438435,0,2.599522,0,13.03721
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.36249,63.82646,36.10141,0.5371429,0.5371429,0,0,0,0.5371429,625.9954,2.797076,0,3.36249,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1438435,0.5908572,2.689992,0,13.98776
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.28058,64.75364,37.52684,0,0,0,0,0,0,0,3.28058,0,3.28058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438435,0,2.624464,0,13.90585
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.006762,63.76104,38.98049,0,0,0,0,0,0,0,3.006762,0,3.006762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438435,0,2.40541,0,13.63204
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.553613,60.36814,39.81316,0.6950971,0.6950971,0,0,0,0.6950971,367.375,1.821932,0,2.553613,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1438435,0.7646068,2.042891,0,13.17889
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.395985,50.63441,40.10954,1.481989,1.481989,0,0,0,1.481989,94.19675,0,0,1.395985,1.559988,1.481989,0,0,0,10.62527,0,0.1640028,-0.1640028,13.82715,98.76519,0.1438435,1.630188,1.116788,0,12.02126
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,40.52588,40.52588,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.1822254,10.46127,0,2.941916,-2.941916,10.7261,76.61486,0.1438435,3.074303,0,0,10.46127
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,40.17305,40.17305,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.451021,7.519355,0,1.170567,-1.170567,9.492215,67.8014,0.1438435,1.223243,0,0,7.519355
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,38.98049,38.98049,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.751652,6.348787,0,1.67925,-1.67925,7.722131,55.15797,0.1438435,1.754816,0,0,6.348787
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,37.92906,37.92906,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.617485,4.669538,0,0.4789017,-0.4789017,7.217324,51.55221,0.1438435,0.5004523,0,0,4.669538
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,36.97643,36.97643,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.149598,4.190636,0,0.38238,-0.38238,6.81426,48.67319,0.1438435,0.3995871,0,0,4.190636
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,35.90383,35.90383,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.574465,3.808256,0,2.172998,-2.172998,4.523719,32.31221,0.1438435,2.270783,0,0,3.808256
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,34.93002,34.93002,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,9.988907,1.635258,0,0.2688334,-0.2688334,4.240344,30.28811,0.1438435,0.2809309,0,0,1.635258
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,34.23848,34.23848,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.28761,1.366425,0,0.176337,-0.176337,4.054468,28.96043,0.1438435,0.1842721,0,0,1.366425
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,33.65984,33.65984,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.48354,1.190088,0,0.5907707,-0.5907707,3.431741,24.51239,0.1438435,0.6173554,0,0,1.190088
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,33.12354,33.12354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13995,0.599317,0,0,0,3.431741,24.51239,0.1438435,0,0,0,0.599317
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,32.60841,32.60841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13995,0.599317,0,0,0,3.431741,24.51239,0.1438435,0,0,0,0.599317
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,32.26969,32.26969,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.13995,0.599317,0,0.4898473,-0.4898473,2.915397,20.82422,0.1438435,0.5118904,0,0,0.599317
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,31.95215,31.95215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68423,0.1094697,0,0,0,2.915397,20.82422,0.1438435,0,0,0,0.1094697
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,31.6346,31.6346,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.68423,0.1094697,0,0.0161549,-0.0161549,2.898368,20.70259,0.1438435,0.01688187,0,0,0.1094697
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,31.43702,31.43702,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.70218,0.09331475,3.33,0,3.33,6.057483,43.26765,0.1440065,0.729426,0,5,0.09331475
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.638026,35.56976,31.19709,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.30042,0,0,0.638026,0,0,3.32677,3.160431,8.372177,3.090315,3.798457,0,3.798457,9.661016,69.00713,0.1442421,1.832431,0.5104208,5,3.728341
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.401134,49.77753,31.77573,0.5018067,0.5018067,2.788739,0,0.9263256,0.5018067,478.4979,0,0,2.401134,0,0,2.286932,2.172585,4.57372,6.508926,4.57372,0,4.57372,14.00003,100,0.1441649,0.5519873,1.920907,5,8.910061
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.93885,56.0093,33.04591,2.305603,2.305603,0,0,0,2.305603,127.4656,0.5118996,0,2.93885,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1441649,2.536163,2.35108,0,13.56412
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.257426,60.88388,34.57014,1.863382,1.863382,0,0,0,1.863382,174.8126,1.295972,0,3.257426,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1441649,2.04972,2.605941,0,13.8827
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.369453,63.8978,36.10141,0.535031,0.535031,0,0,0,0.535031,629.7679,2.806263,0,3.369453,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1441649,0.5885341,2.695563,0,13.99473
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.286808,64.81765,37.52684,1.549172,1.549172,0,0,0,1.549172,212.1655,1.6561,0,3.286808,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1441649,1.704089,2.629446,0,13.91208
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.012131,63.81464,38.98049,3.267697,3.267697,1.25,0,0.50625,3.267697,92.17902,0.8882395,0,3.012131,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1441649,3.594467,2.409705,5,13.63741
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.558018,60.40947,39.81316,2.091748,2.091748,0,0,0,2.091748,122.291,0.3561785,0,2.558018,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1441649,2.300923,2.046415,0,13.18329
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.480104,51.29608,40.08837,1.410494,1.410494,0,0,0,1.410494,104.9351,0,2.220446E-16,1.480104,1.48473,1.410494,0,0,0,10.62527,0,0.004626598,-0.004626598,13.99515,99.96516,0.1441649,1.551543,1.184083,0,12.10538
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,40.50471,40.50471,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.005140664,10.62065,0,1.635275,-1.635275,12.27142,87.65282,0.1441649,1.708863,0,0,10.62065
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,40.17305,40.17305,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.822113,8.985373,0,0.1330926,-0.1330926,12.13113,86.65074,0.1441649,0.1390818,0,0,8.985373
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,38.98049,38.98049,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,1.969994,8.85228,1.35735,0,1.35735,13.41882,95.84854,0.1442599,3.928332,0,5,8.85228
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,37.90789,37.90789,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6126441,10.07389,0,0.8174139,-0.8174139,12.55719,89.69405,0.1442599,0.8541976,0,0,10.07389
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,36.97643,36.97643,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.520882,9.25648,0,0.8254793,-0.8254793,11.68706,83.47884,0.1442599,0.8626259,0,0,9.25648
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,35.88266,35.88266,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.438081,8.431001,0,1.433684,-1.433684,10.17583,72.68432,0.1442599,1.4982,0,0,8.431001
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,34.90885,34.90885,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.031064,6.997317,0,0.4298276,-0.4298276,9.722747,69.44805,0.1442599,0.4491699,0,0,6.997317
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,34.23848,34.23848,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.50865,6.567489,0,0.211802,-0.211802,9.499488,67.85335,0.1442599,0.2213331,0,0,6.567489
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,33.65984,33.65984,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.743986,6.355687,0,0.7736099,-0.7736099,8.684031,62.02868,0.1442599,0.8084223,0,0,6.355687
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,33.12354,33.12354,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.603552,5.582078,0,0.6790856,-0.6790856,7.968213,56.91569,0.1442599,0.7096444,0,0,5.582078
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,32.60841,32.60841,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.358092,4.902992,0,0.2499949,-0.2499949,7.704695,55.03342,0.1442599,0.2612447,0,0,4.902992
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,32.29086,32.29086,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.635864,4.652997,0,0.3146421,-0.3146421,7.373033,52.66442,0.1442599,0.328801,0,0,4.652997
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,31.95215,31.95215,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,6.985466,4.338355,0,0.7208769,-0.7208769,6.613162,47.23678,0.1442599,0.7533164,0,0,4.338355
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,31.6346,31.6346,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.78644,3.617478,0,0.05996858,-0.05996858,6.54995,46.78526,0.1442599,0.06266717,0,0,3.617478
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,31.43702,31.43702,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.853072,3.557509,0,0.599054,-0.599054,5.918491,42.27485,0.1442599,0.6260114,0,0,3.557509
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7206098,36.15342,31.19709,0,0,0,0,0,0,0,0,0,0.7206098,0,0,0,0,8.518688,2.958455,0.7206098,0,0.7206098,6.602122,47.15792,0.1442184,0,0.5764878,0,3.679065
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.409705,49.85039,31.77573,1.248847,1.248847,0,0,0,1.248847,192.9544,0,0,2.409705,1.314576,1.248847,0,0,7.798078,3.607004,1.095129,0,1.095129,7.641052,54.57883,0.1441553,1.373731,1.927764,0,6.016709
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.947383,56.06317,33.02475,0.3159707,0.3159707,0,0,0,0.3159707,932.8025,0,0,2.947383,0.3326007,0.3159707,0,0,6.702949,4.59262,2.614782,0,2.614782,10.12165,72.29737,0.144005,0.3475678,2.357906,0,7.540003
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.265048,60.95918,34.57014,2.880751,2.880751,0,0,0,2.880751,113.3402,0,0,3.265048,3.032369,2.880751,0,0,4.088167,6.945924,0.2326788,0,0.2326788,10.34239,73.87407,0.1439916,3.168826,2.612038,0,10.21097
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.376408,63.96914,36.10141,0,0,0,0,0,0,0,0,0,3.376408,0,0,0,0,3.855488,7.155335,3.376408,0,3.376408,13.54553,96.75362,0.143798,0,2.701127,0,10.53174
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.292994,64.88131,37.52684,0.2587964,0.2587964,0,0,0,0.2587964,1272.427,2.541497,0,3.292994,0.2724172,0.2587964,0,0,0.4790799,10.1941,0.4790799,0,0.4790799,14.00003,100,0.1437705,0.284676,2.634395,0,13.4871
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.017428,63.86755,38.98049,0.1883708,0.1883708,0,0,0,0.1883708,1601.856,2.819143,0,3.017428,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1437705,0.2072078,2.413943,0,13.6427
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.562315,60.4498,39.81316,2.226519,2.226519,0,0,0,2.226519,115.0816,0.21861,0,2.562315,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1437705,2.449171,2.049852,0,13.18759
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.564115,51.98625,40.08837,2.503385,2.503385,0,0,0,2.503385,62.47998,0,4.440892E-16,1.564115,2.635142,2.503385,0,0,0,10.62527,0,1.071028,-1.071028,12.87107,91.936,0.1437705,2.753724,1.251292,0,12.18939
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,40.50471,40.50471,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.190031,9.554247,0,0.7155277,-0.7155277,12.11683,86.54864,0.1437705,0.7477264,0,0,9.554247
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,40.15188,40.15188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.985062,8.838718,0,0,0,12.11683,86.54864,0.1437705,0,0,0,8.838718
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,38.95932,38.95932,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,1.985062,8.838718,0,0.7315009,-0.7315009,11.34576,81.04101,0.1437705,0.7644184,0,0,8.838718
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,37.90789,37.90789,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.79784,8.107218,0,0.3706343,-0.3706343,10.95508,78.25042,0.1437705,0.3873129,0,0,8.107218
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,36.93409,36.93409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209656,7.736584,0,0,0,10.95508,78.25042,0.1437705,0,0,0,7.736584
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,35.84032,35.84032,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.209656,7.736584,0,0.3730438,-0.3730438,10.56186,75.44169,0.1437705,0.3898307,0,0,7.736584
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,34.87357,34.87357,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.624149,7.36354,0,0.1575479,-0.1575479,10.39579,74.25548,0.1437705,0.1646376,0,0,7.36354
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,34.19614,34.19614,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.799203,7.205992,0,0.3277743,-0.3277743,10.05028,71.7876,0.1437705,0.3425241,0,0,7.205992
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,33.63867,33.63867,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.163396,6.878218,0,0.6316145,-0.6316145,9.384503,67.03204,0.1437705,0.6600372,0,0,6.878218
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,33.0812,33.0812,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.86519,6.246603,0,0.3687444,-0.3687444,8.995812,64.25568,0.1437705,0.3853379,0,0,6.246603
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,32.58724,32.58724,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.274906,5.877859,0,0.09262752,-0.09262752,8.898174,63.55826,0.1437705,0.09679576,0,0,5.877859
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,32.24852,32.24852,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.377826,5.785231,0,0.4234607,-0.4234607,8.451808,60.36993,0.1437705,0.4425165,0,0,5.785231
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,31.93098,31.93098,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.848338,5.36177,0,0.1742643,-0.1742643,8.268117,59.05786,0.1437705,0.1821062,0,0,5.36177
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,31.61343,31.61343,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.041965,5.187506,0,0.3357438,-0.3357438,7.914212,56.52997,0.1437705,0.3508523,0,0,5.187506
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,31.41585,31.41585,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.415013,4.851762,0,0.1254153,-0.1254153,7.782013,55.58569,0.1437705,0.131059,0,0,4.851762
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8089126,36.76037,31.17593,1.837048,1.837048,0,0,0,1.837048,44.03329,2.220446E-16,0,0.8089126,1.933735,1.837048,0,0,6.554364,4.726347,0,1.124822,-1.124822,6.596346,47.11666,0.1437705,2.020753,0.6471301,0,5.53526
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.418646,49.90246,31.75456,0.7500427,0.7500427,0,0,0,0.7500427,322.4678,0,0,2.418646,0.7895186,0.7500427,0,0,7.804166,3.601525,1.629128,0,1.629128,8.141872,58.15611,0.1436773,0.825047,1.934917,0,6.020171
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.955595,56.13921,33.02475,1.7603,1.7603,0,0,0,1.7603,167.9029,0,0,2.955595,1.852947,1.7603,0,0,6.175038,5.067739,1.102648,0,1.102648,9.187936,65.62798,0.1436143,1.93633,2.364476,0,8.023335
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.272689,61.03477,34.57014,1.463055,1.463055,0,0,0,1.463055,223.6887,0,0,3.272689,1.540058,1.463055,0,0,5.072391,6.060122,1.732631,0,1.732631,10.83165,77.3688,0.1435154,1.609361,2.618151,0,9.332811
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.383349,64.04042,36.10141,1.366938,1.366938,0,0,0,1.366938,247.5129,0,0,3.383349,1.438883,1.366938,0,0,3.33976,7.61949,1.944466,0,1.944466,12.67634,90.54508,0.1434045,1.503632,2.706679,0,11.00284
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.299135,64.94456,37.52684,0.9139525,0.9139525,0,0,0,0.9139525,360.9745,0.9417862,0,3.299135,0.9620552,0.9139525,0,0,1.395293,9.36951,1.395293,0,1.395293,14.00003,100,0.1433251,1.005348,2.639308,0,12.66864
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.022243,63.94136,39.00166,0.728028,0.728028,0,0,0,0.728028,415.1273,2.255898,0,3.022243,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1433251,0.8008308,2.417794,0,13.64752
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.566498,60.4891,39.81316,0.4305334,0.4305334,0,0,0,0.4305334,596.1207,2.113305,0,2.566498,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1433251,0.4735867,2.053199,0,13.19177
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.182915,57.2939,40.08837,4.489386,4.489386,2.415617,0,0.8244635,4.489386,48.62391,0,0,2.182915,2.182915,2.073769,0,0,0,10.62527,0,0,0,14.00003,100,0.1433251,4.938325,1.746332,5,12.80819
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,40.50471,40.50471,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433251,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,40.15188,40.15188,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1433251,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,38.95932,38.95932,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1433251,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,37.88672,37.88672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1433251,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,36.91291,36.91291,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1433251,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,35.8262,35.8262,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1433568,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,34.8524,34.8524,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1434715,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,34.17497,34.17497,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1434715,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,33.6175,33.6175,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1434715,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,33.0812,33.0812,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1434715,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,32.58724,32.58724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1434715,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,32.24852,32.24852,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1434715,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,31.93098,31.93098,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1434715,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,31.59226,31.59226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1434715,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,31.41585,31.41585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1434715,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.9027827,37.43433,31.17593,3.091831,3.091831,5,0,1.53,3.091831,29.19897,0,0,0.9027827,0,0,1.908169,1.81276,4.423119,6.644467,2.715543,0,2.715543,12.38008,88.42896,0.1436494,3.401014,0.7222262,5,7.54725
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.427065,49.99821,31.77573,0.845656,0.845656,0,0,0,0.845656,287.0038,0,0,2.427065,0.8901642,0.845656,0,0,1.707576,9.088456,1.536901,0,1.536901,13.83811,98.84346,0.1435621,0.9302216,1.941652,0,11.51552
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.963476,56.23737,33.04591,1.96194,1.96194,0,0,0,1.96194,151.0483,0.7276019,0,2.963476,2.0652,1.96194,0,0,0.1706748,10.47167,0.1706748,0,0.1706748,14.00003,100,0.1435524,2.158134,2.370781,0,13.43514
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.279477,61.15387,34.61247,0.8566204,0.8566204,0,0,0,0.8566204,382.839,2.377771,0,3.279477,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1435524,0.9422825,2.623582,0,13.90475
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.389357,64.15491,36.14375,2.624378,2.624378,0,0,0,2.624378,129.149,0.6268539,0,3.389357,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1435524,2.886816,2.711485,0,14.01463
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.30433,65.05067,37.56918,1.233474,1.233474,0,0,0,1.233474,267.888,2.005936,0,3.30433,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1435524,1.356822,2.643464,0,13.9296
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.026704,64.02881,39.03695,1.348341,1.348341,0,0,0,1.348341,224.4762,1.607398,0,3.026704,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1435524,1.483175,2.421363,0,13.65198
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.570007,60.56324,39.84845,2.832806,2.832806,0,0,0,2.832806,90.723,4.440892E-16,0,2.570007,2.981901,2.832806,0,0,0,10.62527,0,0.4118944,-0.4118944,13.56585,96.89876,0.1435524,3.116086,2.056005,0,13.19528
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.731709,53.43013,40.13071,1.201865,1.201865,0,0,0,1.201865,144.0851,0.008926561,0,1.731709,1.265121,1.201865,0,0,0.4576605,10.21338,0.4576605,0,0.4576605,14.00003,100,0.1435264,1.322052,1.385367,0,11.94509
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,40.52588,40.52588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435264,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,40.17305,40.17305,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1435264,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,38.95932,38.95932,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1435264,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,37.88672,37.88672,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1435264,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,36.89175,36.89175,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1435264,2.518167,0,0,5.284494
