Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,35.80503,35.80503,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1435264,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,34.83123,34.83123,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1435264,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,34.1538,34.1538,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1435264,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,33.6175,33.6175,0.3522305,0.3522305,0,0,0,0.3522305,0,0,5.551115E-17,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1435264,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,33.06709,33.06709,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,11.74061,0.05872229,3.33,0,3.33,6.02102,43.0072,0.1436256,0.1626999,0,5,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,32.58724,32.58724,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,8.410613,3.055722,3.33,0,3.33,9.180135,65.57227,0.1437301,0.2141078,0,5,3.055722
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,32.24852,32.24852,0.2924551,0.2924551,3.797718,0,1.201777,0.2924551,0,0,0,0,0,0,3.505263,3.33,5.080613,6.052722,3.33,0,3.33,12.33925,88.13733,0.143846,0.3217006,0,5,6.052722
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,31.93098,31.93098,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.750613,9.049723,0,0.199705,-0.199705,12.12874,86.63371,0.143846,0.2086918,0,0,9.049723
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,31.59226,31.59226,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.972508,8.850018,0,0.08928087,-0.08928087,12.03463,85.96149,0.143846,0.09329851,0,0,8.850018
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,31.41585,31.41585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071709,8.760736,0,0,0,12.03463,85.96149,0.143846,0,0,0,8.760736
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.002187,38.17654,31.19709,1.211946,1.211946,0,0,0,1.211946,82.69243,2.220446E-16,0,1.002187,1.275732,1.211946,0,0,2.071709,8.760736,0,0.273545,-0.273545,11.74629,83.90191,0.143846,1.33314,0.8017499,0,9.762923
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.435848,50.07312,31.77573,1.090404,1.090404,0,0,0,1.090404,223.3895,0,0,2.435848,1.147794,1.090404,0,0,2.375648,8.487191,1.288054,0,1.288054,12.96825,92.63015,0.143773,1.199444,1.948678,0,10.92304
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.971778,56.31443,33.04591,0,0,0,0,0,0,0,1.884185,0,2.971778,0,0,0,0,1.087593,9.646441,1.087593,0,1.087593,14.00003,100,0.1437115,0,2.377422,0,12.61822
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.287137,61.22986,34.61247,1.942802,1.942802,0,0,0,1.942802,169.1956,1.242081,0,3.287137,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,2.137083,2.629709,0,13.91241
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.395945,64.24035,36.15786,0.1267441,0.1267441,0,0,0,0.1267441,2679.372,3.26253,0,3.395945,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,0.1394185,2.716756,0,14.02122
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.309913,65.13463,37.59035,1.552378,1.552378,0,0,0,1.552378,213.2157,1.675831,0,3.309913,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,1.707616,2.647931,0,13.93519
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.031755,64.07943,39.03695,0.6897146,0.6897146,0,0,0,0.6897146,439.5667,2.30574,0,3.031755,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,0.7586861,2.425404,0,13.65703
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.57362,60.62194,39.86962,2.096163,2.096163,0,0,0,2.096163,122.7777,0.3671328,0,2.57362,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1437115,2.305779,2.058896,0,13.19889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.815382,54.16209,40.15188,2.327904,2.327904,0,0,0,2.327904,77.98354,0,0,1.815382,2.450425,2.327904,0,0,0,10.62527,0,0.6350433,-0.6350433,13.33063,95.21862,0.1437115,2.560694,1.452306,0,12.44066
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,40.54705,40.54705,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.7056037,9.990231,0,0.1750514,-0.1750514,13.14611,93.90062,0.1437115,0.1829287,0,0,9.990231
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,40.18716,40.18716,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.9001052,9.81518,0,2.730911,-2.730911,10.26748,73.339,0.1437115,2.853801,0,0,9.81518
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,38.98049,38.98049,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.93445,7.084269,0.8807158,0,0.8807158,11.103,79.30699,0.1437723,4.480224,0,5,7.084269
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,37.90789,37.90789,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.053734,7.876913,2.026499,0,2.026499,13.02551,93.03915,0.1439122,3.153528,0,5,7.876913
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,36.89175,36.89175,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.027236,9.700762,0,1.137459,-1.137459,11.82652,84.47498,0.1439122,1.188644,0,0,9.700762
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,35.80503,35.80503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291079,8.563304,0,0,0,11.82652,84.47498,0.1439122,0,0,0,8.563304
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,34.81006,34.81006,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.291079,8.563304,0,0.1380405,-0.1380405,11.68101,83.43564,0.1439122,0.1442523,0,0,8.563304
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,34.11852,34.11852,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.444457,8.425263,0,0.1201362,-0.1201362,11.55438,82.53111,0.1439122,0.1255423,0,0,8.425263
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,33.58221,33.58221,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.577941,8.305127,0,0.3808173,-0.3808173,11.15296,79.66385,0.1439122,0.3979541,0,0,8.305127
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,33.04591,33.04591,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.001072,7.924309,0,0.3274517,-0.3274517,10.8078,77.19839,0.1439122,0.342187,0,0,7.924309
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,32.58724,32.58724,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.364907,7.596858,0,0.1992185,-0.1992185,10.5978,75.69843,0.1439122,0.2081833,0,0,7.596858
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,32.24852,32.24852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.586261,7.397639,0,0,0,10.5978,75.69843,0.1439122,0,0,0,7.397639
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,31.93098,31.93098,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.586261,7.397639,0,0.7533135,-0.7533135,9.80374,70.02657,0.1439122,0.7872127,0,0,7.397639
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,31.59226,31.59226,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.423276,6.644326,0,0.2160578,-0.2160578,9.575994,68.39983,0.1439122,0.2257804,0,0,6.644326
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,31.43702,31.43702,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.66334,6.428268,0,0.3743664,-0.3743664,9.181378,65.58114,0.1439122,0.3912129,0,0,6.428268
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.107322,38.94556,31.19709,1.183234,1.183234,0,0,0,1.183234,93.58442,0,0,1.107322,1.245509,1.183234,0,0,5.079303,6.053902,0,0.1381868,-0.1381868,9.035716,64.5407,0.1439122,1.301557,0.8858579,0,7.161224
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.444193,50.18447,31.81102,0.2056655,0.2056655,0,0,0,0.2056655,1188.431,0,0,2.444193,0.21649,0.2056655,0,0,5.232844,5.915715,2.227703,0,2.227703,11.1491,79.63628,0.1437863,0.2262321,1.955354,0,8.359908
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.97948,56.4279,33.0812,0,0,0,0,0,0,0,0,0,2.97948,0,0,0,0,3.005141,7.920647,2.97948,0,2.97948,13.97568,99.82611,0.1436181,0,2.383584,0,10.90013
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.293636,61.36367,34.66893,2.027546,2.027546,0,0,0,2.027546,162.4445,1.133716,0,3.293636,2.134259,2.027546,0,0,0.02566139,10.60218,0.02566139,0,0.02566139,14.00003,100,0.1436167,2.2303,2.634908,0,13.89581
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.401429,64.37611,36.22137,1.000913,1.000913,0,0,0,1.000913,339.8326,2.347836,0,3.401429,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1436167,1.101005,2.721143,0,14.0267
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.314236,65.27577,37.66797,1.539291,1.539291,0,0,0,1.539291,215.3092,1.693929,0,3.314236,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1436167,1.69322,2.651388,0,13.93951
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.877093,73.3564,39.11457,0.2384092,0.2384092,0,0,0,0.2384092,1626.235,3.626136,0,3.877093,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1436167,0.2622501,3.101674,0,14.50237
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.11601,66.02866,39.93313,1.867253,1.867253,0,0,0,1.867253,166.8767,1.150481,0,3.11601,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1436167,2.053979,2.492808,0,13.74128
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.898275,54.95763,40.2295,0.7137582,0.7137582,0,0,0,0.7137582,265.9549,1.14695,0,1.898275,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1436167,0.785134,1.51862,0,12.52355
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,40.6529,40.6529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436167,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,40.27184,40.27184,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1436167,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,39.05811,39.05811,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1436167,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,37.96434,37.96434,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1436167,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,36.93409,36.93409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1436167,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,35.8262,35.8262,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1436167,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,34.81006,34.81006,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1436167,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,34.13968,34.13968,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1436167,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,33.60338,33.60338,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1436167,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,33.04591,33.04591,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1436167,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,32.58724,32.58724,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1437732,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,32.26969,32.26969,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1438977,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,31.93098,31.93098,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1440452,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,31.59226,31.59226,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1440452,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,31.43702,31.43702,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1440452,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.217871,39.78491,31.21826,0.4479907,0.4479907,0,0,0,0.4479907,271.8519,0,0,1.217871,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7463021,0,0.7463021,12.57567,89.82601,0.1440032,0.4927898,0.9742971,0,9.820206
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.453095,50.26058,31.81102,1.80262,1.80262,0,0,0,1.80262,136.085,0,0,2.453095,1.897494,1.80262,0,0,1.501409,9.274007,0.5556002,0,0.5556002,13.10276,93.59092,0.1439719,1.982882,1.962476,0,11.7271
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.987462,56.52735,33.10237,0.09183601,0.09183601,0,0,0,0.09183601,3253.04,1.944984,0,2.987462,0.09666948,0.09183601,0,0,0.9458084,9.774047,0.9458084,0,0.9458084,14.00003,100,0.1439187,0.1010196,2.38997,0,12.76151
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.300851,61.46147,34.6901,0,0,0,0,0,0,0,3.300851,0,3.300851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439187,0,2.640681,0,13.92613
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.40779,64.46825,36.24254,0.9136419,0.9136419,0,0,0,0.9136419,372.9897,2.446062,0,3.40779,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1439187,1.005006,2.726232,0,14.03306
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.319236,65.38021,37.71031,2.915174,2.915174,0,0,0,2.915174,113.8606,0.2506313,0,3.319236,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1439187,3.206692,2.655389,0,13.94451
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.038862,64.32217,39.17807,0,0,0,0,0,0,0,3.038862,0,3.038862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439187,0,2.43109,0,13.66414
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.57958,60.79344,39.96841,0,0,0,0,0,0,0,2.57958,0,2.57958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439187,0,2.063664,0,13.20485
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.933596,55.30947,40.27184,0,0,0,0,0,0,0,1.933596,0,1.933596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439187,0,1.546877,0,12.55887
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,40.68818,40.68818,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1439187,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,40.3283,40.3283,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1439187,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,39.07928,39.07928,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1439442,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,37.96434,37.96434,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1439442,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,36.91291,36.91291,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1439442,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,35.80503,35.80503,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1439442,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,34.78889,34.78889,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1439442,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,34.11852,34.11852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1439442,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,33.60338,33.60338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1439442,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,33.04591,33.04591,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1439442,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,32.60841,32.60841,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1440973,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,32.26969,32.26969,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1442248,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,31.93098,31.93098,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1443618,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,31.61343,31.61343,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1443618,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,31.45819,31.45819,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1443618,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.746187,43.83969,31.23943,0.2161477,0.2161477,0,0,0,0.2161477,807.8676,0,0,1.746187,0.2275239,0.2161477,0,0,2.214983,8.631789,1.518663,0,1.518663,13.33944,95.28153,0.1442766,0.2377625,1.39695,0,10.37798
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.054842,55.64312,31.83219,0.3939553,0.3939553,0,0,0,0.3939553,775.4286,1.943832,0,3.054842,0.4146898,0.3939553,0,0,0.6963201,9.998586,0.6963201,0,0.6963201,14.00003,100,0.1442375,0.4333508,2.443874,0,13.05343
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.995849,56.60553,33.10237,0.7629356,0.7629356,0,0,0,0.7629356,392.6739,2.192759,0,2.995849,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1442375,0.8392292,2.396679,0,13.62112
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.308053,61.55925,34.71127,1.157936,1.157936,0,0,0,1.157936,285.6854,2.089174,0,3.308053,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1442375,1.273729,2.646442,0,13.93333
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.149768,72.7691,36.27782,0,0,0,0,0,0,0,4.149768,0,4.149768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442375,0,3.319815,0,14.77504
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.324312,65.47678,37.74559,0,0,0,0,0,0,0,3.324312,0,3.324312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442375,0,2.65945,0,13.94959
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.042948,64.40616,39.21336,0.770338,0.770338,0,0,0,0.770338,395.0146,2.232066,0,3.042948,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1442375,0.8473718,2.434358,0,13.66822
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.582145,60.89184,40.03192,0.8972964,0.8972964,0,0,0,0.8972964,287.7695,1.637623,0,2.582145,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1442375,0.987026,2.065716,0,13.20742
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.935561,55.36573,40.30713,3.415457,3.415457,1.576674,0,0.595432,3.415457,56.67064,2.220446E-16,0,1.935561,1.935561,1.838783,0,0,0,10.62527,0,0,0,14.00003,100,0.1442375,3.757003,1.548449,5,12.56084
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,40.72346,40.72346,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1442375,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,40.3283,40.3283,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1442375,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,39.07928,39.07928,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1443403,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,37.96434,37.96434,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1443403,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,36.93409,36.93409,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1443403,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,35.80503,35.80503,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1443403,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,34.78889,34.78889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1443403,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,34.11852,34.11852,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1443403,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,33.60338,33.60338,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1443403,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,33.06709,33.06709,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1443403,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,32.62958,32.62958,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1443403,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,32.29086,32.29086,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1443403,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,31.95215,31.95215,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1443403,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,31.6346,31.6346,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1443403,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,31.47936,31.47936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1443403,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.657323,43.16887,31.2606,1.079918,1.079918,0,0,0,1.079918,153.4675,0,0,1.657323,1.136756,1.079918,0,0,8.706068,2.789813,0.5205671,0,0.5205671,6.23458,44.53262,0.1443111,1.18791,1.325859,0,4.447136
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.470443,50.45737,31.85336,1.742881,1.742881,0,0,0,1.742881,141.7448,0,0,2.470443,1.834612,1.742881,0,0,8.185501,3.258323,0.6358318,0,0.6358318,6.837782,48.84121,0.1442754,1.917169,1.976355,0,5.728766
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.842801,65.12032,33.14471,1.720433,1.720433,0,0,0,1.720433,223.3625,0,0,3.842801,1.810982,1.720433,0,0,7.54967,3.830572,2.031819,0,2.031819,8.765336,62.60942,0.1441617,1.892476,3.074241,0,7.673373
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.314796,61.67861,34.7536,1.00697,1.00697,0,0,0,1.00697,329.1851,0,0,3.314796,1.059969,1.00697,0,0,5.51785,5.659209,2.254827,0,2.254827,10.90445,77.88879,0.1440357,1.107667,2.651837,0,8.974006
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.419141,64.7092,36.34133,2.134786,2.134786,0,0,0,2.134786,160.1631,0,0,3.419141,2.247143,2.134786,0,0,3.263022,7.688554,1.171997,0,1.171997,12.01631,85.8306,0.1439703,2.348264,2.735312,0,11.10769
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.061249,73.79392,37.8091,0,0,0,0,0,0,0,1.970224,0,4.061249,0,0,0,0,2.091025,8.743352,2.091025,0,2.091025,14.00003,100,0.1438538,0,3.248999,0,12.8046
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.046384,64.518,39.27687,0.4543002,0.4543002,0,0,0,0.4543002,670.5663,2.568173,0,3.046384,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1438538,0.4997302,2.437107,0,13.67166
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.584695,60.98189,40.08837,0.7928872,0.7928872,0,0,0,0.7928872,325.9852,1.750076,0,2.584695,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1438538,0.8721759,2.067756,0,13.20997
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.937024,55.44905,40.37064,1.44296,1.44296,0,0,0,1.44296,134.2396,0.4181183,0,1.937024,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1438538,1.587256,1.549619,0,12.5623
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,40.7658,40.7658,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1438538,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,40.37064,40.37064,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1438538,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,39.11457,39.11457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1438538,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,37.98552,37.98552,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1438538,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,36.95525,36.95525,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1438538,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,35.8262,35.8262,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1438538,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,34.83123,34.83123,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1438538,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,34.13968,34.13968,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1438538,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,33.6175,33.6175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1438538,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,33.0812,33.0812,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1438538,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,32.66486,32.66486,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1438538,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,32.3332,32.3332,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1438538,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,31.99449,31.99449,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1438538,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,31.65577,31.65577,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1438538,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,31.49347,31.49347,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1438538,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.557127,42.40948,31.27472,0,0,0,0,0,0,0,0,0,1.557127,0,0,0,0,11.30884,0.4473145,1.557127,0,1.557127,4.748736,33.91948,0.1437671,0,1.245701,0,2.004441
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.478874,50.57797,31.89569,0,0,0,0,0,0,0,0,0,2.478874,0,0,0,0,9.751718,1.848728,2.478874,0,2.478874,7.100403,50.71706,0.1436294,0,1.9831,0,4.327603
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.01125,56.84177,33.17999,0.4050361,0.4050361,0,0,0,0.4050361,743.4523,0,0,3.01125,0.4263538,0.4050361,0,0,7.272843,4.079715,2.584897,0,2.584897,9.552651,68.23309,0.143486,0.4455397,2.409,0,7.090966
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.321218,61.81227,34.81006,1.406114,1.406114,0,0,0,1.406114,236.1984,0,0,3.321218,1.480119,1.406114,0,0,4.687946,6.406123,1.841098,0,1.841098,11.29927,80.70892,0.1433841,1.546725,2.656974,0,9.72734
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.424577,64.83624,36.39779,2.601557,2.601557,0,0,0,2.601557,131.6356,0,0,3.424577,2.738481,2.601557,0,0,2.846848,8.06311,0.6860952,0,0.6860952,11.95016,85.3581,0.1433461,2.861713,2.739661,0,11.48769
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.332715,65.73992,37.88672,0,0,0,0,0,0,0,1.171962,0,3.332715,0,0,0,0,2.160753,8.680596,2.160753,0,2.160753,14.00003,100,0.1432267,0,2.666172,0,12.01331
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.049438,64.64324,39.35449,0,0,0,0,0,0,0,3.049438,0,3.049438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432267,0,2.43955,0,13.67471
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.586433,61.11383,40.18716,0.1884834,0.1884834,0,0,0,0.1884834,1372.234,2.38803,0,2.586433,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1432267,0.2073317,2.069147,0,13.21171
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.937905,55.56663,40.46943,0.8818548,0.8818548,0,0,0,0.8818548,219.7533,1.009636,0,1.937905,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1432267,0.9700403,1.550324,0,12.56318
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3512021,43.37011,40.84343,2.102267,2.102267,0,0,0,2.102267,16.70587,0,0,0.3512021,2.212913,2.102267,0,0,0,10.62527,0,1.861711,-1.861711,12.03761,85.98277,0.1432267,2.312494,0.2809617,0,10.97648
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,40.44826,40.44826,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.068568,8.763563,0,0.222902,-0.222902,11.80265,84.3045,0.1432267,0.2329326,0,0,8.763563
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,39.17807,39.17807,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.316236,8.540662,1.596698,0,1.596698,13.31741,95.12419,0.143335,3.651192,0,5,8.540662
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,38.02785,38.02785,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7195387,9.97769,0,0.2922418,-0.2922418,13.00936,92.92384,0.143335,0.3053927,0,0,9.97769
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,36.97643,36.97643,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.044252,9.685448,0,0.4937611,-0.4937611,12.48889,89.20621,0.143335,0.5159803,0,0,9.685448
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,35.84032,35.84032,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.592875,9.191687,0,0.418889,-0.418889,12.04735,86.0523,0.143335,0.437739,0,0,9.191687
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,34.83123,34.83123,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.058307,8.772798,0,0.5795107,-0.5795107,11.43649,81.68903,0.143335,0.6055887,0,0,8.772798
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,34.1538,34.1538,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.702208,8.193287,0,0.3050264,-0.3050264,11.11496,79.39243,0.143335,0.3187526,0,0,8.193287
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,33.63867,33.63867,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.041126,7.88826,0,0.2163023,-0.2163023,10.88696,77.76384,0.143335,0.2260359,0,0,7.88826
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,33.0812,33.0812,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.281462,7.671958,0,0.1807863,-0.1807863,10.69639,76.40266,0.143335,0.1889217,0,0,7.671958
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,32.66486,32.66486,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.482336,7.491172,0,0.2808561,-0.2808561,10.40035,74.28803,0.143335,0.2934946,0,0,7.491172
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,32.3332,32.3332,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.794398,7.210316,0,0.713725,-0.713725,9.648013,68.91425,0.143335,0.7458426,0,0,7.210316
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,31.99449,31.99449,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.587426,6.496591,0,0.4846785,-0.4846785,9.137117,65.26499,0.143335,0.506489,0,0,6.496591
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,31.65577,31.65577,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.125958,6.011912,0,0.006822904,-0.006822904,9.129926,65.21362,0.143335,0.007129935,0,0,6.011912
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,31.51464,31.51464,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.133539,6.005089,0,0.4161178,-0.4161178,8.691298,62.08058,0.143335,0.4348432,0,0,6.005089
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.670575,43.2872,31.27472,0.9529511,0.9529511,0,0,0,0.9529511,175.3054,0,0,1.670575,1.003106,0.9529511,0,0,5.595892,5.588971,0.6674686,0,0.6674686,9.324515,66.60355,0.1432982,1.048246,1.33646,0,7.259546
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.487746,50.67031,31.90981,0,0,0,0,0,0,0,0,0,2.487746,0,0,0,0,4.928423,6.189693,2.487746,0,2.487746,11.6846,83.46125,0.143161,0,1.990197,0,8.677439
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.019276,56.94213,33.20116,0.5223607,0.5223607,0,0,0,0.5223607,578.006,0.02874569,0,3.019276,0.5498534,0.5223607,0,0,2.440677,8.428664,2.440677,0,2.440677,14.00003,100,0.1430267,0.5745968,2.415421,0,11.44794
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.328339,61.90966,34.83123,0.02807559,0.02807559,0,0,0,0.02807559,11854.92,3.298786,0,3.328339,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,0.03088315,2.662672,0,13.95361
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.429794,64.96999,36.4613,0.4959781,0.4959781,0,0,0,0.4959781,691.5211,2.907711,0,3.429794,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,0.545576,2.743835,0,14.05507
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.33739,65.84143,37.92906,0,0,0,0,0,0,0,3.33739,0,3.33739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,0,2.669912,0,13.96266
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.052654,64.75304,39.418,1.986311,1.986311,0,0,0,1.986311,153.6846,0.9618002,0,3.052654,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,2.184942,2.442123,0,13.67793
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.588946,61.18713,40.2295,3.24625,3.24625,1.25,0,0.50625,3.24625,79.75188,0.4876297,0,2.588946,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,3.570875,2.071157,5,13.21422
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.939515,55.60416,40.4906,1.444724,1.444724,0,0,0,1.444724,134.2481,0.4187526,0,1.939515,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,1.589196,1.551612,0,12.56479
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4039457,43.79985,40.88577,0,0,0,0,0,0,0,0.4039457,0,0.4039457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,0,0.3231565,0,11.02922
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,40.46943,40.46943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430267,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,39.17807,39.17807,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1430267,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,38.02785,38.02785,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1430267,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,36.97643,36.97643,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1430267,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,35.84032,35.84032,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1430267,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,34.83123,34.83123,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1430267,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,34.1538,34.1538,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1430267,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,33.63867,33.63867,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1430267,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,33.10237,33.10237,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1430267,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,32.68603,32.68603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1430267,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,32.34732,32.34732,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1430267,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,31.99449,31.99449,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1431629,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,31.67694,31.67694,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1432903,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,31.51464,31.51464,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1433934,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.742711,43.87378,31.29589,2.983531,2.983531,0,0,0,2.983531,58.41102,0,4.440892E-16,1.742711,3.140559,2.983531,0,0,1.654211,9.136484,0,1.397848,-1.397848,10.95724,78.26587,0.1433934,3.281884,1.394169,0,10.8792
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.496543,50.77016,31.93098,0.6208793,0.6208793,0,0,0,0.6208793,402.0981,0,0,2.496543,0.6535571,0.6208793,0,0,3.207376,7.738636,1.842986,0,1.842986,12.70565,90.75449,0.1432923,0.6829672,1.997235,0,10.23518
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.026908,57.06416,33.2435,0.2948042,0.2948042,0,0,0,0.2948042,1026.752,1.352198,0,3.026908,0.3103202,0.2948042,0,0,1.364389,9.397324,1.364389,0,1.364389,14.00003,100,0.1432175,0.3242846,2.421526,0,12.42423
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.334242,62.06453,34.90885,0,0,0,0,0,0,0,3.334242,0,3.334242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432175,0,2.667394,0,13.95952
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.43463,65.11762,36.53892,2.235327,2.235327,0,0,0,2.235327,153.6523,1.081655,0,3.43463,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1432175,2.458859,2.747704,0,14.0599
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.340304,66.02152,38.04902,0,0,0,0,0,0,0,3.340304,0,3.340304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432175,0,2.672243,0,13.96558
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.054794,64.91222,39.5309,2.39947,2.39947,0,0,0,2.39947,127.3112,0.5290365,0,3.054794,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1432175,2.639417,2.443835,0,13.68007
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.590757,61.2951,40.30713,0.4388735,0.4388735,0,0,0,0.4388735,590.3198,2.128785,0,2.590757,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1432175,0.4827608,2.072606,0,13.21603
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.940058,55.71886,40.58939,0.7835553,0.7835553,0,0,0,0.7835553,247.5969,1.115263,0,1.940058,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1432175,0.8619108,1.552047,0,12.56533
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4603578,44.25164,40.92105,1.054208,1.054208,0,0,0,1.054208,43.66858,0,0,0.4603578,1.109693,1.054208,0,0,0,10.62527,0,0.6493351,-0.6493351,13.31557,95.11102,0.1432175,1.159629,0.3682862,0,11.08563
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,40.52588,40.52588,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7214835,9.975939,0,0.1714988,-0.1714988,13.13479,93.81976,0.1432175,0.1792162,0,0,9.975939
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,39.23453,39.23453,3.798826,3.798826,4.758866,0,1.46417,3.798826,0,1.110223E-16,0,0,0,0,0.9600397,0.9120377,0.9120377,9.80444,0.9120377,0,0.9120377,14.00003,100,0.1432789,4.178709,0,5,9.80444
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,38.06314,38.06314,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1432789,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,37.01171,37.01171,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.143347,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,35.88266,35.88266,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.143347,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,34.8524,34.8524,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.143347,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,34.17497,34.17497,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.143347,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,33.68101,33.68101,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.143347,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,33.12354,33.12354,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.143347,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,32.72837,32.72837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.143347,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,32.36848,32.36848,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.143347,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,32.02977,32.02977,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.143347,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,31.69811,31.69811,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.143347,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,31.53581,31.53581,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.143347,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.752274,43.97186,31.31706,0.8076981,0.8076981,0,0,0,0.8076981,216.9466,0,0,1.752274,0.8502085,0.8076981,0,0,4.874869,6.237892,0.9020653,0,0.9020653,10.2311,73.07911,0.1432976,0.8884679,1.401819,0,7.990166
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.505363,50.87032,31.95215,0.7291949,0.7291949,0,0,0,0.7291949,343.5793,0,0,2.505363,0.7675735,0.7291949,0,0,3.972804,7.049751,1.737789,0,1.737789,11.87971,84.85488,0.1432025,0.8021144,2.00429,0,9.555114
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.034525,57.18621,33.28584,0.9384359,0.9384359,0,0,0,0.9384359,323.3599,0,0,3.034525,0.9878272,0.9384359,0,0,2.235015,8.613761,2.046698,0,2.046698,13.82137,98.72392,0.1430907,1.032279,2.42762,0,11.64829
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.340835,62.18301,34.95119,0,0,0,0,0,0,0,3.152519,0,3.340835,0,0,0,0,0.1883164,10.45579,0.1883164,0,0.1883164,14.00003,100,0.1430804,0,2.672668,0,13.79662
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.439857,65.24296,36.59537,0.5244735,0.5244735,0,0,0,0.5244735,655.8686,2.88778,0,3.439857,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,0.5769209,2.751886,0,14.06513
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.344484,66.13573,38.10548,0.7230501,0.7230501,0,0,0,0.7230501,462.5522,2.583379,0,3.344484,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,0.7953551,2.675587,0,13.96976
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.057366,65.04147,39.61558,0.3409115,0.3409115,0,0,0,0.3409115,896.8209,2.698512,0,3.057366,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,0.3750027,2.445893,0,13.68264
