Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.592433,61.40185,40.38475,1.223994,1.223994,0,0,0,1.223994,211.8012,1.304019,0,2.592433,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,1.346393,2.073946,0,13.21771
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.940848,55.79643,40.6529,0.6416963,0.6416963,0,0,0,0.6416963,302.4558,1.265378,0,1.940848,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,0.7058659,1.552678,0,12.56612
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.520245,44.78234,41.00573,0.4734647,0.4734647,0,0,0,0.4734647,109.8804,0.02186106,0,0.520245,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,0.5208112,0.416196,0,11.14552
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,40.56822,40.56822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,39.2557,39.2557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430804,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,38.0843,38.0843,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1430804,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,37.01171,37.01171,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1430804,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,35.86149,35.86149,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1430804,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,34.83123,34.83123,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1430804,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,34.17497,34.17497,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1430804,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,33.68101,33.68101,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1430804,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,33.12354,33.12354,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1430804,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,32.74954,32.74954,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1430804,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,32.38966,32.38966,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1430804,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,32.02977,32.02977,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1430804,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,31.71222,31.71222,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1430804,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,31.55698,31.55698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1430804,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.761838,44.07004,31.33823,0.3552448,0.3552448,0,0,0,0.3552448,495.9506,0,0,1.761838,0.3739418,0.3552448,0,0,8.929229,2.588968,1.387897,0,1.387897,6.845692,48.89771,0.1430047,0.3907692,1.409471,0,4.350807
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.514508,50.94922,31.95215,1.446882,1.446882,0,0,0,1.446882,173.788,0,0,2.514508,1.523033,1.446882,0,0,7.541332,3.838075,0.991474,0,0.991474,7.786287,55.61622,0.1429507,1.59157,2.011606,0,6.352583
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.943937,66.42153,33.29995,3.12501,3.12501,5,0,1.53,3.12501,126.2056,0,0,3.943937,0,0,1.87499,1.78124,6.549858,4.730402,5.725177,0,5.725177,13.21767,94.41172,0.143072,3.437511,3.155149,5,8.674339
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.347525,62.29389,34.98647,1.42318,1.42318,0,0,0,1.42318,235.2144,1.02476,0,3.347525,1.498084,1.42318,0,0,0.8246811,9.883061,0.8246811,0,0.8246811,14.00003,100,0.1430271,1.565498,2.67802,0,13.23059
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.444849,65.37483,36.65888,0.4516822,0.4516822,0,0,0,0.4516822,762.6709,2.969394,0,3.444849,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1430271,0.4968505,2.755879,0,14.07012
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.348107,66.27065,38.1831,0.2650058,0.2650058,0,0,0,0.2650058,1263.409,3.069153,0,3.348107,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1430271,0.2915064,2.678485,0,13.97338
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.059955,65.16239,39.6932,1.075893,1.075893,0,0,0,1.075893,284.4107,1.927436,0,3.059955,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1430271,1.183482,2.447964,0,13.68523
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.593517,61.53606,40.4906,0.02469007,0.02469007,0,0,0,0.02469007,10504.29,2.567528,0,2.593517,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1430271,0.02715908,2.074814,0,13.21879
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.941394,55.87976,40.72346,0.8099331,0.8099331,0,0,0,0.8099331,239.6981,1.088833,0,1.941394,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1430271,0.8909264,1.553115,0,12.56667
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5836937,45.33555,41.08335,0.3415454,0.3415454,0,0,0,0.3415454,170.8978,0.2241722,0,0.5836937,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1430271,0.3756999,0.4669549,0,11.20897
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,40.62467,40.62467,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1430271,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,39.31921,39.31921,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1430271,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,38.12664,38.12664,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1430271,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,37.05405,37.05405,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1430271,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,35.90383,35.90383,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1430271,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,34.87357,34.87357,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1430271,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,34.19614,34.19614,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1430271,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,33.70218,33.70218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1430271,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,33.14471,33.14471,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1430271,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,32.76365,32.76365,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1430271,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,32.41082,32.41082,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1430271,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,32.05094,32.05094,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1430271,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,31.73339,31.73339,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1430271,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,31.59226,31.59226,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1430271,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.771409,44.16838,31.35939,1.306265,1.306265,4.625875,0,1.427864,1.306265,135.6087,0,0,1.771409,0,0,3.319611,3.15363,10.92562,0.7922183,4.925039,0,4.925039,8.30738,59.33831,0.1431484,1.436891,1.417127,5,2.563627
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.52304,51.07133,31.99449,2.816929,2.816929,5,0,1.53,2.816929,89.56702,0,0,2.52304,0,0,2.183071,2.073917,6.000578,5.224753,4.596957,0,4.596957,12.66844,90.48864,0.14333,3.098622,2.018432,5,7.747793
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.049822,57.42292,33.36346,1.753583,1.753583,0,0,0,1.753583,173.9194,0,0,3.049822,1.845877,1.753583,0,0,1.403622,9.362015,1.203945,0,1.203945,13.8106,98.64693,0.1432647,1.928941,2.439857,0,12.41184
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.353115,62.45487,35.07115,3.309009,3.309009,1.25,0,0.50625,3.309009,101.3329,0.98606,0,3.353115,2.167378,2.059009,0,0,0.199677,10.44557,0.199677,0,0.199677,14.00003,100,0.1432539,3.63991,2.682492,5,13.79868
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.290483,75.1638,36.75767,0.6646479,0.6646479,0,0,0,0.6646479,645.5273,3.590854,0,4.290483,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1432539,0.7311127,3.432387,0,14.91576
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.351166,66.42627,38.28189,0.9927695,0.9927695,0,0,0,0.9927695,337.5573,2.306145,0,3.351166,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1432539,1.092046,2.680933,0,13.97644
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.061592,65.32539,39.81316,1.388041,1.388041,0,0,0,1.388041,220.5692,1.600496,0,3.061592,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1432539,1.526845,2.449274,0,13.68687
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.594577,61.66183,40.58939,1.231051,1.231051,0,0,0,1.231051,210.761,1.298733,0,2.594577,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1432539,1.354157,2.075661,0,13.21985
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.941207,56.01175,40.84343,0.4308988,0.4308988,0,0,0,0.4308988,450.5019,1.48763,0,1.941207,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1432539,0.4739887,1.552966,0,12.56648
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6506326,45.91856,41.16097,0,0,0,0,0,0,0,0.6506326,0,0.6506326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432539,0,0.5205061,0,11.27591
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,40.68818,40.68818,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1432539,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,39.35449,39.35449,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1432539,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,38.16193,38.16193,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1433555,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,37.05405,37.05405,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1433555,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,35.925,35.925,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1433555,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,34.88768,34.88768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1433555,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,34.2173,34.2173,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1433555,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,33.71629,33.71629,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1433555,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,33.17999,33.17999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1433555,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,32.78482,32.78482,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1433555,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,32.43199,32.43199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1433555,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,32.09328,32.09328,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1433555,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,31.75456,31.75456,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1433555,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,31.61343,31.61343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1433555,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.780986,44.26688,31.38056,2.402951,2.402951,0,0,0,2.402951,74.11665,0,4.440892E-16,1.780986,2.529422,2.402951,0,0,5.907756,5.308294,0,0.7484353,-0.7484353,7.606519,54.33217,0.1433555,2.643246,1.424789,0,7.089281
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.531676,51.1864,32.02977,2.33186,2.33186,0,0,0,2.33186,108.5689,0,0,2.531676,2.454589,2.33186,0,0,6.73935,4.559859,0.0770861,0,0.0770861,7.679649,54.85453,0.1433513,2.565046,2.02534,0,7.091534
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.057489,57.53746,33.39875,2.266404,2.266404,0,0,0,2.266404,134.9048,0,0,3.057489,2.385688,2.266404,0,0,6.662264,4.629236,0.6718004,0,0.6718004,8.316975,59.40685,0.1433149,2.493044,2.445991,0,7.686725
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.358787,62.60814,35.14877,0.7455859,0.7455859,0,0,0,0.7455859,450.4896,0,0,3.358787,0.7848272,0.7455859,0,0,5.990464,5.233857,2.573959,0,2.573959,10.75885,76.84875,0.1431755,0.8201445,2.687029,0,8.592643
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.453477,65.68691,36.83529,0.07499833,0.07499833,0,0,0,0.07499833,4604.739,0,0,3.453477,0.07894561,0.07499833,0,0,3.416505,7.55042,3.374532,0,3.374532,13.96021,99.71558,0.1429932,0.08249817,2.762782,0,11.0039
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.354114,66.58086,38.38068,1.006668,1.006668,0,0,0,1.006668,333.1898,2.252491,0,3.354114,1.05965,1.006668,0,0,0.04197311,10.5875,0.04197311,0,0.04197311,14.00003,100,0.1429909,1.107334,2.683291,0,13.94161
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.063518,65.46558,39.91196,0.3559821,0.3559821,0,0,0,0.3559821,860.5821,2.6888,0,3.063518,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1429909,0.3915803,2.450814,0,13.68879
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.595497,61.78633,40.68818,0.6720386,0.6720386,0,0,0,0.6720386,386.2126,1.888088,0,2.595497,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1429909,0.7392424,2.076398,0,13.22077
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.940864,56.1424,40.96339,0.3079211,0.3079211,0,0,0,0.3079211,630.3123,1.616737,0,1.940864,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1429909,0.3387132,1.552691,0,12.56614
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7208301,46.57406,41.28093,0.5177673,0.5177673,0,0,0,0.5177673,139.2189,0.1758119,0,0.7208301,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1429909,0.569544,0.576664,0,11.3461
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,40.80109,40.80109,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1429909,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,39.45328,39.45328,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1429909,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,38.22544,38.22544,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1429909,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,37.09639,37.09639,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1429909,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,35.96028,35.96028,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1429909,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,34.90885,34.90885,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1429909,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,34.23848,34.23848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1429909,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,33.73746,33.73746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1429909,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,33.17999,33.17999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1429909,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,32.80599,32.80599,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1429909,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,32.44611,32.44611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1429909,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,32.09328,32.09328,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1431188,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,31.77573,31.77573,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1432111,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,31.61343,31.61343,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.143289,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.869851,44.98615,31.39468,2.430658,2.430658,0,0,0,2.430658,76.92777,0,0,1.869851,2.558588,2.430658,0,0,1.317799,9.439255,0,0.6887364,-0.6887364,12.02386,85.88455,0.143289,2.673724,1.495881,0,11.30911
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.916032,54.62519,32.05094,2.361721,2.361721,0,0,0,2.361721,123.4706,0,0,2.916032,2.486022,2.361721,0,0,2.083062,8.750519,0.4300098,0,0.4300098,12.4318,88.79843,0.1432659,2.597893,2.332825,0,11.66655
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.656034,63.54908,33.46225,1.41795,1.41795,0,0,0,1.41795,257.8395,0.5104038,0,3.656034,1.492578,1.41795,0,0,1.653052,9.137527,1.653052,0,1.653052,14.00003,100,0.1431769,1.559744,2.924828,0,12.79356
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.364834,62.73921,35.20523,0,0,0,0,0,0,0,3.364834,0,3.364834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431769,0,2.691867,0,13.99011
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.457885,65.83089,36.91291,0.620025,0.620025,0,0,0,0.620025,557.7009,2.805227,0,3.457885,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1431769,0.6820275,2.766308,0,14.08316
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.357254,66.71996,38.46536,0.2489247,0.2489247,0,0,0,0.2489247,1348.702,3.095228,0,3.357254,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1431769,0.2738172,2.685803,0,13.98253
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.725594,72.77295,40.01075,2.379965,2.379965,0,0,0,2.379965,156.5399,1.220368,0,3.725594,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1431769,2.617961,2.980475,0,14.35087
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.787905,63.73908,40.7658,0.8291698,0.8291698,0,0,0,0.8291698,336.2285,1.915095,0,2.787905,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1431769,0.9120868,2.230324,0,13.41318
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.940861,56.22884,41.04101,1.396998,1.396998,0,0,0,1.396998,138.9309,0.470337,0,1.940861,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1431769,1.536697,1.552689,0,12.56614
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7945446,47.2172,41.35855,0.7304082,0.7304082,0,0,0,0.7304082,108.7809,0.02569391,0,0.7945446,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1431769,0.803449,0.6356357,0,11.41982
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,40.88577,40.88577,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1431769,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,39.51679,39.51679,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1431769,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,38.26072,38.26072,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1431769,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,37.13167,37.13167,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1431769,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,35.98145,35.98145,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1432946,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,34.93002,34.93002,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1433722,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,34.27376,34.27376,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1434926,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,33.7798,33.7798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1434926,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,33.22233,33.22233,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1434926,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,32.82716,32.82716,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1434926,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,32.46728,32.46728,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1434926,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,32.12856,32.12856,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1434926,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,31.7969,31.7969,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1434926,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3867148,34.28542,31.65577,0.33652,0.33652,0,0,0,0.33652,114.9159,0,0,0.3867148,0.3542315,0.33652,0,0,1.857869,8.953192,0.03248326,0,0.03248326,12.26831,87.63065,0.1434909,0.370172,0.3093718,0,9.339907
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.078623,46.69086,31.41585,0.2182293,0.2182293,0,0,0,0.2182293,952.4951,0.02352224,0,2.078623,0.2297151,0.2182293,0,0,1.825386,8.982427,1.825386,0,1.825386,14.00003,100,0.1433929,0.2400522,1.662899,0,11.06105
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.217164,57.4577,32.07211,1.865792,1.865792,0,0,0,1.865792,172.4289,1.253173,0,3.217164,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,2.052371,2.573731,0,13.84244
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.072168,57.79456,33.49754,1.750291,1.750291,0,0,0,1.750291,175.5233,1.229757,0,3.072168,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,1.92532,2.457734,0,13.69744
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.828729,67.75095,35.28991,0.2873496,0.2873496,0,0,0,0.2873496,1332.429,3.526256,0,3.828729,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,0.3160846,3.062983,0,14.454
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.112149,73.34859,37.03288,0.2925505,0.2925505,0,0,0,0.2925505,1405.62,3.804202,0,4.112149,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,0.3218055,3.28972,0,14.73742
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.359203,66.90851,38.59944,1.295283,1.295283,0,0,0,1.295283,259.3414,1.995748,0,3.359203,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,1.424811,2.687363,0,13.98448
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.065735,65.8072,40.17305,0.9680844,0.9680844,0,0,0,0.9680844,316.6806,2.046699,0,3.065735,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,1.064893,2.452588,0,13.69101
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.59635,62.0674,40.92105,2.319464,2.319464,0,0,0,2.319464,111.9375,0.1548089,0,2.59635,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,2.55141,2.07708,0,13.22162
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.93972,56.39974,41.20331,1.378073,1.378073,0,0,0,1.378073,140.756,0.4891168,0,1.93972,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1433929,1.515881,1.551776,0,12.56499
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.186394,50.45502,41.52085,1.410973,1.410973,0,0,0,1.410973,84.08343,0,0,1.186394,1.485235,1.410973,0,0,0,10.62527,0,0.2988403,-0.2988403,13.68502,97.74997,0.1433929,1.55207,0.9491155,0,11.81167
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,41.00573,41.00573,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.3320448,10.32643,0,1.41412,-1.41412,12.19441,87.10275,0.1433929,1.477755,0,0,10.32643
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,39.63675,39.63675,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.903289,8.912314,0,0.4442412,-0.4442412,11.72614,83.75797,0.1433929,0.464232,0,0,8.912314
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,38.3454,38.3454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.39689,8.468073,0,0,0,11.72614,83.75797,0.1433929,0,0,0,8.468073
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,37.20929,37.20929,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.39689,8.468073,1.779593,0,1.779593,13.41441,95.81702,0.1435099,3.439418,0,5,8.468073
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,36.0379,36.0379,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.6172968,10.06971,0,2.005651,-2.005651,11.30027,80.71603,0.1435099,2.095905,0,0,10.06971
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,34.98647,34.98647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845798,8.064056,0,0,0,11.30027,80.71603,0.1435099,0,0,0,8.064056
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,34.3161,34.3161,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.845798,8.064056,0,0.07587296,-0.07587296,11.22029,80.14477,0.1435099,0.07928724,0,0,8.064056
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,33.82214,33.82214,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.930101,7.988183,0,0.7110636,-0.7110636,10.47076,74.79102,0.1435099,0.7430615,0,0,7.988183
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,33.2435,33.2435,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.720171,7.27712,0,0.5831512,-0.5831512,9.856068,70.40034,0.1435099,0.6093929,0,0,7.27712
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,32.86245,32.86245,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.368117,6.693969,0,0.219937,-0.219937,9.624234,68.74439,0.1435099,0.2298342,0,0,6.693969
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,32.50962,32.50962,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.612492,6.474031,0,0.1463271,-0.1463271,9.469992,67.64266,0.1435099,0.1529118,0,0,6.474031
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,32.14973,32.14973,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.775077,6.327704,0,0.385087,-0.385087,9.064075,64.74326,0.1435099,0.402416,0,0,6.327704
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,31.83219,31.83219,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.202952,5.942617,0,0.3451886,-0.3451886,8.700213,62.14426,0.1435099,0.3607221,0,0,5.942617
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6030027,35.83752,31.69811,0,0,0,0,0,0,0,0,0,0.6030027,0,0,0,0,5.586495,5.597429,0.6030027,0,0.6030027,9.272272,66.23038,0.1434776,0,0.4824022,0,6.200432
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.809396,44.59894,31.47936,0.5300481,0.5300481,0,0,0,0.5300481,341.3644,0,0,1.809396,0.5579454,0.5300481,0,0,4.983492,6.140131,1.25145,0,1.25145,10.4595,74.71058,0.1434105,0.583053,1.447517,0,7.949527
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.557622,51.52468,32.12856,1.996523,1.996523,0,0,0,1.996523,128.1039,0,0,2.557622,2.101603,1.996523,0,0,3.732042,7.266437,0.4560196,0,0.4560196,10.89212,77.8007,0.143386,2.196175,2.046098,0,9.824059
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.078765,57.95862,33.58221,0.5360361,0.5360361,0,0,0,0.5360361,574.3578,0,0,3.078765,0.5642486,0.5360361,0,0,3.276022,7.676854,2.514517,0,2.514517,13.2776,94.83981,0.1432514,0.5896398,2.463012,0,10.75562
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.37519,63.07166,35.38869,0.1747766,0.1747766,0,0,0,0.1747766,1931.146,2.42971,0,3.37519,0.1839754,0.1747766,0,0,0.7615052,9.939919,0.7615052,0,0.7615052,14.00003,100,0.1432107,0.1922543,2.700152,0,13.31511
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.464505,66.20286,37.15284,1.364517,1.364517,0,0,0,1.364517,253.8998,2.028172,0,3.464505,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1432107,1.500968,2.771604,0,14.08978
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.360876,67.10315,38.74057,0,0,0,0,0,0,0,3.360876,0,3.360876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432107,0,2.688701,0,13.98615
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.066993,65.95811,40.28596,0,0,0,0,0,0,0,3.066993,0,3.066993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432107,0,2.453594,0,13.69227
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.595823,62.25269,41.08335,0.4958524,0.4958524,0,0,0,0.4958524,523.5071,2.073873,0,2.595823,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1432107,0.5454376,2.076658,0,13.2211
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.938514,56.56221,41.35855,1.794871,1.794871,0,0,0,1.794871,108.003,0.04917619,0,1.938514,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1432107,1.974358,1.550811,0,12.56379
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9508822,48.75784,41.6761,1.537938,1.537938,0,0,0,1.537938,61.82837,0,0,0.9508822,1.618882,1.537938,0,0,0,10.62527,0,0.6680002,-0.6680002,13.29589,94.97048,0.1432107,1.691732,0.7607058,0,11.57616
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,41.11863,41.11863,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.7422224,9.957274,0,1.194071,-1.194071,12.03723,85.98006,0.1432107,1.247804,0,0,9.957274
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,39.71437,39.71437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.068968,8.763203,0,0,0,12.03723,85.98006,0.1432107,0,0,0,8.763203
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,38.42302,38.42302,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.068968,8.763203,0,1.773771,-1.773771,10.16751,72.62495,0.1432107,1.853591,0,0,8.763203
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,37.25163,37.25163,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.039825,6.989432,0.09858677,0,0.09858677,10.26104,73.29301,0.1432172,5.385847,0,5,6.989432
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,36.08024,36.08024,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.941238,7.07816,3.33,0,3.33,13.42016,95.85807,0.1432944,0,0,5,7.07816
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,35.02881,35.02881,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6112381,10.07516,0,0.03012362,-0.03012362,13.3884,95.63126,0.1432944,0.03147918,0,0,10.07516
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,34.35138,34.35138,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.6447088,10.04504,0,0.05579878,-0.05579878,13.32959,95.21114,0.1432944,0.05830972,0,0,10.04504
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,33.85742,33.85742,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.7067074,9.989238,0,0.6503131,-0.6503131,12.6441,90.31479,0.1432944,0.6795772,0,0,9.989238
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,33.28584,33.28584,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.429278,9.338924,0,0.1911579,-0.1911579,12.4426,88.87553,0.1432944,0.19976,0,0,9.338924
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,32.90479,32.90479,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.641675,9.147766,0,0.3948372,-0.3948372,12.0264,85.90271,0.1432944,0.4126049,0,0,9.147766
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,32.56607,32.56607,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.080383,8.75293,0,0.149837,-0.149837,11.86846,84.77455,0.1432944,0.1565796,0,0,8.75293
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,32.21324,32.21324,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.246869,8.603092,0,0.4373257,-0.4373257,11.40748,81.48183,0.1432944,0.4570054,0,0,8.603092
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,31.87453,31.87453,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.732786,8.165767,0,0.4811008,-0.4811008,10.90035,77.85952,0.1432944,0.5027503,0,0,8.165767
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.501153,35.15941,31.73339,0.4117496,0.4117496,0,0,0,0.4117496,121.7131,0,0,0.501153,0.4334206,0.4117496,0,0,3.267343,7.684666,0.06773239,0,0.06773239,10.96461,78.3185,0.1432908,0.4529245,0.4009224,0,8.185819
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.819056,44.69083,31.49347,0,0,0,0,0,0,0,0,0,1.819056,0,0,0,0,3.19961,7.745625,1.819056,0,1.819056,12.69032,90.64496,0.1431937,0,1.455245,0,9.564681
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.566085,51.64688,32.1709,1.479898,1.479898,0,0,0,1.479898,173.3961,0,0,2.566085,1.557787,1.479898,0,0,1.380554,9.382775,1.008298,0,1.008298,13.64687,97.47748,0.14314,1.627888,2.052868,0,11.94886
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.085431,58.11506,33.65984,1.377274,1.377274,0,0,0,1.377274,224.0246,1.263413,0,3.085431,1.449762,1.377274,0,0,0.3722566,10.29024,0.3722566,0,0.3722566,14.00003,100,0.1431201,1.515001,2.468345,0,13.37567
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.380085,63.24405,35.48749,3.627893,3.627893,1.25,0,0.50625,3.627893,93.16935,0.877039,0,3.380085,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1431201,3.990683,2.704067,5,14.00536
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.468124,66.36572,37.25163,0,0,0,0,0,0,0,3.468124,0,3.468124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431201,0,2.774499,0,14.0934
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.363809,67.23161,38.81819,1.101509,1.101509,0,0,0,1.101509,305.382,2.204326,0,3.363809,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1431201,1.21166,2.691047,0,13.98908
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.068396,66.09335,40.38475,0,0,0,0,0,0,0,3.068396,0,3.068396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431201,0,2.454717,0,13.69367
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.59653,62.35051,41.16097,1.769954,1.769954,0,0,0,1.769954,146.7004,0.7334207,0,2.59653,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1431201,1.946949,2.077224,0,13.2218
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.938067,56.64482,41.43618,0.501609,0.501609,0,0,0,0.501609,386.37,1.410057,0,1.938067,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1431201,0.55177,1.550454,0,12.56334
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.034097,49.49956,41.76078,1.904446,1.904446,0,0,0,1.904446,54.29909,0,2.220446E-16,1.034097,2.004681,1.904446,0,0,0,10.62527,0,0.9705834,-0.9705834,12.97694,92.69227,0.1431201,2.094891,0.8272777,0,11.65937
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,41.23859,41.23859,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.078426,9.654691,0,1.909956,-1.909956,10.96367,78.31179,0.1431201,1.995904,0,0,9.654691
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,39.792,39.792,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.200599,7.744735,0,2.221579,-2.221579,8.621923,61.58504,0.1431201,2.32155,0,0,7.744735
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,38.47947,38.47947,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.669021,5.523156,0,0.4015457,-0.4015457,8.198657,58.56172,0.1431201,0.4196152,0,0,5.523156
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,37.29397,37.29397,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.115182,5.12161,0,0.7957416,-0.7957416,7.359871,52.5704,0.1431201,0.8315499,0,0,5.12161
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,36.12258,36.12258,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,6.99934,4.325869,0,1.180285,-1.180285,6.115742,43.68378,0.1431201,1.233398,0,0,4.325869
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,35.04998,35.04998,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.310767,3.145583,0,0.4773084,-0.4773084,5.612615,40.09002,0.1431201,0.4987873,0,0,3.145583
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,34.37255,34.37255,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.84111,2.668275,0,0.2904675,-0.2904675,5.306435,37.90303,0.1431201,0.3035385,0,0,2.668275
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,33.87859,33.87859,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.163852,2.377808,0,0.6286344,-0.6286344,4.643796,33.16991,0.1431201,0.6569229,0,0,2.377808
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,33.29995,33.29995,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.862334,1.749173,0,0.07802117,-0.07802117,4.561554,32.58247,0.1431201,0.08153212,0,0,1.749173
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,32.92595,32.92595,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.949024,1.671152,0,0.4182051,-0.4182051,4.120728,29.43371,0.1431201,0.4370243,0,0,1.671152
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,32.56607,32.56607,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4137,1.252947,0,0.1669232,-0.1669232,3.944775,28.17691,0.1431201,0.1744347,0,0,1.252947
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,32.23441,32.23441,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.59917,1.086024,0,0.1461802,-0.1461802,3.790688,27.07629,0.1431201,0.1527583,0,0,1.086024
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,31.90981,31.90981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76159,0.9398436,0,0,0,3.790688,27.07629,0.1431201,0,0,0,0.9398436
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8208937,37.44569,31.75456,0.1544769,0.1544769,0,0,0,0.1544769,531.4021,0,0,0.8208937,0.1626073,0.1544769,0,0,10.76159,0.9398436,0.6582864,0,0.6582864,4.415193,31.53703,0.1430851,0.1699246,0.656715,0,1.760737
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.828422,44.81131,31.53581,0.3533895,0.3533895,0,0,0,0.3533895,517.3956,0,0,1.828422,0.3719889,0.3533895,0,0,10.1033,1.532301,1.456433,0,1.456433,5.796886,41.40625,0.1430075,0.3887284,1.462737,0,3.360723
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.574512,51.76892,32.21324,1.773995,1.773995,0,0,0,1.773995,145.1251,0,0,2.574512,1.867363,1.773995,0,0,8.646871,2.843091,0.707149,0,0.707149,6.467747,46.1981,0.1429699,1.951395,2.05961,0,5.417603
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.092427,58.24942,33.71629,2.355904,2.355904,0,0,0,2.355904,131.2629,0,0,3.092427,2.479899,2.355904,0,0,7.939721,3.479525,0.6125288,0,0.6125288,7.048843,50.34878,0.1429374,2.591494,2.473942,0,6.571952
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.385336,63.39399,35.56511,1.773834,1.773834,0,0,0,1.773834,190.8485,0,0,3.385336,1.867194,1.773834,0,0,7.327192,4.030801,1.518142,0,1.518142,8.489079,60.63615,0.1428567,1.951217,2.708268,0,7.416137
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.472104,66.50586,37.32925,1.994358,1.994358,0,0,0,1.994358,174.0963,0,0,3.472104,2.099324,1.994358,0,0,5.809051,5.397129,1.37278,0,1.37278,9.791412,69.93851,0.1427839,2.193794,2.777683,0,8.869233
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.366155,67.38054,38.91698,0,0,0,0,0,0,0,0,0,3.366155,0,0,0,0,4.436271,6.632631,3.366155,0,3.366155,12.98483,92.74858,0.1426056,0,2.692924,0,9.998786
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.069527,66.2345,40.4906,0,0,0,0,0,0,0,1.999411,0,3.069527,0,0,0,0,1.070116,9.66217,1.070116,0,1.070116,14.00003,100,0.142549,0,2.455621,0,12.7317
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.596412,62.49014,41.28093,0.5208659,0.5208659,0,0,0,0.5208659,498.4799,2.048132,0,2.596412,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.142549,0.5729525,2.07713,0,13.22169
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.936985,56.76907,41.55614,0.3913369,0.3913369,0,0,0,0.3913369,494.9661,1.525051,0,1.936985,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.142549,0.4304705,1.549588,0,12.56226
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.094123,50.09351,41.87368,0.1531423,0.1531423,0,0,0,0.1531423,714.4485,0.9329202,0,1.094123,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.142549,0.1684565,0.8752981,0,11.7194
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,41.32327,41.32327,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.142549,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,39.89079,39.89079,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.142549,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,38.56415,38.56415,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.142549,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,37.32925,37.32925,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.142549,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,36.15786,36.15786,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.142549,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,35.07115,35.07115,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.142549,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,34.41489,34.41489,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.142549,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,33.89976,33.89976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.142549,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,33.32112,33.32112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.142549,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,32.96829,32.96829,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.142549,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,32.60841,32.60841,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.142549,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,32.24852,32.24852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.142549,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,31.90981,31.90981,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.142549,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7172434,36.72629,31.77573,0.1562438,0.1562438,0,0,0,0.1562438,459.054,0,0,0.7172434,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5527762,0,0.5527762,4.157146,29.69384,0.1425198,0.1718682,0.5737947,0,1.507241
