Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.837992,44.91041,31.55698,0.6935925,0.6935925,0,0,0,0.6935925,264.9959,0,0,1.837992,0.7300975,0.6935925,0,0,10.37531,1.287496,1.107894,0,1.107894,5.208187,37.20126,0.1424613,0.7629519,1.470393,0,3.125488
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.583219,51.86921,32.23441,0.3686122,0.3686122,0,0,0,0.3686122,700.7958,0,0,2.583219,0.3880128,0.3686122,0,0,9.267415,2.284601,2.195206,0,2.195206,7.290741,52.07662,0.1423455,0.4054734,2.066575,0,4.86782
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.099216,58.39045,33.7798,1.583973,1.583973,0,0,0,1.583973,195.6609,0,0,3.099216,1.66734,1.583973,0,0,7.072209,4.260286,1.431876,0,1.431876,8.649138,61.77943,0.1422701,1.74237,2.479372,0,7.359502
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.390487,63.54311,35.64273,0.9015213,0.9015213,0,0,0,0.9015213,376.0851,0,0,3.390487,0.9489698,0.9015213,0,0,5.640333,5.548975,2.441518,0,2.441518,10.96537,78.32388,0.1421417,0.9916734,2.71239,0,8.939462
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.475493,66.66661,37.42805,0.2880256,0.2880256,0,0,0,0.2880256,1206.661,0,0,3.475493,0.3031849,0.2880256,0,0,3.198815,7.74634,3.172308,0,3.172308,13.97488,99.82038,0.1419751,0.3168282,2.780395,0,11.22183
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.368682,67.51378,39.00166,0,0,0,0,0,0,0,3.342175,0,3.368682,0,0,0,0,0.02650709,10.60142,0.02650709,0,0.02650709,14.00003,100,0.1419737,0,2.694946,0,13.9701
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.070662,66.36713,40.58939,1.498441,1.498441,0,0,0,1.498441,204.9237,1.493355,0,3.070662,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1419737,1.648286,2.45653,0,13.69594
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.596156,62.62848,41.40089,0.1554996,0.1554996,0,0,0,0.1554996,1669.558,2.432472,0,2.596156,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1419737,0.1710495,2.076925,0,13.22143
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.936175,56.85638,41.64082,0,0,0,0,0,0,0,1.936175,0,1.936175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419737,0,1.54894,0,12.56145
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.089842,50.18629,41.99364,0.005478989,0.005478989,0,0,0,0.005478989,19891.29,1.084074,0,1.089842,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1419737,0.006026888,0.8718735,0,11.71512
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,41.43618,41.43618,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1419737,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,39.96841,39.96841,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1420414,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,38.62061,38.62061,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1420414,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,37.39276,37.39276,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1420414,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,36.2002,36.2002,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1420797,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,35.10643,35.10643,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1422055,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,34.43606,34.43606,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1422055,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,33.93504,33.93504,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1422055,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,33.36346,33.36346,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1422055,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,33.00358,33.00358,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1422055,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,32.65075,32.65075,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1422055,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,32.26969,32.26969,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1422055,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,31.95215,31.95215,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1422055,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8568821,37.7633,31.81102,0.2189269,0.2189269,0,0,0,0.2189269,391.401,0,0,0.8568821,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6264327,0,0.6264327,10.80833,77.20218,0.1421727,0.2408196,0.6855057,0,7.890453
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.847544,45.00947,31.57815,2.128361,2.128361,0,0,0,2.128361,86.80595,0,0,1.847544,2.24038,2.128361,0,0,3.364349,7.59736,0,0.392836,-0.392836,10.39424,74.24443,0.1421727,2.341197,1.478035,0,9.444904
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.591663,51.98356,32.26969,1.520052,1.520052,0,0,0,1.520052,170.4983,0,0,2.591663,1.600055,1.520052,0,0,3.800833,7.204524,0.9916086,0,0.9916086,11.33496,80.96386,0.1421207,1.672057,2.073331,0,9.796187
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.105654,58.54527,33.85742,0,0,0,0,0,0,0,0.2964289,0,3.105654,0,0,0,0,2.809225,8.096972,2.809225,0,2.809225,14.00003,100,0.1419738,0,2.484523,0,11.20263
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.395079,63.713,35.74153,2.543765,2.543765,0,0,0,2.543765,133.4667,0.7174315,0,3.395079,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,2.798142,2.716063,0,14.02035
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.478285,66.84794,37.54801,0.9069363,0.9069363,0,0,0,0.9069363,383.5203,2.523615,0,3.478285,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,0.9976299,2.782628,0,14.10356
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.369533,67.71801,39.15691,2.927931,2.927931,0,0,0,2.927931,115.0824,0.2874996,0,3.369533,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,3.220725,2.695626,0,13.99481
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.070964,66.53449,40.72346,0.6928887,0.6928887,0,0,0,0.6928887,443.2118,2.341608,0,3.070964,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,0.7621775,2.456771,0,13.69624
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.595188,62.80144,41.55614,0.6612912,0.6612912,0,0,0,0.6612912,392.4425,1.899092,0,2.595188,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,0.7274203,2.07615,0,13.22046
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.934407,57.01397,41.79606,0.4329204,0.4329204,0,0,0,0.4329204,446.8275,1.478702,0,1.934407,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,0.4762124,1.547526,0,12.55968
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.087437,50.33867,42.15594,0.2718149,0.2718149,0,0,0,0.2718149,400.0652,0.8013158,0,1.087437,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,0.2989964,0.8699495,0,11.71271
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,41.55614,41.55614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419738,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,40.08837,40.08837,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1419738,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,38.7194,38.7194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1419738,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,37.47039,37.47039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1419738,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,36.25666,36.25666,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1420895,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,35.16994,35.16994,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1420895,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,34.49251,34.49251,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1420895,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,33.97738,33.97738,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1420895,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,33.39875,33.39875,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1420895,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,33.04591,33.04591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1420895,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,32.68603,32.68603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1420895,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,32.31203,32.31203,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1420895,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,31.99449,31.99449,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1420895,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.086401,39.45854,31.83219,0.1871618,0.1871618,0,0,0,0.1871618,580.4609,0,0,1.086401,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8893886,0,0.8893886,12.32823,88.05864,0.142043,0.2058779,0.8691207,0,9.325223
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.856926,45.12273,31.61343,0,0,0,0,0,0,0,0.09470127,0,1.856926,0,0,0,0,1.762225,9.039271,1.762225,0,1.762225,14.00003,100,0.1419511,0,1.485541,0,10.8962
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.599945,52.10473,32.31203,1.661157,1.661157,0,0,0,1.661157,156.5141,0.851358,0,2.599945,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,1.827273,2.079956,0,13.22522
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.112003,58.69943,33.93504,0.7625182,0.7625182,0,0,0,0.7625182,408.1218,2.309352,0,3.112003,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,0.83877,2.489603,0,13.73728
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.39956,63.88195,35.84032,1.517828,1.517828,0,0,0,1.517828,223.9753,1.801846,0,3.39956,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,1.669611,2.719648,0,14.02483
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.48095,67.02811,37.66797,0.6977481,0.6977481,0,0,0,0.6977481,498.8835,2.746478,0,3.48095,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,0.7675229,2.78476,0,14.10622
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.371022,67.88483,39.27687,1.774283,1.774283,0,0,0,1.774283,189.9935,1.503356,0,3.371022,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,1.951712,2.696818,0,13.9963
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.070569,66.72935,40.88577,0,0,0,0,0,0,0,3.070569,0,3.070569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,0,2.456455,0,13.69584
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.594658,62.93722,41.6761,1.02003,1.02003,0,0,0,1.02003,254.3707,1.520942,0,2.594658,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,1.122033,2.075726,0,13.21993
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.932425,57.17753,41.95836,0.4614623,0.4614623,0,0,0,0.4614623,418.7612,1.446675,0,1.932425,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1419511,0.5076085,1.54594,0,12.5577
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.085194,50.44759,42.27591,1.427032,1.427032,0,0,0,1.427032,76.04554,0,0,1.085194,1.502139,1.427032,0,0,0,10.62527,0,0.4169447,-0.4169447,13.56053,96.86073,0.1419511,1.569735,0.8681552,0,11.71047
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,41.6761,41.6761,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4632719,10.20833,0,1.509817,-1.509817,11.96904,85.49299,0.1419511,1.577759,0,0,10.20833
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,40.2295,40.2295,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.140847,8.698512,0,0.5416271,-0.5416271,11.39812,81.41496,0.1419511,0.5660003,0,0,8.698512
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,38.81819,38.81819,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.742655,8.156885,0,2.325342,-2.325342,8.946992,63.90696,0.1419511,2.429982,0,0,8.156885
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,37.54801,37.54801,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.326368,5.831543,0,0.6204144,-0.6204144,8.293017,59.23572,0.1419511,0.648333,0,0,5.831543
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,36.34133,36.34133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.015717,5.211129,0,0,0,8.293017,59.23572,0.1419511,0,0,0,5.211129
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,35.24757,35.24757,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.015717,5.211129,0,0.03907505,-0.03907505,8.251829,58.94152,0.1419511,0.04083343,0,0,5.211129
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,34.57014,34.57014,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.059134,5.172054,0,0.007214788,-0.007214788,8.244224,58.8872,0.1419511,0.007539453,0,0,5.172054
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,34.055,34.055,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.06715,5.164839,0,0.5304721,-0.5304721,7.685057,54.89315,0.1419511,0.5543433,0,0,5.164839
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,33.46225,33.46225,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.656564,4.634367,0,0.2439817,-0.2439817,7.427878,53.05616,0.1419511,0.2549609,0,0,4.634367
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,33.0812,33.0812,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.927655,4.390385,0,0.1134301,-0.1134301,7.308312,52.20213,0.1419511,0.1185344,0,0,4.390385
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,32.72837,32.72837,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.053688,4.276955,0,0.2495008,-0.2495008,7.045315,50.32358,0.1419511,0.2607283,0,0,4.276955
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,32.34732,32.34732,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.330911,4.027454,0,0.2339266,-0.2339266,6.798735,48.56229,0.1419511,0.2444533,0,0,4.027454
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,32.02977,32.02977,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.590829,3.793528,0,0.4800783,-0.4800783,6.292688,44.94768,0.1419511,0.5016818,0,0,3.793528
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9392848,38.42601,31.87453,0.5346411,0.5346411,0,0,0,0.5346411,175.6851,0,0,0.9392848,0.5627801,0.5346411,0,0,8.124249,3.313449,0.3765046,0,0.3765046,6.649871,47.49899,0.1419314,0.5881053,0.7514278,0,4.252734
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.866202,45.24299,31.65577,0,0,0,0,0,0,0,0,0,1.866202,0,0,0,0,7.747745,3.652303,1.866202,0,1.866202,8.420306,60.14492,0.1418342,0,1.492962,0,5.518506
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.607946,52.23984,32.36848,0.6475422,0.6475422,0,0,0,0.6475422,402.7453,0,0,2.607946,0.6816235,0.6475422,0,0,5.881543,5.331885,1.926322,0,1.926322,10.24778,73.19826,0.1417339,0.7122965,2.086357,0,7.939831
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.118123,58.86007,34.01972,3.085278,3.085278,3.880521,0,1.224382,3.085278,101.0646,0,0,3.118123,0,0,0.7952429,0.7554808,3.95522,7.065576,3.873604,0,3.873604,13.9226,99.44694,0.1418251,3.393806,2.494498,5,10.1837
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.403466,64.07157,35.96028,1.628652,1.628652,0,0,0,1.628652,208.9745,1.607479,0,3.403466,1.71437,1.628652,0,0,0.08161703,10.55182,0.08161703,0,0.08161703,14.00003,100,0.1418209,1.791517,2.722773,0,13.95529
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.483007,67.22877,37.8091,2.094289,2.094289,0,0,0,2.094289,166.3098,1.278493,0,3.483007,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,2.303718,2.786406,0,14.10828
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.371911,68.072,39.418,0,0,0,0,0,0,0,3.371911,0,3.371911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,0,2.697529,0,13.99719
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.070876,66.87963,41.00573,0.9715207,0.9715207,0,0,0,0.9715207,316.0896,2.048223,0,3.070876,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,1.068673,2.456701,0,13.69615
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.593303,63.11483,41.8384,1.004309,1.004309,0,0,0,1.004309,258.2178,1.536136,0,2.593303,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,1.104739,2.074643,0,13.21858
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.930397,57.33282,42.11361,0.3519266,0.3519266,0,0,0,0.3519266,548.5225,1.559947,0,1.930397,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,0.3871193,1.544317,0,12.55567
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.082574,50.59076,42.43115,0.7032238,0.7032238,0,0,0,0.7032238,153.9444,0.3423384,0,1.082574,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1418209,0.7735462,0.8660591,0,11.70785
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,41.8384,41.8384,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1418209,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,40.34946,40.34946,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1418209,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,38.93815,38.93815,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1418209,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,37.62563,37.62563,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1418209,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,36.41896,36.41896,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1418209,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,35.30402,35.30402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1418209,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,34.63364,34.63364,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1418209,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,34.09734,34.09734,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1418209,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,33.49754,33.49754,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1418209,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,33.12354,33.12354,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1418209,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,32.76365,32.76365,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1418209,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,32.38966,32.38966,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1418209,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,32.07211,32.07211,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1418209,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9378515,38.45237,31.90981,0.1096554,0.1096554,0,0,0,0.1096554,855.2717,0,0,0.9378515,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8224248,0,0.8224248,7.732283,55.23048,0.1417782,0.1206209,0.7502812,0,4.876838
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.875439,45.36307,31.69811,2.300917,2.300917,0,0,0,2.300917,81.50834,0,0,1.875439,2.422018,2.300917,0,0,6.606783,4.679169,0,0.5465787,-0.5465787,7.156138,51.11517,0.1417782,2.531009,1.500351,0,6.554608
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.616092,52.36012,32.41082,1.619119,1.619119,0,0,0,1.619119,161.5751,0,0,2.616092,1.704336,1.619119,0,0,7.214093,4.13259,0.9117568,0,0.9117568,8.021107,57.2935,0.1417308,1.781031,2.092874,0,6.748683
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.124277,59.01273,34.09734,0,0,0,0,0,0,0,0,0,3.124277,0,0,0,0,6.302337,4.953171,3.124277,0,3.124277,10.98506,78.46452,0.1415689,0,2.499421,0,8.077448
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.40771,64.23848,36.05907,0.9119567,0.9119567,0,0,0,0.9119567,373.6702,0,0,3.40771,0.9599544,0.9119567,0,0,3.17806,7.76502,2.447756,0,2.447756,13.3072,95.05125,0.1414423,1.003152,2.726168,0,11.17273
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.485411,67.4065,37.92906,2.167592,2.167592,0,0,0,2.167592,160.7965,0.4734318,0,3.485411,2.281675,2.167592,0,0,0.7303039,9.968,0.7303039,0,0.7303039,14.00003,100,0.1414046,2.384351,2.788329,0,13.45341
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.372818,68.25061,39.55207,0.2140102,0.2140102,0,0,0,0.2140102,1576.008,3.147544,0,3.372818,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1414046,0.2354112,2.698254,0,13.99809
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.069504,67.10786,41.20331,0.4839551,0.4839551,0,0,0,0.4839551,634.2538,2.560078,0,3.069504,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1414046,0.5323507,2.455603,0,13.69478
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.591239,63.32708,42.03598,1.938283,1.938283,0,0,0,1.938283,133.6873,0.550941,0,2.591239,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1414046,2.132112,2.072992,0,13.21651
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.928161,57.49416,42.27591,1.684788,1.684788,0,0,0,1.684788,114.4453,0.1546999,0,1.928161,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1414046,1.853267,1.542529,0,12.55344
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.079769,50.73989,42.59345,1.070287,1.070287,0,0,0,1.070287,100.886,0,0,1.079769,1.126618,1.070287,0,0,0,10.62527,0,0.04684819,-0.04684819,13.95065,99.64727,0.1414046,1.177315,0.8638155,0,11.70504
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,41.95836,41.95836,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.05205354,10.57843,0,1.786491,-1.786491,12.06752,86.19639,0.1414046,1.866883,0,0,10.57843
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,40.46943,40.46943,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.037044,8.791935,0,0.306315,-0.306315,11.74463,83.89008,0.1414046,0.3200991,0,0,8.791935
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,39.01577,39.01577,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.377393,8.48562,0,0.004610046,-0.004610046,11.73977,83.85537,0.1414046,0.004817498,0,0,8.48562
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,37.68914,37.68914,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.382516,8.48101,0,2.329024,-2.329024,9.284768,66.31964,0.1414046,2.43383,0,0,8.48101
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,36.47541,36.47541,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,4.970321,6.151986,0,1.204157,-1.204157,8.015474,57.25328,0.1414046,1.258344,0,0,6.151986
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,35.34636,35.34636,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.308273,4.947828,0,0.2555958,-0.2555958,7.746053,55.32884,0.1414046,0.2670977,0,0,4.947828
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,34.66893,34.66893,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.592268,4.692233,0,0.4974295,-0.4974295,7.221716,51.58358,0.1414046,0.5198138,0,0,4.692233
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,34.13968,34.13968,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.144968,4.194803,0,0.2924484,-0.2924484,6.913449,49.38168,0.1414046,0.3056086,0,0,4.194803
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,33.53988,33.53988,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.469911,3.902355,0,0.4816447,-0.4816447,6.40575,45.75527,0.1414046,0.5033187,0,0,3.902355
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,33.14471,33.14471,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.005072,3.42071,0,0.5027121,-0.5027121,5.875845,41.97024,0.1414046,0.5253341,0,0,3.42071
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,32.78482,32.78482,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.563641,2.917998,0,0.4981672,-0.4981672,5.350731,38.21943,0.1414046,0.5205848,0,0,2.917998
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,32.41082,32.41082,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.11716,2.419831,0,0.2978891,-0.2978891,5.036728,35.97656,0.1414046,0.3112941,0,0,2.419831
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,32.07211,32.07211,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.448148,2.121942,0,0.1899375,-0.1899375,4.836517,34.54648,0.1414046,0.1984847,0,0,2.121942
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.943542,38.49375,31.90981,0.4551477,0.4551477,0,0,0,0.4551477,207.3046,0,0,0.943542,0.4791029,0.4551477,0,0,9.659189,1.932004,0.4644391,0,0.4644391,5.277122,37.69366,0.1413806,0.5006625,0.7548336,0,2.875546
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.88508,45.44008,31.69811,0.2268297,0.2268297,0,0,0,0.2268297,831.055,0,0,1.88508,0.2387681,0.2268297,0,0,9.19475,2.349999,1.646311,0,1.646311,6.838951,48.84955,0.1412957,0.2495127,1.508064,0,4.235079
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.624271,52.47269,32.44611,1.688829,1.688829,0,0,0,1.688829,155.39,0,0,2.624271,1.777715,1.688829,0,0,7.548439,3.83168,0.8465563,0,0.8465563,7.642064,54.58606,0.141252,1.857712,2.099417,0,6.455951
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.130324,59.16455,34.17497,2.031845,2.031845,0,0,0,2.031845,154.0631,0,0,3.130324,2.138784,2.031845,0,0,6.701882,4.59358,0.99154,0,0.99154,8.582722,61.30503,0.1412009,2.23503,2.50426,0,7.723905
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.410909,64.44764,36.2002,1.889219,1.889219,0,0,0,1.889219,180.546,0,0,3.410909,1.988651,1.889219,0,0,5.710342,5.485966,1.422258,0,1.422258,9.931994,70.94267,0.1411277,2.07814,2.728727,0,8.896875
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.486398,67.64081,38.10548,3.770354,3.770354,4.531956,0,1.402224,3.770354,92.46872,0,0,3.486398,0,0,0.7616016,0.7235215,4.288084,6.765998,4.209919,0,4.209919,13.92587,99.47034,0.1412738,4.147389,2.789119,5,10.2524
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.372495,68.47844,39.73554,1.968956,1.968956,0,0,0,1.968956,171.2835,1.221746,0,3.372495,2.072585,1.968956,0,0,0.07816438,10.55493,0.07816438,0,0.07816438,14.00003,100,0.1412698,2.165851,2.697996,0,13.92742
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.067993,67.33475,41.40089,0.9867274,0.9867274,0,0,0,0.9867274,310.9261,2.029332,0,3.067993,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1412698,1.0854,2.454394,0,13.69327
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.589043,63.5381,42.23357,1.084708,1.084708,0,0,0,1.084708,238.6858,1.447245,0,2.589043,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1412698,1.193179,2.071234,0,13.21432
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.925394,57.69016,42.47349,0.3163066,0.3163066,0,0,0,0.3163066,608.7114,1.59244,0,1.925394,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1412698,0.3479372,1.540315,0,12.55067
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.076881,50.88087,42.7487,0.224823,0.224823,0,0,0,0.224823,478.9908,0.8402257,0,1.076881,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1412698,0.2473053,0.8615052,0,11.70216
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,42.11361,42.11361,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1412698,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,40.62467,40.62467,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1412698,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,39.15691,39.15691,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1413713,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,37.8091,37.8091,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1415176,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,36.56009,36.56009,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1415751,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,35.42398,35.42398,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1415751,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,34.7536,34.7536,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1415751,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,34.19614,34.19614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1415751,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,33.58221,33.58221,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1415751,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,33.17999,33.17999,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1415751,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,32.82716,32.82716,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1415751,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,32.43199,32.43199,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1415751,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,32.09328,32.09328,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1415751,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9533773,38.58741,31.93098,0,0,0,0,0,0,0,0,0,0.9533773,0,0,0,0,4.072919,6.959647,0.9533773,0,0.9533773,11.04057,78.86106,0.1415261,0,0.7627019,0,7.913024
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.894521,45.53107,31.71222,2.807534,2.807534,0,0,0,2.807534,67.47988,0,0,1.894521,2.955299,2.807534,0,0,3.119542,7.817686,0,1.060778,-1.060778,9.922412,70.87423,0.1415261,3.088288,1.515617,0,9.712207
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.632257,52.59182,32.48845,0.07292561,0.07292561,0,0,0,0.07292561,3609.509,0,0,2.632257,0.0767638,0.07292561,0,0,4.298185,6.756907,2.555493,0,2.555493,12.34676,88.191,0.1413949,0.08021817,2.105805,0,9.389164
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.135851,59.33709,34.27376,2.552814,2.552814,0,0,0,2.552814,122.839,0,0,3.135851,2.687173,2.552814,0,0,1.742692,9.056851,0.4486781,0,0.4486781,12.77242,91.23138,0.1413719,2.808096,2.508681,0,12.1927
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.413976,64.65565,36.34133,0,0,0,0,0,0,0,2.119962,0,3.413976,0,0,0,0,1.294014,9.460662,1.294014,0,1.294014,14.00003,100,0.1413055,0,2.731181,0,12.87464
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.488046,67.83765,38.24661,0.744884,0.744884,0,0,0,0.744884,468.267,2.703958,0,3.488046,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,0.8193725,2.790437,0,14.11332
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.372186,68.69767,39.91196,0,0,0,0,0,0,0,3.372186,0,3.372186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,0,2.697749,0,13.99746
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.067184,67.51702,41.55614,2.162479,2.162479,0,0,0,2.162479,141.8365,0.7908908,0,3.067184,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,2.378727,2.453748,0,13.69246
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.586716,63.74788,42.43115,0.433082,0.433082,0,0,0,0.433082,597.281,2.130841,0,2.586716,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,0.4763902,2.069373,0,13.21199
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.92251,57.88511,42.67108,0.9396089,0.9396089,0,0,0,0.9396089,204.6075,0.9334482,0,1.92251,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,1.03357,1.538008,0,12.54778
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.073615,51.06353,42.94628,0.8797505,0.8797505,0,0,0,0.8797505,122.0363,0.1475617,0,1.073615,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,0.9677255,0.8588919,0,11.69889
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,42.27591,42.27591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,40.7658,40.7658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413055,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,39.27687,39.27687,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1413055,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,37.88672,37.88672,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1414209,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,36.65888,36.65888,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.14147,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,35.50866,35.50866,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.14147,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,34.81006,34.81006,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.14147,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,34.25259,34.25259,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.14147,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,33.63867,33.63867,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.14147,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,33.22233,33.22233,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.14147,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,32.84833,32.84833,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.14147,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,32.44611,32.44611,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.14147,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,32.12856,32.12856,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.14147,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.963363,38.70435,31.97332,0.8575699,0.8575699,0,0,0,0.8575699,112.3364,0,0,0.963363,0.9027052,0.8575699,0,0,3.375214,7.587582,0.06065783,0,0.06065783,10.85556,77.53959,0.1414669,0.9433269,0.7706904,0,8.550944
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.903829,45.62883,31.73339,2.69645,2.69645,0,0,0,2.69645,70.60503,0,0,1.903829,2.838369,2.69645,0,0,3.314556,7.642173,0,0.9345393,-0.9345393,9.870473,70.50323,0.1414669,2.966095,1.523063,0,9.546002
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.640151,52.71029,32.53078,2.28965,2.28965,0,0,0,2.28965,115.3081,0,0,2.640151,2.410158,2.28965,0,0,4.352933,6.707634,0.2299929,0,0.2299929,10.08866,72.06174,0.1414551,2.518615,2.112121,0,9.347786
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.141258,59.50866,34.37255,1.16679,1.16679,0,0,0,1.16679,269.2222,0,0,3.141258,1.2282,1.16679,0,0,4.122941,6.914628,1.913058,0,1.913058,11.90355,85.02518,0.1413571,1.283469,2.513007,0,10.05589
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.41706,64.85526,36.47541,2.367144,2.367144,0,0,0,2.367144,144.3537,0,0,3.41706,2.49173,2.367144,0,0,2.209882,8.63638,0.9253297,0,0.9253297,12.78139,91.29549,0.1413098,2.603858,2.733648,0,12.05344
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.489231,68.04763,38.40185,1.650155,1.650155,0,0,0,1.650155,211.4487,0.4676739,0,3.489231,1.737005,1.650155,0,0,1.284552,9.469177,1.284552,0,1.284552,14.00003,100,0.1412441,1.81517,2.791385,0,12.95841
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.372202,68.89382,40.0672,1.018941,1.018941,0,0,0,1.018941,330.9516,2.299633,0,3.372202,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1412441,1.120835,2.697762,0,13.99748
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.066099,67.70515,41.71844,2.218617,2.218617,0,0,0,2.218617,138.1987,0.7307124,0,3.066099,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1412441,2.440479,2.452879,0,13.69137
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.584838,63.92055,42.59345,1.430551,1.430551,0,0,0,1.430551,180.6883,1.078995,0,2.584838,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1412441,1.573606,2.06787,0,13.21011
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.920007,58.03619,42.82632,0.3107182,0.3107182,0,0,0,0.3107182,617.9256,1.592936,0,1.920007,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1412441,0.3417901,1.536006,0,12.54528
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.070463,51.20979,43.10858,2.539015,2.539015,0,0,0,2.539015,42.16056,0,0,1.070463,2.672647,2.539015,0,0,0,10.62527,0,1.602184,-1.602184,12.31118,87.93681,0.1412441,2.792916,0.8563704,0,11.69574
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,42.43115,42.43115,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.780205,9.02309,0,2.47419,-2.47419,9.703153,69.30809,0.1412441,2.585529,0,0,9.02309
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,40.92105,40.92105,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.529305,6.5489,0,1.084122,-1.084122,8.560388,61.1455,0.1412441,1.132907,0,0,6.5489
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,39.39683,39.39683,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.733884,5.464778,0,2.441118,-2.441118,5.987223,42.76579,0.1412441,2.550968,0,0,5.464778
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,37.98552,37.98552,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.446238,3.02366,0,0.3190284,-0.3190284,5.650938,40.36376,0.1412441,0.3333847,0,0,3.02366
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,36.7365,36.7365,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.800714,2.704632,0,0.09112174,-0.09112174,5.554887,39.67768,0.1412441,0.09522222,0,0,2.704632
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,35.58628,35.58628,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.90196,2.61351,0,0.4175063,-0.4175063,5.114797,36.53419,0.1412441,0.4362941,0,0,2.61351
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,34.88768,34.88768,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.365856,2.196004,0,0.7401507,-0.7401507,4.33461,30.96143,0.1412441,0.7734575,0,0,2.196004
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,34.3161,34.3161,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.18825,1.455853,0,0.3453515,-0.3453515,3.970577,28.36121,0.1412441,0.3608924,0,0,1.455853
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,33.68101,33.68101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57197,1.110501,0,0,0,3.970577,28.36121,0.1412441,0,0,0,1.110501
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,33.26467,33.26467,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.57197,1.110501,0,0.3577016,-0.3577016,3.593526,25.66799,0.1412441,0.3737982,0,0,1.110501
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,32.86245,32.86245,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,10.96942,0.7527997,0,0.5718071,-0.5718071,2.990789,21.36273,0.1412441,0.5975384,0,0,0.7527997
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,32.46728,32.46728,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.60476,0.1809926,3.33,0,3.33,6.149904,43.9278,0.1413667,0.4553837,0,5,0.1809926
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,32.12856,32.12856,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.274757,3.177993,3.33,0,3.33,9.309019,66.49286,0.1414437,0,0,5,3.177993
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.265033,40.93595,31.97332,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,263.7929,0,0,1.265033,0,0,3.505263,3.33,4.944757,6.174993,4.595033,0,4.595033,13.66825,97.63017,0.1415084,0.5275109,1.012027,5,7.440026
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.913072,45.72617,31.75456,0,0,0,0,0,0,0,1.563348,0,1.913072,0,0,0,0,0.349724,10.31052,0.349724,0,0.349724,14.00003,100,0.1414906,0,1.530458,0,12.22359
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.388449,59.7021,32.55196,0.5061381,0.5061381,0,0,0,0.5061381,669.4713,2.855672,0,3.388449,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,0.5567519,2.710759,0,14.01372
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.146953,59.65761,34.45017,1.258505,1.258505,0,0,0,1.258505,250.0549,1.822211,0,3.146953,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,1.384355,2.517562,0,13.77223
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.420315,65.03918,36.59537,1.334195,1.334195,0,0,0,1.334195,256.3579,2.015899,0,3.420315,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,1.467614,2.736252,0,14.04559
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.164498,76.07796,38.54298,2.821804,2.821804,0,0,0,2.821804,147.5828,1.194178,0,4.164498,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,3.103984,3.331598,0,14.78977
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.133468,78.01328,40.20833,2.434454,2.434454,0,0,0,2.434454,169.7904,1.570885,0,4.133468,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,2.6779,3.306775,0,14.75874
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.812987,76.29725,41.87368,1.457307,1.457307,0,0,0,1.457307,261.6461,2.27898,0,3.812987,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,1.603037,3.050389,0,14.43826
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.258858,71.09854,42.79104,2.53125,2.53125,0,0,0,2.53125,128.745,0.5943842,0,3.258858,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,2.784375,2.607086,0,13.88413
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.917315,58.19344,42.98862,0.9321032,0.9321032,0,0,0,0.9321032,205.6977,0.9361533,0,1.917315,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1414906,1.025313,1.533852,0,12.54259
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.282004,53.08712,43.26383,1.239301,1.239301,0,0,0,1.239301,103.4458,0,0,1.282004,1.304527,1.239301,0,0,0,10.62527,0,0.02252307,-0.02252307,13.97629,99.83042,0.1414906,1.363231,1.025603,0,11.90728
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,42.59345,42.59345,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.02502564,10.60275,0,2.741184,-2.741184,11.08683,79.19145,0.1414906,2.864537,0,0,10.60275
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,41.04101,41.04101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070786,7.861567,0,0,0,11.08683,79.19145,0.1414906,0,0,0,7.861567
