Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,39.5309,39.5309,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.070786,7.861567,0,1.711899,-1.711899,9.282325,66.30219,0.1414906,1.788935,0,0,7.861567
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,38.06314,38.06314,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,4.972896,6.149668,0,2.253762,-2.253762,6.906651,49.33312,0.1414906,2.355181,0,0,6.149668
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,36.79295,36.79295,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.477076,3.895906,0,2.789311,-2.789311,3.966458,28.33179,0.1414906,2.91483,0,0,3.895906
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,35.62156,35.62156,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.57631,1.106594,0,0.558709,-0.558709,3.377527,24.12515,0.1414906,0.5838509,0,0,1.106594
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1971,0.5478853,0,0,0,3.377527,24.12515,0.1414906,0,0,0,0.5478853
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,34.35138,34.35138,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.1971,0.5478853,0,0.03338277,-0.03338277,3.342339,23.8738,0.1414906,0.03488499,0,0,0.5478853
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,33.71629,33.71629,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.23419,0.5145025,3.33,0,3.33,6.501454,46.43887,0.1416294,0.626774,0,5,0.5145025
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,33.28584,33.28584,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.904191,3.511503,3.33,0,3.33,9.660569,69.00393,0.1417341,0.2865707,0,5,3.511503
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,32.88361,32.88361,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.574191,6.508502,3.33,0,3.33,12.81968,91.56899,0.141822,0.1182098,0,5,6.508502
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,32.48845,32.48845,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.244191,9.505503,0,0.2701266,-0.2701266,12.53495,89.53516,0.141822,0.2822823,0,0,9.505503
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,32.14973,32.14973,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.544331,9.235376,0,0.8174418,-0.8174418,11.67329,83.38046,0.141822,0.8542267,0,0,9.235376
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9834852,38.87332,31.99449,0,0,0,0,0,0,0,0,0,0.9834852,0,0,0,0,2.4526,8.417934,0.9834852,0,0.9834852,12.6063,90.04485,0.1417719,0,0.7867882,0,9.40142
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.922243,45.82303,31.77573,0.8401237,0.8401237,0,0,0,0.8401237,228.8047,0,0,1.922243,0.8843407,0.8401237,0,0,1.469115,9.303071,1.037902,0,1.037902,13.59094,97.07797,0.1417191,0.924136,1.537794,0,11.22531
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.655752,52.93781,32.60841,0,0,0,0,0,0,0,2.224539,0,2.655752,0,0,0,0,0.4312131,10.23718,0.4312131,0,0.4312131,14.00003,100,0.1416972,0,2.124601,0,12.89293
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.151969,59.83432,34.55602,0.6201016,0.6201016,0,0,0,0.6201016,508.2989,2.499231,0,3.151969,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1416972,0.6821117,2.521575,0,13.77724
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.423428,65.22183,36.71533,0.6648028,0.6648028,0,0,0,0.6648028,514.9539,2.723635,0,3.423428,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1416972,0.7312831,2.738742,0,14.0487
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.321662,78.29531,38.68411,0.7931749,0.7931749,0,0,0,0.7931749,544.8562,3.486742,0,4.321662,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1416972,0.8724924,3.45733,0,14.94694
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.371963,69.27466,40.37064,0.8061192,0.8061192,0,0,0,0.8061192,418.2958,2.523416,0,3.371963,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1416972,0.8867311,2.69757,0,13.99724
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.062816,68.11343,42.07832,3.41349,3.41349,1.25,0,0.50625,3.41349,89.72681,0.7854581,0,3.062816,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1416972,3.754839,2.450253,5,13.68809
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.580824,64.25513,42.911,0.8088408,0.8088408,0,0,0,0.8088408,319.0769,1.729412,0,2.580824,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1416972,0.8897249,2.064659,0,13.2061
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.9146,58.34261,43.14387,0.6127133,0.6127133,0,0,0,0.6127133,312.4789,1.269639,0,1.9146,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1416972,0.6739846,1.53168,0,12.53987
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.063926,51.49289,43.42613,1.728551,1.728551,0,0,0,1.728551,61.5502,2.220446E-16,0,1.063926,1.819527,1.728551,0,0,0,10.62527,0,0.7556006,-0.7556006,13.20356,94.31092,0.1416972,1.901406,0.8511412,0,11.6892
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,42.70636,42.70636,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.8395562,9.869674,0,0.475788,-0.475788,12.70203,90.72861,0.1416972,0.4971984,0,0,9.869674
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,41.20331,41.20331,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.368209,9.393886,0,1.538067,-1.538067,11.08077,79.14817,0.1416972,1.60728,0,0,9.393886
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,39.65086,39.65086,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.077173,7.855819,0,1.528985,-1.528985,9.469074,67.63611,0.1416972,1.597789,0,0,7.855819
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,38.1831,38.1831,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.776044,6.326834,0,1.32392,-1.32392,8.07354,57.66803,0.1416972,1.383496,0,0,6.326834
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,36.87763,36.87763,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.247066,5.002914,1.218745,0,1.218745,9.229743,65.92661,0.1417748,4.088822,0,5,5.002914
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,35.68507,35.68507,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.028322,6.099784,3.33,0,3.33,12.38886,88.49167,0.1418664,0.1586652,0,5,6.099784
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,34.95119,34.95119,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.698322,9.096785,0,0.3633933,-0.3633933,12.00581,85.7556,0.1418664,0.379746,0,0,9.096785
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,34.37255,34.37255,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.102092,8.733392,0,0.4031722,-0.4031722,11.58083,82.72003,0.1418664,0.421315,0,0,8.733392
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,33.73746,33.73746,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.550061,8.330219,0,0.3313159,-0.3313159,11.23159,80.22548,0.1418664,0.3462252,0,0,8.330219
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,33.32112,33.32112,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.91819,7.998903,0,0.7499875,-0.7499875,10.44103,74.57866,0.1418664,0.7837369,0,0,7.998903
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,32.92595,32.92595,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.751509,7.248916,0,0.07362009,-0.07362009,10.36343,74.02436,0.1418664,0.07693299,0,0,7.248916
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,32.53078,32.53078,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.83331,7.175295,0,0.7286965,-0.7286965,9.595318,68.53785,0.1418664,0.7614879,0,0,7.175295
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,32.19207,32.19207,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.642972,6.446599,0,0.8653872,-0.8653872,8.68312,62.02216,0.1418664,0.9043297,0,0,6.446599
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.993327,38.98214,32.02977,0.3039379,0.3039379,0,0,0,0.3039379,326.8191,0,0,0.993327,0.3199346,0.3039379,0,0,5.604514,5.581212,0.6733925,0,0.6733925,9.321956,66.58527,0.1418322,0.3343316,0.7946616,0,6.574539
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.931179,45.93363,31.81102,0.7338361,0.7338361,0,0,0,0.7338361,263.1621,0,0,1.931179,0.772459,0.7338361,0,0,4.931121,6.187265,1.15872,0,1.15872,10.42121,74.43709,0.1417734,0.8072196,1.544943,0,8.118443
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.663334,53.05391,32.65075,0.5199965,0.5199965,0,0,0,0.5199965,512.1831,0,0,2.663334,0.5473647,0.5199965,0,0,3.772402,7.230113,2.115969,0,2.115969,12.4286,88.77552,0.1416661,0.5719961,2.130667,0,9.893447
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.157402,59.98108,34.63364,0.7961847,0.7961847,0,0,0,0.7961847,396.5665,0.6628804,0,3.157402,0.8380892,0.7961847,0,0,1.656433,9.134485,1.656433,0,1.656433,14.00003,100,0.1415823,0.8758032,2.525922,0,12.29189
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.426396,65.40315,36.83529,0,0,0,0,0,0,0,3.426396,0,3.426396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415823,0,2.741117,0,14.05167
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.493045,68.61858,38.81819,1.108264,1.108264,0,0,0,1.108264,315.1818,2.326452,0,3.493045,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1415823,1.21909,2.794436,0,14.11832
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.371551,69.46654,40.52588,0,0,0,0,0,0,0,3.371551,0,3.371551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415823,0,2.69724,0,13.99682
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.061465,68.29032,42.23357,0,0,0,0,0,0,0,3.061465,0,3.061465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415823,0,2.449172,0,13.68674
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.578001,64.46018,43.10858,0,0,0,0,0,0,0,2.578001,0,2.578001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415823,0,2.062401,0,13.20328
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.911705,58.49802,43.30617,1.308877,1.308877,0,0,0,1.308877,146.0569,0.5339395,0,1.911705,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1415823,1.439764,1.529364,0,12.53698
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.060559,51.62986,43.58138,1.092566,1.092566,0,0,0,1.092566,97.07047,0,0,1.060559,1.15007,1.092566,0,0,0,10.62527,0,0.08951063,-0.08951063,13.90568,99.32606,0.1415823,1.201823,0.8484473,0,11.68583
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,42.86866,42.86866,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.09945625,10.53576,0,2.284577,-2.284577,11.49752,82.12498,0.1415823,2.387383,0,0,10.53576
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,41.32327,41.32327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.637875,8.251186,0,0,0,11.49752,82.12498,0.1415823,0,0,0,8.251186
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,39.77083,39.77083,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.637875,8.251186,0,0.3762978,-0.3762978,11.10087,79.29175,0.1415823,0.3932312,0,0,8.251186
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,38.26072,38.26072,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.055984,7.874889,0,2.030681,-2.030681,8.960341,64.00231,0.1415823,2.122062,0,0,7.874889
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,36.95525,36.95525,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.312296,5.844208,1.399929,0,1.399929,10.28843,73.48864,0.1416711,3.87903,0,5,5.844208
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,35.74153,35.74153,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.912367,7.104144,3.33,0,3.33,13.44755,96.0537,0.1417912,0.45082,0,5,7.104144
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,34.98647,34.98647,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.5823674,10.10114,0,0.4729335,-0.4729335,12.94903,92.49289,0.1417912,0.4942155,0,0,10.10114
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,34.41489,34.41489,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.107849,9.62821,0,0.4692469,-0.4692469,12.4544,88.95982,0.1417912,0.490363,0,0,9.62821
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,33.75863,33.75863,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.629235,9.158963,0,0.5015285,-0.5015285,11.92574,85.18371,0.1417912,0.5240973,0,0,9.158963
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,33.34229,33.34229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186489,8.657434,0,0,0,11.92574,85.18371,0.1417912,0,0,0,8.657434
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,32.94712,32.94712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186489,8.657434,0,0,0,11.92574,85.18371,0.1417912,0,0,0,8.657434
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,32.53078,32.53078,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.186489,8.657434,0,0.1480597,-0.1480597,11.76967,84.06893,0.1417912,0.1547224,0,0,8.657434
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,32.19207,32.19207,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.350999,8.509375,0,0.5694311,-0.5694311,11.16944,79.78156,0.1417912,0.5950555,0,0,8.509375
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.353075,41.65982,32.02977,0.175726,0.175726,0,0,0,0.175726,769.9912,0,0,1.353075,0.1849747,0.175726,0,0,2.983701,7.939944,1.1681,0,1.1681,12.2776,87.69695,0.1417322,0.1932986,1.08246,0,9.293018
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.940412,46.00792,31.81102,0.8396323,0.8396323,0,0,0,0.8396323,231.1026,0,0,1.940412,0.8838235,0.8396323,0,0,1.815601,8.991234,1.056589,0,1.056589,13.27997,94.85671,0.1416788,0.9235955,1.55233,0,10.93165
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.671245,53.14038,32.66486,1.534985,1.534985,0,0,0,1.534985,174.0242,0.2964597,0,2.671245,1.615774,1.534985,0,0,0.7590118,9.942163,0.7590118,0,0.7590118,14.00003,100,0.1416405,1.688484,2.136996,0,12.61341
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.162283,60.14829,34.73244,0,0,0,0,0,0,0,3.162283,0,3.162283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416405,0,2.529826,0,13.78756
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.428751,65.6048,36.97643,1.187799,1.187799,0,0,0,1.187799,288.6644,2.178437,0,3.428751,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1416405,1.306578,2.743001,0,14.05403
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.493483,68.83012,38.98049,0,0,0,0,0,0,0,3.493483,0,3.493483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416405,0,2.794786,0,14.11876
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.370838,69.6642,40.68818,0.5877457,0.5877457,0,0,0,0.5877457,573.5198,2.752158,0,3.370838,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1416405,0.6465203,2.696671,0,13.99611
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.059981,68.46587,42.38881,0.8970273,0.8970273,0,0,0,0.8970273,341.1247,2.115742,0,3.059981,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1416405,0.9867301,2.447985,0,13.68526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.575754,64.62102,43.26383,1.401653,1.401653,0,0,0,1.401653,183.7655,1.10033,0,2.575754,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1416405,1.541818,2.060604,0,13.20103
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.908305,58.68832,43.50375,0.5960885,0.5960885,0,0,0,0.5960885,320.1378,1.280843,0,1.908305,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1416405,0.6556974,1.526644,0,12.53358
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.057079,51.77335,43.74368,1.945122,1.945122,0,0,0,1.945122,54.34512,0,2.220446E-16,1.057079,2.047497,1.945122,0,0,0,10.62527,0,0.9904182,-0.9904182,12.95604,92.54292,0.1416405,2.139635,0.8456632,0,11.68235
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,42.98862,42.98862,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.100465,9.634856,0,2.050423,-2.050423,10.7947,77.10484,0.1416405,2.142692,0,0,9.634856
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,41.47852,41.47852,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.378712,7.584433,0,0.4223014,-0.4223014,10.34956,73.92525,0.1416405,0.441305,0,0,7.584433
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,39.91196,39.91196,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.847936,7.162132,0,1.178479,-1.178479,9.107329,65.05222,0.1416405,1.231511,0,0,7.162132
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,38.38068,38.38068,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.157358,5.983653,0,0.906387,-0.906387,8.151914,58.22784,0.1416405,0.9471744,0,0,5.983653
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,37.05405,37.05405,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.164454,5.077265,0,1.61811,-1.61811,6.446276,46.04473,0.1416405,1.690925,0,0,5.077265
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,35.8262,35.8262,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.962354,3.459156,0,0.407928,-0.407928,6.016282,42.97336,0.1416405,0.4262848,0,0,3.459156
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,35.07115,35.07115,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.415607,3.051228,0,0.5097843,-0.5097843,5.478922,39.13508,0.1416405,0.5327246,0,0,3.051228
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,34.47134,34.47134,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,8.982034,2.541443,0,0.3932797,-0.3932797,5.064369,36.17399,0.1416405,0.4109773,0,0,2.541443
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,33.82214,33.82214,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.419012,2.148164,0,0.1351226,-0.1351226,4.921937,35.15662,0.1416405,0.1412031,0,0,2.148164
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,33.38463,33.38463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.569148,2.013041,0,0,0,4.921937,35.15662,0.1416405,0,0,0,2.013041
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,32.98241,32.98241,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.569148,2.013041,0,0.4044904,-0.4044904,4.495567,32.11113,0.1416405,0.4226924,0,0,2.013041
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,32.55196,32.55196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01858,1.608551,0,0,0,4.495567,32.11113,0.1416405,0,0,0,1.608551
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,32.23441,32.23441,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.01858,1.608551,0,0.3693112,-0.3693112,4.106279,29.33051,0.1416405,0.3859302,0,0,1.608551
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.013085,39.14895,32.05094,0.1839365,0.1839365,0,0,0,0.1839365,550.78,0,0,1.013085,0.1936174,0.1839365,0,0,10.42893,1.23924,0.819468,0,0.819468,4.883695,34.88346,0.1415991,0.2023301,0.8104683,0,2.252325
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.949553,46.08154,31.81102,0.8339738,0.8339738,0,0,0,0.8339738,233.7668,0,0,1.949553,0.8778671,0.8339738,0,0,9.609459,1.976761,1.071686,0,1.071686,5.900385,42.14553,0.1415451,0.9173712,1.559643,0,3.926314
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.678924,53.23307,32.68603,0,0,0,0,0,0,0,0,0,2.678924,0,0,0,0,8.537773,2.941278,2.678924,0,2.678924,8.441836,60.29871,0.1414102,0,2.143139,0,5.620203
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.167436,60.29266,34.81006,1.223562,1.223562,0,0,0,1.223562,258.87,0,0,3.167436,1.287961,1.223562,0,0,5.858849,5.35231,1.879475,0,1.879475,10.22486,73.03458,0.1413157,1.345919,2.533948,0,8.519746
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.43111,65.79781,37.1105,1.900293,1.900293,0,0,0,1.900293,180.5569,0,0,3.43111,2.000308,1.900293,0,0,3.979374,7.043838,1.430802,0,1.430802,11.58224,82.73013,0.1412438,2.090322,2.744888,0,10.47495
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.493931,69.03297,39.13573,1.768794,1.768794,0,0,0,1.768794,197.5318,0,0,3.493931,1.861888,1.768794,0,0,2.548572,8.331559,1.632043,0,1.632043,13.13053,93.78933,0.141162,1.945673,2.795145,0,11.82549
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.370139,69.85319,40.84343,1.029731,1.029731,0,0,0,1.029731,327.2834,1.369683,0,3.370139,1.083927,1.029731,0,0,0.9165289,9.800398,0.9165289,0,0.9165289,14.00003,100,0.1411161,1.132704,2.696111,0,13.17054
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.058226,68.64732,42.55111,0,0,0,0,0,0,0,3.058226,0,3.058226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411161,0,2.446581,0,13.6835
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.572701,64.82384,43.46141,1.336364,1.336364,0,0,0,1.336364,192.515,1.166002,0,2.572701,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1411161,1.470001,2.058161,0,13.19798
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.905226,58.84206,43.66605,1.165897,1.165897,0,0,0,1.165897,163.4129,0.6779664,0,1.905226,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1411161,1.282486,1.524181,0,12.5305
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.053581,51.90921,43.89892,0.4247555,0.4247555,0,0,0,0.4247555,248.0441,0.60647,0,1.053581,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1411161,0.467231,0.8428649,0,11.67885
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,43.14387,43.14387,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1411161,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,41.59848,41.59848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1411161,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,40.03192,40.03192,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1411161,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,38.47947,38.47947,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1411161,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,37.13167,37.13167,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1412266,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,35.88266,35.88266,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1412266,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,35.12761,35.12761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1412266,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,34.51368,34.51368,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1412266,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,33.85742,33.85742,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1412266,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,33.41991,33.41991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1412266,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,33.00358,33.00358,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1412266,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,32.56607,32.56607,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1412266,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,32.23441,32.23441,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1412266,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.022919,39.22106,32.05094,0.5502263,0.5502263,0,0,0,0.5502263,185.9088,0,0,1.022919,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4437337,0,0.4437337,9.977242,71.26588,0.1412043,0.6052489,0.8183354,0,7.432484
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.958595,46.15443,31.81102,0.2380894,0.2380894,0,0,0,0.2380894,822.63,0,0,1.958595,0.2506204,0.2380894,0,0,4.240388,6.808925,1.707974,0,1.707974,11.59757,82.83961,0.1411188,0.2618983,1.566876,0,8.76752
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.686476,53.32471,32.7072,1.165248,1.165248,0,0,0,1.165248,230.5497,0,0,2.686476,1.226577,1.165248,0,0,2.532414,8.346102,1.459899,0,1.459899,12.98255,92.73232,0.1410458,1.281773,2.149181,0,11.03258
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.172442,60.43575,34.88768,2.027536,2.027536,0,0,0,2.027536,156.4679,0,0,3.172442,2.134248,2.027536,0,0,1.072515,9.660011,1.038194,0,1.038194,13.96747,99.76743,0.140994,2.230289,2.537954,0,12.83245
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.433626,65.97495,37.23046,1.053665,1.053665,0,0,0,1.053665,325.8745,2.290184,0,3.433626,1.109121,1.053665,0,0,0.0343209,10.59439,0.0343209,0,0.0343209,14.00003,100,0.1409922,1.159032,2.746901,0,14.02801
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.494553,69.21984,39.27687,1.108526,1.108526,0,0,0,1.108526,315.2433,2.327684,0,3.494553,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1409922,1.219378,2.795642,0,14.11983
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.369141,70.04794,41.00573,0.4124856,0.4124856,0,0,0,0.4124856,816.79,2.934945,0,3.369141,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1409922,0.4537341,2.695312,0,13.99441
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.056483,68.82024,42.70636,0.5663415,0.5663415,0,0,0,0.5663415,539.6891,2.460334,0,3.056483,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1409922,0.6229756,2.445186,0,13.68176
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.570115,64.98967,43.62371,1.515797,1.515797,0,0,0,1.515797,169.5554,0.9745396,0,2.570115,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1409922,1.667377,2.056092,0,13.19539
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.902145,58.98788,43.8213,2.412987,2.412987,0,0,0,2.412987,78.82946,0,0,1.902145,2.539987,2.412987,0,0,0,10.62527,0,0.6378418,-0.6378418,13.32768,95.19755,0.1409922,2.654286,1.521716,0,12.52742
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.050245,52.00907,44.01888,0,0,0,0,0,0,0,0.341532,0,1.050245,0,0,0,0,0.7087131,9.987432,0.7087131,0,0.7087131,14.00003,100,0.1409569,0,0.840196,0,11.03768
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,43.26383,43.26383,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1409569,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,41.71844,41.71844,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1409569,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,40.13071,40.13071,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1409569,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,38.56415,38.56415,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1409569,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,37.20929,37.20929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1409569,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,35.93911,35.93911,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1409569,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,35.16994,35.16994,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1409569,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,34.57014,34.57014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1409569,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,33.89976,33.89976,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1409569,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,33.44108,33.44108,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1409569,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,33.02475,33.02475,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1409569,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,32.58724,32.58724,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1409569,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,32.24852,32.24852,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1409569,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.032558,39.31398,32.07211,0.2407016,0.2407016,0,0,0,0.2407016,428.9785,0,0,1.032558,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7791883,0,0.7791883,6.531818,46.65575,0.140918,0.2647718,0.8260468,0,3.871597
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.967292,46.24796,31.83219,1.526593,1.526593,0,0,0,1.526593,128.8682,0,0,1.967292,1.60694,1.526593,0,0,7.872185,3.540308,0.3603525,0,0.3603525,6.873678,49.0976,0.1409,1.679252,1.573834,0,5.5076
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.693894,53.41527,32.72837,0.5429274,0.5429274,0,0,0,0.5429274,496.1795,0,0,2.693894,0.5715025,0.5429274,0,0,7.511832,3.864625,2.122392,0,2.122392,8.887156,63.47956,0.1407942,0.5972201,2.155115,0,6.558519
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.053194,69.88359,34.98647,1.350999,1.350999,0,0,0,1.350999,300.0146,0,0,4.053194,1.422104,1.350999,0,0,5.389441,5.774777,2.63109,0,2.63109,11.38323,81.3086,0.1406633,1.486099,3.242555,0,9.827971
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.435987,66.1506,37.35042,2.436467,2.436467,0,0,0,2.436467,141.0233,0,0,3.435987,2.564703,2.436467,0,0,2.758351,8.142758,0.8712844,0,0.8712844,12.2098,87.21268,0.14062,2.680114,2.74879,0,11.57874
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.494698,69.41966,39.43211,1.574373,1.574373,0,0,0,1.574373,221.974,0,0,3.494698,1.657235,1.574373,0,0,1.887066,8.926914,1.837463,0,1.837463,13.95297,99.66387,0.1405288,1.73181,2.795758,0,12.42161
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.368157,70.23402,41.16097,0.5320669,0.5320669,0,0,0,0.5320669,633.0326,2.758483,0,3.368157,0.5600705,0.5320669,0,0,0.04960328,10.58063,0.04960328,0,0.04960328,14.00003,100,0.1405263,0.5852736,2.694525,0,13.94879
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.053625,69.04234,42.911,2.757854,2.757854,0,0,0,2.757854,110.7247,0.1506207,0,3.053625,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1405263,3.033639,2.4429,0,13.6789
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.567538,65.14729,43.77896,1.515648,1.515648,0,0,0,1.515648,169.4019,0.972118,0,2.567538,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1405263,1.667213,2.05403,0,13.19281
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.898984,59.13298,43.97654,0.6521651,0.6521651,0,0,0,0.6521651,291.1815,1.212495,0,1.898984,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1405263,0.7173815,1.519187,0,12.52426
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.046604,52.15115,44.18118,2.0482,2.0482,0,0,0,2.0482,51.09872,0,4.440892E-16,1.046604,2.156,2.0482,0,0,0,10.62527,0,1.109396,-1.109396,12.83062,91.64712,0.1405263,2.25302,0.8372831,0,11.67188
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2831874,45.4912,43.42613,1.541731,1.541731,0,0,0,1.541731,18.36815,0,0,0.2831874,1.622874,1.541731,0,0,1.232662,9.515879,0,1.339687,-1.339687,11.41847,81.56033,0.1405263,1.695904,0.22655,0,9.799066
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,41.87368,41.87368,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.721203,8.176191,0,2.247708,-2.247708,9.049176,64.63684,0.1405263,2.348855,0,0,8.176191
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,40.25067,40.25067,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.218656,5.928484,0,1.555968,-1.555968,7.409041,52.92162,0.1405263,1.625987,0,0,5.928484
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,38.68411,38.68411,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.94751,4.372516,0,0.972464,-0.972464,6.383975,45.59973,0.1405263,1.016225,0,0,4.372516
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,37.32925,37.32925,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.028026,3.400051,0,0.4760671,-0.4760671,5.882156,42.01532,0.1405263,0.4974901,0,0,3.400051
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,36.0379,36.0379,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.556989,2.923985,0,0.1498872,-0.1498872,5.724161,40.88678,0.1405263,0.1566322,0,0,2.923985
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,35.26873,35.26873,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.72353,2.774097,0,0.8888128,-0.8888128,4.78727,34.19472,0.1405263,0.9288094,0,0,2.774097
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,34.65481,34.65481,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.7111,1.885284,0,0.5671352,-0.5671352,4.189457,29.92463,0.1405263,0.5926563,0,0,1.885284
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,33.97738,33.97738,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.34125,1.318149,0,0.5041115,-0.5041115,3.658077,26.12907,0.1405263,0.5267965,0,0,1.318149
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,33.48342,33.48342,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.90137,0.8140377,0,0.2292094,-0.2292094,3.416469,24.4033,0.1405263,0.2395238,0,0,0.8140377
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,33.06709,33.06709,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.15605,0.5848283,0,0.4077723,-0.4077723,2.986639,21.33309,0.1405263,0.426122,0,0,0.5848283
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,32.62958,32.62958,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.60913,0.177056,3.33,0,3.33,6.145754,43.89816,0.1406344,0.3276771,0,5,0.177056
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,32.26969,32.26969,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.279131,3.174056,3.33,0,3.33,9.30487,66.46323,0.1407284,0.1846527,0,5,3.174056
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.042112,39.40636,32.09328,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,309.1636,0,0,1.042112,0,0,3.505263,3.33,4.949131,6.171056,4.372112,0,4.372112,13.45262,96.08995,0.1407885,0.3707822,0.8336899,5,7.213168
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.97611,46.3192,31.83219,2.214974,2.214974,0,0,0,2.214974,89.21594,0,0,1.97611,2.331552,2.214974,0,0,0.577019,10.10596,0,0.3554417,-0.3554417,13.07795,93.41375,0.1407885,2.436472,1.580888,0,12.08207
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.700947,53.51904,32.76365,0.5287774,0.5287774,0,0,0,0.5287774,510.791,1.172385,0,2.700947,0.5566077,0.5287774,0,0,0.9719542,9.750515,0.9719542,0,0.9719542,14.00003,100,0.1407404,0.5816551,2.160758,0,12.45146
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.181442,60.74674,35.07115,0.1565273,0.1565273,0,0,0,0.1565273,2032.515,3.016676,0,3.181442,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1407404,0.1721801,2.545153,0,13.80672
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.43819,66.32476,37.47039,1.159143,1.159143,0,0,0,1.159143,296.6147,2.218039,0,3.43819,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1407404,1.275058,2.750552,0,14.06346
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.495015,69.60348,39.57324,0.08522251,0.08522251,0,0,0,0.08522251,4101.047,3.405307,0,3.495015,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1407404,0.09374475,2.796012,0,14.12029
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.366874,70.42585,41.32327,0.1701199,0.1701199,0,0,0,0.1701199,1979.119,3.187801,0,3.366874,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1407404,0.1871319,2.6935,0,13.99215
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.051629,69.21268,43.06625,0.7259302,0.7259302,0,0,0,0.7259302,420.375,2.287492,0,3.051629,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1407404,0.7985231,2.441303,0,13.6769
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.564741,65.31106,43.94126,1.044351,1.044351,0,0,0,1.044351,245.5822,1.465424,0,2.564741,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1407404,1.148787,2.051793,0,13.19001
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.895668,59.28453,44.13884,0,0,0,0,0,0,0,1.895668,0,1.895668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407404,0,1.516534,0,12.52094
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.042967,52.28578,44.33643,1.32465,1.32465,0,0,0,1.32465,78.73529,0,0,1.042967,1.394369,1.32465,0,0,0,10.62527,0,0.3514016,-0.3514016,13.62962,97.35422,0.1407404,1.457116,0.8343739,0,11.66824
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1081663,44.32904,43.54609,0,0,0,0,0,0,0,0,0,0.1081663,0,0,0,0,0.3904462,10.27387,0.1081663,0,0.1081663,13.73223,98.08719,0.1407351,0,0.08653308,0,10.38204
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,41.99364,41.99364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2822798,10.37122,0,0,0,13.73223,98.08719,0.1407351,0,0,0,10.37122
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,40.37064,40.37064,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.2822798,10.37122,0,0.05840055,-0.05840055,13.67067,97.64748,0.1407351,0.06102857,0,0,10.37122
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,38.78291,38.78291,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.3471693,10.31282,0,2.737239,-2.737239,10.78537,77.03821,0.1407351,2.860415,0,0,10.31282
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,37.41393,37.41393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.388546,7.575583,0,0,0,10.78537,77.03821,0.1407351,0,0,0,7.575583
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,36.12258,36.12258,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.388546,7.575583,0,0.2118714,-0.2118714,10.56204,75.44299,0.1407351,0.2214057,0,0,7.575583
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,35.34636,35.34636,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.623959,7.363711,0,0.3602524,-0.3602524,10.1823,72.73057,0.1407351,0.3764637,0,0,7.363711
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,34.71127,34.71127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.024239,7.003459,0,0,0,10.1823,72.73057,0.1407351,0,0,0,7.003459
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,34.01972,34.01972,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.024239,7.003459,0,0.5260963,-0.5260963,9.627746,68.76947,0.1407351,0.5497706,0,0,7.003459
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,33.51871,33.51871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.60879,6.477363,0,0,0,9.627746,68.76947,0.1407351,0,0,0,6.477363
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,33.10237,33.10237,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.60879,6.477363,0,0.336908,-0.336908,9.272614,66.23282,0.1407351,0.3520688,0,0,6.477363
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,32.65075,32.65075,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,4.983133,6.140455,0,0.5921867,-0.5921867,8.648394,61.77412,0.1407351,0.6188352,0,0,6.140455
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.00867669,32.37035,32.31203,0.3537677,0.3537677,0,0,0,0.3537677,2.452652,0,5.551115E-17,0.00867669,0.372387,0.3537677,0,0,5.641118,5.548268,0,0.3637103,-0.3637103,8.265009,59.03566,0.1407351,0.3891445,0.006941352,0,5.556945
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.051574,39.49814,32.11445,0.1968939,0.1968939,0,0,0,0.1968939,534.0815,0,0,1.051574,0.2072567,0.1968939,0,0,6.04524,5.184558,0.844317,0,0.844317,9.065999,64.757,0.1406933,0.2165833,0.841259,0,6.236132
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.98433,46.43238,31.87453,3.209482,3.209482,5,0,1.53,3.209482,61.82711,0,0,1.98433,0,0,1.790518,1.700992,5.200923,5.944443,3.685322,0,3.685322,12.5622,89.72984,0.1409026,3.530431,1.587464,5,7.928773
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.708081,53.60725,32.78482,1.777117,1.777117,0,0,0,1.777117,152.3862,0,0,2.708081,1.87065,1.777117,0,0,1.515602,9.261232,0.837431,0,0.837431,13.35666,95.40452,0.1408612,1.954829,2.166464,0,11.96931
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.185984,60.88573,35.14877,0.4264638,0.4264638,0,0,0,0.4264638,747.0702,2.058904,0,3.185984,0.4489093,0.4264638,0,0,0.6781707,10.01492,0.6781707,0,0.6781707,14.00003,100,0.1408277,0.4691102,2.548787,0,13.2009
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.439762,66.51907,37.61152,1.73109,1.73109,0,0,0,1.73109,198.705,1.617563,0,3.439762,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1408277,1.904199,2.75181,0,14.06504
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.49518,69.78575,39.71437,0.9350735,0.9350735,0,0,0,0.9350735,373.7866,2.510892,0,3.49518,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1408277,1.028581,2.796144,0,14.12045
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.366554,70.56564,41.43618,0.564021,0.564021,0,0,0,0.564021,596.8846,2.772848,0,3.366554,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1408277,0.6204231,2.693243,0,13.99183
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.049369,69.38898,43.22855,1.618971,1.618971,0,0,0,1.618971,188.3523,1.345189,0,3.049369,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1408277,1.780868,2.439496,0,13.67464
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.561269,65.50977,44.13884,2.940231,2.940231,0,0,0,2.940231,87.11114,0,4.440892E-16,2.561269,3.09498,2.940231,0,0,0,10.62527,0,0.5337113,-0.5337113,13.43745,95.98158,0.1408277,3.234254,2.049015,0,13.18654
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.892364,59.4283,44.29409,1.723887,1.723887,0,0,0,1.723887,109.7731,0,0,1.892364,1.814618,1.723887,0,0,0.5930125,10.09156,0.07774623,0,0.07774623,13.5112,96.5084,0.1408239,1.896276,1.513891,0,11.98393
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.039257,52.42722,44.49873,1.813337,1.813337,0,0,0,1.813337,57.31186,0,0,1.039257,1.908775,1.813337,0,0,0.5152663,10.16153,0,0.8695184,-0.8695184,12.59465,89.96161,0.1408239,1.99467,0.8314056,0,11.20079
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06815272,44.19423,43.70134,0.4824653,0.4824653,0,0,0,0.4824653,14.12593,0,1.110223E-16,0.06815272,0.5078582,0.4824653,0,0,1.481398,9.292016,0,0.4397055,-0.4397055,12.13116,86.65097,0.1408239,0.5307118,0.05452218,0,9.360168
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,42.11361,42.11361,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,1.969959,8.85231,0,3.073727,-3.073727,8.891168,63.50821,0.1408239,3.212045,0,0,8.85231
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,40.50471,40.50471,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.385212,5.778584,0,0.8852211,-0.8852211,7.958063,56.84319,0.1408239,0.925056,0,0,5.778584
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,38.90287,38.90287,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.368791,4.893363,0,0.3906225,-0.3906225,7.54631,53.90211,0.1408239,0.4082005,0,0,4.893363
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,37.51272,37.51272,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.802816,4.50274,0,1.015733,-1.015733,6.475633,46.25443,0.1408239,1.061441,0,0,4.50274
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,36.2002,36.2002,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,7.931408,3.487007,0,0.6116666,-0.6116666,5.83088,41.64906,0.1408239,0.6391916,0,0,3.487007
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,35.40987,35.40987,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.611038,2.87534,0,0.4954677,-0.4954677,5.308611,37.91858,0.1408239,0.5177638,0,0,2.87534
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,34.76772,34.76772,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.161557,2.379872,0,0.1583528,-0.1583528,5.141693,36.7263,0.1408239,0.1654787,0,0,2.379872
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,34.055,34.055,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.337505,2.221519,0,0.2901285,-0.2901285,4.83587,34.54186,0.1408239,0.3031843,0,0,2.221519
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,33.56105,33.56105,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.65987,1.931391,0,0.2761095,-0.2761095,4.544826,32.46297,0.1408239,0.2885344,0,0,1.931391
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,33.12354,33.12354,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,9.966659,1.655282,0,0.1285204,-0.1285204,4.409353,31.49532,0.1408239,0.1343038,0,0,1.655282
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,32.66486,32.66486,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.10946,1.526761,0,0.5403829,-0.5403829,3.83974,27.42666,0.1408239,0.5647001,0,0,1.526761
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009853935,32.37827,32.31203,0.2292369,0.2292369,0,0,0,0.2292369,4.298582,0,0,0.009853935,0.241302,0.2292369,0,0,10.70988,0.9863783,0,0.231448,-0.231448,3.595772,25.68403,0.1408239,0.2521605,0.007883148,0,0.9962322
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.061057,39.56797,32.11445,0.3778028,0.3778028,0,0,0,0.3778028,280.8495,0,0,1.061057,0.3976872,0.3778028,0,0,10.96705,0.7549302,0.66337,0,0.66337,4.2251,30.17923,0.1407911,0.4155831,0.8488458,0,1.815987
