Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.993134,46.48031,31.85336,2.020146,2.020146,5,0,1.53,2.020146,98.66285,0,0,1.993134,0,0,2.979854,2.830861,10.30368,1.351963,4.823995,0,4.823995,8.801543,62.86804,0.1409516,2.222161,1.594507,5,3.345097
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.714722,53.71575,32.82716,0.4317389,0.4317389,3.342225,0,1.077427,0.4317389,628.788,0,0,2.714722,0,0,2.910486,2.764962,5.479684,5.693559,5.479684,0,5.479684,14.00003,100,0.1409035,0.4749128,2.171778,5,8.40828
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.189943,61.04488,35.24757,0.6965646,0.6965646,0,0,0,0.6965646,457.9537,2.456717,0,3.189943,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1409035,0.766221,2.551955,0,13.81522
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.441329,66.70458,37.74559,1.20268,1.20268,0,0,0,1.20268,286.1385,2.17535,0,3.441329,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1409035,1.322948,2.753063,0,14.0666
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.494865,69.98093,39.86962,1.967198,1.967198,0,0,0,1.967198,177.657,1.42413,0,3.494865,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1409035,2.163918,2.795892,0,14.12014
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.364046,70.79794,41.64082,1.744355,1.744355,0,0,0,1.744355,192.8533,1.527883,0,3.364046,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1409035,1.91879,2.691237,0,13.98932
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.047131,69.55682,43.38379,0.7008467,0.7008467,0,0,0,0.7008467,434.7785,2.309398,0,3.047131,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1409035,0.7709314,2.437705,0,13.67241
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.558393,65.66444,44.29409,0.6254599,0.6254599,0,0,0,0.6254599,409.0418,1.900014,0,2.558393,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1409035,0.6880059,2.046714,0,13.18367
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.888916,59.57861,44.45639,1.114036,1.114036,0,0,0,1.114036,169.556,0.7162459,0,1.888916,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1409035,1.22544,1.511132,0,12.51419
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.035566,52.56132,44.65397,2.053663,2.053663,0,0,0,2.053663,50.42531,0,0,1.035566,2.16175,2.053663,0,0,0,10.62527,0,1.126184,-1.126184,12.81293,91.52071,0.1409035,2.259029,0.8284528,0,11.66084
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04967583,44.22297,43.86364,1.476611,1.476611,0,0,0,1.476611,3.364179,0,0,0.04967583,1.554327,1.476611,0,0,1.251316,9.499089,0,1.504651,-1.504651,11.22688,80.19186,0.1409035,1.624272,0.03974067,0,9.548765
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,42.27591,42.27591,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.923151,7.994438,0,0.4805318,-0.4805318,10.72036,76.57384,0.1409035,0.5021557,0,0,7.994438
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,40.6529,40.6529,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.457075,7.513906,0,2.898896,-2.898896,7.664654,54.74742,0.1409035,3.029346,0,0,7.513906
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,39.01577,39.01577,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.678071,4.61501,1.516379,0,1.516379,9.103217,65.02285,0.1409979,3.744193,0,5,4.61501
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,37.62563,37.62563,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.161692,5.979752,0.2064881,0,0.2064881,9.299109,66.42207,0.1410108,5.260909,0,5,5.979752
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,36.299,36.299,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.955204,6.165591,3.33,0,3.33,12.45822,88.98714,0.1411554,0.7253845,0,5,6.165591
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,35.46632,35.46632,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.625204,9.162591,0,0.5432277,-0.5432277,11.88561,84.89706,0.1411554,0.567673,0,0,9.162591
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,34.83123,34.83123,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.22879,8.619363,0,0.4936344,-0.4936344,11.36528,81.18038,0.1411554,0.5158479,0,0,8.619363
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,34.11852,34.11852,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.777273,8.125729,0,0.2811162,-0.2811162,11.06895,79.0638,0.1411554,0.2937664,0,0,8.125729
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,33.58221,33.58221,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.089624,7.844613,0,0.4778653,-0.4778653,10.56524,75.46584,0.1411554,0.4993692,0,0,7.844613
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,33.14471,33.14471,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.620585,7.366747,0,0.1348667,-0.1348667,10.42308,74.4504,0.1411554,0.1409357,0,0,7.366747
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,32.66486,32.66486,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.770437,7.231881,0,0.047984,-0.047984,10.3725,74.08912,0.1411554,0.05014328,0,0,7.231881
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01177797,32.39121,32.31203,0.4976841,0.4976841,0,0,0,0.4976841,2.366555,0,5.551115E-17,0.01177797,0.523878,0.4976841,0,0,3.823753,7.183897,0,0.5121,-0.5121,9.832697,70.23341,0.1411554,0.5474526,0.009422375,0,7.195674
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.070436,39.63708,32.11445,0,0,0,0,0,0,0,0,0,1.070436,0,0,0,0,4.392753,6.671796,1.070436,0,1.070436,10.8482,77.48699,0.1411027,0,0.8563485,0,7.742232
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.001564,46.54863,31.85336,0,0,0,0,0,0,0,0,0,2.001564,0,0,0,0,3.322317,7.635189,2.001564,0,2.001564,12.74705,91.05019,0.1410043,0,1.601251,0,9.636752
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.721549,53.8014,32.84833,0,0,0,0,0,0,0,1.400795,0,2.721549,0,0,0,0,1.320753,9.436596,1.320753,0,1.320753,14.00003,100,0.1409394,0,2.177239,0,12.15814
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.194157,61.18092,35.32519,0.5068148,0.5068148,0,0,0,0.5068148,630.2415,2.660668,0,3.194157,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1409394,0.5574963,2.555326,0,13.81943
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.442574,66.89574,37.88672,0.3212553,0.3212553,0,0,0,0.3212553,1071.601,3.10441,0,3.442574,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1409394,0.3533808,2.754059,0,14.06785
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.494233,70.18176,40.03192,2.170775,2.170775,0,0,0,2.170775,160.9671,1.209206,0,3.494233,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1409394,2.387853,2.795387,0,14.11951
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.362504,70.97819,41.79606,2.250777,2.250777,0,0,0,2.250777,149.393,0.993264,0,3.362504,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1409394,2.475855,2.690003,0,13.98778
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.044634,69.73064,43.54609,2.901835,2.901835,0,0,0,2.901835,104.921,0,0,3.044634,3.054563,2.901835,0,0,0,10.62527,0,0.009929699,-0.009929699,13.98956,99.92524,0.1409394,3.192019,2.435707,0,13.66991
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.55531,65.82537,44.45639,1.130889,1.130889,0,0,0,1.130889,225.9559,1.353867,0,2.55531,1.190409,1.130889,0,0,0.011033,10.61534,0.011033,0,0.011033,14.00003,100,0.1409389,1.243978,2.044248,0,13.17065
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.885491,59.72122,44.61163,0.5666663,0.5666663,0,0,0,0.5666663,332.7339,1.289,0,1.885491,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1409389,0.6233329,1.508392,0,12.51077
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.031816,52.70235,44.81627,0.8952435,0.8952435,0,0,0,0.8952435,115.2553,0.08945438,0,1.031816,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1409389,0.9847678,0.8254527,0,11.65709
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03854501,44.25541,43.97654,1.435026,1.435026,0,0,0,1.435026,2.686014,0,2.220446E-16,0.03854501,1.510554,1.435026,0,0,0,10.62527,0,1.472009,-1.472009,12.44839,88.91692,0.1409389,1.578529,0.03083601,0,10.66382
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,42.38881,42.38881,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.635565,9.153265,0,0.4926732,-0.4926732,11.92907,85.20748,0.1409389,0.5148436,0,0,9.153265
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,40.72346,40.72346,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.18298,8.660592,0,1.718466,-1.718466,10.11765,72.26878,0.1409389,1.795797,0,0,8.660592
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,39.11457,39.11457,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.092387,6.942126,0,0.1864931,-0.1864931,9.921068,70.86463,0.1409389,0.1948853,0,0,6.942126
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,37.71031,37.71031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299601,6.755633,0,0,0,9.921068,70.86463,0.1409389,0,0,0,6.755633
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,36.35545,36.35545,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.299601,6.755633,0,0.1331545,-0.1331545,9.780711,69.86208,0.1409389,0.1391464,0,0,6.755633
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,35.54394,35.54394,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.447551,6.622478,0,0.329105,-0.329105,9.433804,67.38418,0.1409389,0.3439147,0,0,6.622478
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,34.88768,34.88768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.813223,6.293374,0,0,0,9.433804,67.38418,0.1409389,0,0,0,6.293374
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,34.1538,34.1538,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.813223,6.293374,0,0.6366565,-0.6366565,8.762709,62.59065,0.1409389,0.665306,0,0,6.293374
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,33.60338,33.60338,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.520619,5.656717,0,0.4846996,-0.4846996,8.251791,58.94125,0.1409389,0.506511,0,0,5.656717
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,33.16588,33.16588,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.059174,5.172018,0,0.8478883,-0.8478883,7.358038,52.55731,0.1409389,0.8860433,0,0,5.172018
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,32.68603,32.68603,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.001272,4.324129,0,0.3183585,-0.3183585,7.022459,50.16032,0.1409389,0.3326846,0,0,4.324129
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01405991,32.40656,32.31203,0.5801117,0.5801117,0,0,0,0.5801117,2.423655,0,1.110223E-16,0.01405991,0.6106439,0.5801117,0,0,7.355004,4.005771,0,0.596584,-0.596584,6.393604,45.66851,0.1409389,0.6381229,0.01124792,0,4.019831
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.079825,39.68413,32.09328,0.5589125,0.5589125,0,0,0,0.5589125,193.2012,0,0,1.079825,0.5883289,0.5589125,0,0,8.017875,3.409187,0.4914965,0,0.4914965,6.859879,48.99903,0.1409148,0.6148037,0.8638603,0,4.489012
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.010093,46.59443,31.83219,0,0,0,0,0,0,0,0,0,2.010093,0,0,0,0,7.526379,3.851533,2.010093,0,2.010093,8.76682,62.62002,0.1408162,0,1.608074,0,5.861626
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.728901,53.84261,32.82716,1.835276,1.835276,0,0,0,1.835276,148.6916,0,0,2.728901,1.931869,1.835276,0,0,5.516286,5.660617,0.7970315,0,0.7970315,9.52295,68.02094,0.1407772,2.018803,2.183121,0,8.389518
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.198485,61.30099,35.38869,1.460643,1.460643,0,0,0,1.460643,218.9779,0,0,3.198485,1.537519,1.460643,0,0,4.719254,6.377945,1.660966,0,1.660966,11.09868,79.27613,0.1406959,1.606707,2.558788,0,9.57643
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.444598,67.04191,37.98552,0,0,0,0,0,0,0,0.3863097,0,3.444598,0,0,0,0,3.058288,7.872815,3.058288,0,3.058288,14.00003,100,0.1405464,0,2.755678,0,11.31741
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.494428,70.33761,40.15188,1.302317,1.302317,0,0,0,1.302317,268.3239,2.123568,0,3.494428,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1405464,1.432549,2.795542,0,14.1197
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.361614,71.12086,41.91602,0.6613668,0.6613668,0,0,0,0.6613668,508.2828,2.665438,0,3.361614,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1405464,0.7275034,2.689291,0,13.98689
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.042163,69.89607,43.70134,0,0,0,0,0,0,0,3.042163,0,3.042163,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405464,0,2.43373,0,13.66744
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.552255,65.97825,44.61163,0,0,0,0,0,0,0,2.552255,0,2.552255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405464,0,2.041804,0,13.17753
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.881932,59.87048,44.77393,1.338224,1.338224,0,0,0,1.338224,140.6291,0.4732752,0,1.881932,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1405464,1.472046,1.505545,0,12.50721
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.028311,52.80065,44.93623,1.246187,1.246187,0,0,0,1.246187,82.51659,0,0,1.028311,1.311776,1.246187,0,0,0,10.62527,0,0.2834648,-0.2834648,13.70123,97.86573,0.1405464,1.370806,0.8226491,0,11.65359
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03073402,44.36135,44.13884,0,0,0,0,0,0,0,0,0,0.03073402,0,0,0,0,0.3149608,10.34181,0.03073402,0,0.03073402,13.73039,98.074,0.1405449,0,0.02458722,0,10.37254
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,42.50878,42.50878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2842268,10.36947,0,0,0,13.73039,98.074,0.1405449,0,0,0,10.36947
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,40.84343,40.84343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2842268,10.36947,0,0,0,13.73039,98.074,0.1405449,0,0,0,10.36947
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,39.19925,39.19925,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.2842268,10.36947,0,2.86593,-2.86593,10.70943,76.49578,0.1405449,2.994897,0,0,10.36947
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,37.78793,37.78793,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.468594,7.50354,0,0.6052392,-0.6052392,10.07145,71.9388,0.1405449,0.632475,0,0,7.50354
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,36.41896,36.41896,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.141082,6.898301,0,0.2172014,-0.2172014,9.842503,70.30344,0.1405449,0.2269755,0,0,6.898301
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,35.60745,35.60745,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.382417,6.681099,0,0.09128568,-0.09128568,9.746279,69.61613,0.1405449,0.09539354,0,0,6.681099
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.483845,6.589813,0,0,0,9.746279,69.61613,0.1405449,0,0,0,6.589813
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,34.19614,34.19614,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.483845,6.589813,0,0.5261262,-0.5261262,9.191693,65.65482,0.1405449,0.5498019,0,0,6.589813
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,33.63867,33.63867,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.06843,6.063687,0,0.2026627,-0.2026627,8.978067,64.12893,0.1405449,0.2117825,0,0,6.063687
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,33.16588,33.16588,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.293611,5.861024,0,0.1575053,-0.1575053,8.812042,62.94304,0.1405449,0.1645931,0,0,5.861024
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,32.68603,32.68603,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.468617,5.703519,0,0.2822168,-0.2822168,8.51456,60.81816,0.1405449,0.2949166,0,0,5.703519
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02065332,32.45092,32.31203,0.4035779,0.4035779,0,0,0,0.4035779,5.117556,0,5.551115E-17,0.02065332,0.4248188,0.4035779,0,0,5.782191,5.421302,0,0.4041655,-0.4041655,8.088532,57.77511,0.1405449,0.4439356,0.01652266,0,5.441956
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.170952,40.35948,32.09328,0.4299402,0.4299402,0,0,0,0.4299402,272.3524,0,0,1.170952,0.4525686,0.4299402,0,0,6.231264,5.017137,0.7183836,0,0.7183836,8.770051,62.64309,0.1405099,0.4729342,0.9367618,0,6.188089
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.392236,49.74193,31.81102,2.482377,2.482377,0,0,0,2.482377,96.36878,4.440892E-16,0,2.392236,2.613028,2.482377,0,0,5.51288,5.663682,0,0.2207919,-0.2207919,8.537315,60.9807,0.1405099,2.730615,1.913789,0,8.055919
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.586643,52.60507,32.84833,2.230193,2.230193,0,0,0,2.230193,115.9829,0,0,2.586643,2.347572,2.230193,0,0,5.758204,5.44289,0.2390707,0,0.2390707,8.764118,62.60072,0.1404982,2.453213,2.069314,0,8.029532
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.773325,67.37054,35.46632,1.909671,1.909671,0,0,0,1.909671,197.5903,0,0,3.773325,2.01018,1.909671,0,0,5.519134,5.658054,1.763145,0,1.763145,10.43678,74.54831,0.1404122,2.100638,3.01866,0,9.431378
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.445511,67.22981,38.12664,0,0,0,0,0,0,0,0,0,3.445511,0,0,0,0,3.755989,7.244884,3.445511,0,3.445511,13.70548,97.89611,0.1402446,0,2.756409,0,10.69039
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.494143,70.50634,40.28596,0.7903513,0.7903513,0,0,0,0.7903513,442.1001,2.351717,0,3.494143,0.8319487,0.7903513,0,0,0.3104783,10.34584,0.3104783,0,0.3104783,14.00003,100,0.1402295,0.8693864,2.795315,0,13.83999
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.359642,71.30547,42.07832,1.245185,1.245185,0,0,0,1.245185,269.8105,2.04892,0,3.359642,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1402295,1.369704,2.687713,0,13.98492
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.039439,70.06754,43.86364,0.8798224,0.8798224,0,0,0,0.8798224,345.4605,2.11331,0,3.039439,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1402295,0.9678047,2.431551,0,13.66471
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.923121,69.9543,44.77393,0.08131874,0.08131874,0,0,0,0.08131874,3594.647,2.837523,0,2.923121,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1402295,0.08945061,2.338497,0,13.5484
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.878326,60.01929,44.93623,1.259296,1.259296,0,0,0,1.259296,149.1569,0.5527518,0,1.878326,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1402295,1.385225,1.502661,0,12.5036
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.024338,52.97702,45.13382,1.233197,1.233197,0,0,0,1.233197,83.06366,0,0,1.024338,1.298102,1.233197,0,0,0,10.62527,0,0.2737635,-0.2737635,13.71146,97.93877,0.1402295,1.356517,0.8194708,0,11.64961
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.024695,44.473,44.29409,0,0,0,0,0,0,0,0,0,0.024695,0,0,0,0,0.3041817,10.35151,0.024695,0,0.024695,13.73488,98.10612,0.1402283,0,0.019756,0,10.37621
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,42.67108,42.67108,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.2794867,10.37374,0,3.148185,-3.148185,10.41641,74.40275,0.1402283,3.289853,0,0,10.37374
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,41.00573,41.00573,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.77747,7.225551,0.6951646,0,0.6951646,11.0759,79.11339,0.1402714,4.695073,0,5,7.225551
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,39.31921,39.31921,1.544357,1.544357,4.788889,0,1.472367,1.544357,0,0,0,0,0,0,3.244532,3.082305,3.082305,7.851199,3.082305,0,3.082305,14.00003,100,0.1404624,1.698793,0,5,7.851199
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,37.86555,37.86555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404624,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,36.49658,36.49658,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1404624,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,35.6639,35.6639,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1404624,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,34.97236,34.97236,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1404624,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,34.23848,34.23848,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1404624,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,33.65984,33.65984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1404624,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,33.20116,33.20116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1404624,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,32.7072,32.7072,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1404624,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02412961,32.47432,32.31203,0.1160645,0.1160645,0,0,0,0.1160645,20.78983,0,1.387779E-17,0.02412961,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09804355,-0.09804355,12.612,90.08554,0.1404624,0.127671,0.01930369,0,9.430649
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.098116,39.79697,32.07211,0.6934305,0.6934305,0,0,0,0.6934305,158.36,0,0,1.098116,0.7299269,0.6934305,0,0,1.463109,9.308476,0.3681895,0,0.3681895,12.9613,92.5805,0.1404445,0.7627736,0.8784931,0,10.40659
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.026621,46.68965,31.7969,1.5108,1.5108,0,0,0,1.5108,134.1422,0,0,2.026621,1.590316,1.5108,0,0,1.09492,9.639847,0.4363053,0,0.4363053,13.37521,95.53703,0.1404233,1.66188,1.621297,0,11.66647
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.742079,53.98538,32.84833,0,0,0,0,0,0,0,2.083464,0,2.742079,0,0,0,0,0.6586144,10.03252,0.6586144,0,0.6586144,14.00003,100,0.1403913,0,2.193663,0,12.7746
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.206484,61.5436,35.52277,1.210123,1.210123,0,0,0,1.210123,264.9717,1.93267,0,3.206484,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,1.331135,2.565187,0,13.83176
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.447678,67.35101,38.20427,1.097201,1.097201,0,0,0,1.097201,314.2249,2.29273,0,3.447678,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,1.206921,2.758142,0,14.07295
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.494526,70.6373,40.38475,1.849246,1.849246,0,0,0,1.849246,188.9703,1.547951,0,3.494526,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,2.034171,2.795621,0,14.1198
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.359434,71.40193,42.15594,2.629184,2.629184,0,0,0,2.629184,127.7748,0.5918715,0,3.359434,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,2.892103,2.687547,0,13.98471
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.037597,70.18739,43.97654,2.175896,2.175896,0,0,0,2.175896,139.6021,0.7471796,0,3.037597,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,2.393486,2.430078,0,13.66287
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.54636,66.25282,44.89389,0.1932714,0.1932714,0,0,0,0.1932714,1317.505,2.342917,0,2.54636,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,0.2125986,2.037088,0,13.17163
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.874761,60.16056,45.09148,0.9174758,0.9174758,0,0,0,0.9174758,204.339,0.9089971,0,1.874761,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1403913,1.009223,1.499809,0,12.50004
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.020836,53.07527,45.25378,1.228101,1.228101,0,0,0,1.228101,83.12312,0,0,1.020836,1.292738,1.228101,0,0,0,10.62527,0,0.271902,-0.271902,13.71342,97.95279,0.1403913,1.350911,0.8166687,0,11.64611
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01969778,44.55684,44.41405,0.8915779,0.8915779,0,0,0,0.8915779,2.209316,0,1.110223E-16,0.01969778,0.9385031,0.8915779,0,0,0.3021134,10.35337,0,0.9188053,-0.9188053,12.74491,91.0349,0.1403913,0.9807357,0.01575822,0,10.37307
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,42.79104,42.79104,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.323008,9.434566,0,1.972038,-1.972038,10.6662,76.187,0.1403913,2.06078,0,0,9.434566
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,41.11863,41.11863,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.514162,7.462529,0,3.163029,-3.163029,7.332076,52.37186,0.1403913,3.305366,0,0,7.462529
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,39.39683,39.39683,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.028639,4.2995,0,2.12405,-2.12405,5.093131,36.37943,0.1403913,2.219632,0,0,4.2995
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,37.94318,37.94318,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.388694,2.17545,0,1.530808,-1.530808,3.479518,24.85365,0.1403913,1.599694,0,0,2.17545
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,36.53892,36.53892,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.08959,0.6446417,3.33,0,3.33,6.638633,47.41871,0.1405509,0.8891309,0,5,0.6446417
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,35.68507,35.68507,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.759592,3.641642,3.33,0,3.33,9.797749,69.98378,0.1406592,0.3552892,0,5,3.641642
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,34.97236,34.97236,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.429592,6.638642,3.33,0,3.33,12.95686,92.54884,0.1407688,0.3706798,0,5,6.638642
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,34.23848,34.23848,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.099592,9.635642,0,0.05659353,-0.05659353,12.89721,92.12273,0.1407688,0.05914024,0,0,9.635642
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,33.63867,33.63867,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.162473,9.579048,0,0.1966236,-0.1966236,12.68995,90.64231,0.1407688,0.2054717,0,0,9.579048
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,33.17999,33.17999,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.380944,9.382424,0,0.1809707,-0.1809707,12.49919,89.27975,0.1407688,0.1891144,0,0,9.382424
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,32.68603,32.68603,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.582023,9.201454,0,0.389399,-0.389399,12.08873,86.34788,0.1407688,0.406922,0,0,9.201454
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02774563,32.45628,32.26969,0.4876415,0.4876415,0,0,0,0.4876415,5.689759,0,1.110223E-16,0.02774563,0.5133069,0.4876415,0,0,2.014688,8.812055,0,0.4855612,-0.4855612,11.5769,82.69198,0.1407688,0.5364057,0.0221965,0,8.839801
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.099705,39.76423,32.02977,0.1615886,0.1615886,0,0,0,0.1615886,680.5587,0,0,1.099705,0.1700933,0.1615886,0,0,2.554201,8.326493,0.929612,0,0.929612,12.45881,88.99131,0.1407237,0.1777475,0.8797643,0,9.426199
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.376294,49.54285,31.75456,0.0942554,0.0942554,0,0,0,0.0942554,2521.123,0.6524893,0,2.376294,0.09921622,0.0942554,0,0,1.624589,9.163144,1.624589,0,1.624589,14.00003,100,0.140645,0.1036809,1.901035,0,11.53944
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.433943,60.49182,32.82716,0,0,0,0,0,0,0,3.433943,0,3.433943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,0,2.747154,0,14.05922
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.210717,61.63722,35.56511,2.036765,2.036765,0,0,0,2.036765,157.6381,1.066754,0,3.210717,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,2.240441,2.568574,0,13.83599
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.44873,67.51389,38.32423,1.028611,1.028611,0,0,0,1.028611,335.2804,2.365982,0,3.44873,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,1.131472,2.758984,0,14.074
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.493775,70.81008,40.52588,0,0,0,0,0,0,0,3.493775,0,3.493775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,0,2.79502,0,14.11905
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.055933,79.96568,42.31119,1.746822,1.746822,0,0,0,1.746822,232.1893,2.217174,0,4.055933,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,1.921504,3.244747,0,14.68121
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.034659,70.3566,44.13884,1.579455,1.579455,0,0,0,1.579455,192.1333,1.372075,0,3.034659,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,1.7374,2.427727,0,13.65993
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.543069,66.40332,45.04914,0.5506873,0.5506873,0,0,0,0.5506873,461.799,1.963398,0,2.543069,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,0.605756,2.034455,0,13.16834
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.871566,60.26574,45.21144,0,0,0,0,0,0,0,1.871566,0,1.871566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,0,1.497253,0,12.49684
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.017134,53.20908,45.40903,0,0,0,0,0,0,0,1.017134,0,1.017134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140645,0,0.8137071,0,11.64241
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02079646,44.68489,44.53401,1.802269,1.802269,0,0,0,1.802269,1.153905,0,2.220446E-16,0.02079646,1.897125,1.802269,0,0,0,10.62527,0,1.876329,-1.876329,12.0222,85.87271,0.140645,1.982496,0.01663717,0,10.64607
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,42.911,42.911,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.08481,8.748945,1.475067,0,1.475067,13.42158,95.8682,0.1407357,3.792028,0,5,8.748945
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,41.23859,41.23859,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6097425,10.07651,0,0.5093304,-0.5093304,12.88469,92.03335,0.1407357,0.5322503,0,0,10.07651
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,39.49562,39.49562,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.175665,9.567176,0,0.03083179,-0.03083179,12.85219,91.80121,0.1407357,0.03221922,0,0,9.567176
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,38.02785,38.02785,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.209923,9.536344,0,0.5809796,-0.5809796,12.23979,87.42689,0.1407357,0.6071237,0,0,9.536344
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,36.59537,36.59537,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.855456,8.955364,0,0.5771615,-0.5771615,11.63141,83.08131,0.1407357,0.6031338,0,0,8.955364
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,35.72741,35.72741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496746,8.378202,0,0,0,11.63141,83.08131,0.1407357,0,0,0,8.378202
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,35.00764,35.00764,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.496746,8.378202,0,0.2340694,-0.2340694,11.38468,81.31895,0.1407357,0.2446025,0,0,8.378202
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,34.25259,34.25259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756823,8.144134,0,0,0,11.38468,81.31895,0.1407357,0,0,0,8.144134
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,33.63867,33.63867,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.756823,8.144134,0,0.7684732,-0.7684732,10.57463,75.53295,0.1407357,0.8030545,0,0,8.144134
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,33.16588,33.16588,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.610682,7.37566,0,0.1134388,-0.1134388,10.45506,74.67884,0.1407357,0.1185436,0,0,7.37566
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,32.65075,32.65075,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.736726,7.262221,0,0.4929815,-0.4929815,9.93541,70.96708,0.1407357,0.5151656,0,0,7.262221
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03844905,32.49304,32.23441,0.4525748,0.4525748,0,0,0,0.4525748,8.495624,0,5.551115E-17,0.03844905,0.4763945,0.4525748,0,0,4.284483,6.76924,0,0.4379455,-0.4379455,9.473776,67.66969,0.1407357,0.4978323,0.03075924,0,6.807689
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.11634,39.82788,31.97332,0.5352384,0.5352384,0,0,0,0.5352384,208.5686,0,0,1.11634,0.5634089,0.5352384,0,0,4.771089,6.331294,0.5529307,0,0.5529307,9.998332,71.41651,0.1407089,0.5887623,0.8930717,0,7.447634
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.043244,46.71552,31.69811,2.242,2.242,0,0,0,2.242,91.13491,0,0,2.043244,2.36,2.242,0,0,4.218158,6.828932,0,0.3167552,-0.3167552,9.664442,69.03159,0.1407089,2.4662,1.634596,0,8.872176
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.755255,54.07906,32.82716,1.576304,1.576304,0,0,0,1.576304,174.7921,0,0,2.755255,1.659267,1.576304,0,0,4.570108,6.512177,1.095988,0,1.095988,10.70419,76.45833,0.1406559,1.733934,2.204204,0,9.267431
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.214489,61.74359,35.62156,2.214954,2.214954,0,0,0,2.214954,145.1267,0,0,3.214489,2.331531,2.214954,0,0,3.474121,7.498566,0.8829586,0,0.8829586,11.54184,82.44152,0.1406131,2.43645,2.571591,0,10.71305
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.449614,67.67509,38.44419,1.778033,1.778033,0,0,0,1.778033,194.013,0,0,3.449614,1.871613,1.778033,0,0,2.591162,8.293228,1.578001,0,1.578001,13.03886,93.13452,0.1405369,1.955836,2.759691,0,11.74284
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.493202,70.96679,40.6529,2.36252,2.36252,0,0,0,2.36252,147.8592,0,0,3.493202,2.486863,2.36252,0,0,1.013161,9.713429,1.00634,0,1.00634,13.99356,99.95377,0.1404883,2.598771,2.794562,0,13.20663
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.354992,71.75691,42.47349,1.974808,1.974808,0,0,0,1.974808,169.8895,1.269425,0,3.354992,2.078746,1.974808,0,0,0.006821763,10.61913,0.006821763,0,0.006821763,14.00003,100,0.1404879,2.172289,2.683994,0,13.97413
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.03176,70.51751,44.29409,0.6138223,0.6138223,0,0,0,0.6138223,493.9149,2.385631,0,3.03176,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1404879,0.6752046,2.425408,0,13.65703
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.539592,66.56029,45.21144,1.955322,1.955322,0,0,0,1.955322,129.881,0.4813589,0,2.539592,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1404879,2.150854,2.031674,0,13.16487
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.867935,60.40635,45.36669,0.526224,0.526224,0,0,0,0.526224,354.9697,1.314016,0,1.867935,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1404879,0.5788464,1.494348,0,12.49321
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.013451,53.343,45.56427,1.523414,1.523414,0,0,0,1.523414,66.525,0,2.220446E-16,1.013451,1.603593,1.523414,0,0,0,10.62527,0,0.5901424,-0.5901424,13.37796,95.55669,0.1404879,1.675755,0.8107607,0,11.63873
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02274241,44.86149,44.69631,2.175455,2.175455,0,0,0,2.175455,1.045409,0,4.440892E-16,0.02274241,2.289952,2.175455,0,0,0.6557137,10.03513,0,2.26721,-2.26721,10.98811,78.48637,0.1404879,2.393,0.01819392,0,10.05787
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,43.02391,43.02391,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.174836,7.767922,0,0.01056987,-0.01056987,10.97697,78.40679,0.1404879,5.511045,0,5,7.767922
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,41.32327,41.32327,1.216623,1.216623,4.570918,0,1.412861,1.216623,0,0,0,0,0,0,3.354295,3.18658,3.18658,7.757352,3.18658,0,3.18658,14.00003,100,0.14068,1.338285,0,5,7.757352
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,39.59441,39.59441,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.14068,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,38.10548,38.10548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.14068,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,36.65888,36.65888,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.14068,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,35.78386,35.78386,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.14068,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,35.04998,35.04998,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.14068,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,34.27376,34.27376,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.14068,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,33.65984,33.65984,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.14068,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,33.16588,33.16588,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.14068,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,32.65075,32.65075,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.14068,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04853338,32.53979,32.21324,0.1107091,0.1107091,0,0,0,0.1107091,43.83867,0,0,0.04853338,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06800248,-0.06800248,11.92764,85.19727,0.14068,0.12178,0.0388267,0,8.775773
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.298168,41.16261,31.95215,0.1047602,0.1047602,0,0,0,0.1047602,1239.18,0,0,1.298168,0.1102739,0.1047602,0,0,2.184486,8.659237,1.187894,0,1.187894,13.05458,93.2468,0.1406227,0.1152363,1.038535,0,9.957405
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.051222,46.73357,31.65577,1.770062,1.770062,0,0,0,1.770062,115.8842,0,0,2.051222,1.863223,1.770062,0,0,0.9965919,9.728341,0.1879994,0,0.1879994,13.23293,94.52074,0.1406136,1.947068,1.640978,0,11.77956
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.7614,54.13431,32.82716,0.9920258,0.9920258,0,0,0,0.9920258,278.3596,0.9085693,0,2.7614,1.044238,0.9920258,0,0,0.8085924,9.897541,0.8085924,0,0.8085924,14.00003,100,0.1405746,1.091228,2.20912,0,12.65894
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.21794,61.85546,35.68507,0.8669164,0.8669164,0,0,0,0.8669164,371.1938,2.305396,0,3.21794,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,0.953608,2.574352,0,13.84321
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.450329,67.83458,38.56415,0.3497626,0.3497626,0,0,0,0.3497626,986.4775,3.082158,0,3.450329,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,0.3847388,2.760263,0,14.0756
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.491987,71.14362,40.80109,1.189785,1.189785,0,0,0,1.189785,293.4972,2.239581,0,3.491987,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,1.308764,2.793589,0,14.11726
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.353451,71.89259,42.59345,0.4110599,0.4110599,0,0,0,0.4110599,815.8061,2.920757,0,3.353451,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,0.4521658,2.682761,0,13.97873
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.02947,70.64132,44.41405,1.857162,1.857162,0,0,0,1.857162,163.1237,1.074563,0,3.02947,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1405746,2.042878,2.423576,0,13.65474
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.536741,66.6735,45.3314,2.853603,2.853603,0,0,0,2.853603,88.89606,0,0,2.536741,3.003793,2.853603,0,0,0,10.62527,0,0.4670522,-0.4670522,13.50771,96.48346,0.1405746,3.138964,2.029393,0,13.16201
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.8642,60.55385,45.52899,0.835913,0.835913,0,0,0,0.835913,223.0136,0.4653445,0,1.8642,0.8799084,0.835913,0,0,0.5189469,10.15822,0.5189469,0,0.5189469,14.00003,100,0.1405496,0.9195043,1.49136,0,12.02242
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.010003,53.44159,45.68423,0.9462724,0.9462724,0,0,0,0.9462724,106.7349,0.01392663,0,1.010003,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1405496,1.0409,0.8080023,0,11.63528
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02477911,44.9964,44.81627,0.9295934,0.9295934,0,0,0,0.9295934,2.665586,0,0,0.02477911,0.9785194,0.9295934,0,0,0,10.62527,0,0.9537403,-0.9537403,12.9947,92.81908,0.1405496,1.022553,0.01982329,0,10.65005
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,43.14387,43.14387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059711,9.671534,0,0,0,12.9947,92.81908,0.1405496,0,0,0,9.671534
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,41.43618,41.43618,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.059711,9.671534,0,0.7260261,-0.7260261,12.2294,87.35268,0.1405496,0.7586973,0,0,9.671534
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,39.67204,39.67204,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.866407,8.945508,1.191703,0,1.191703,13.35995,95.42801,0.1406226,4.120133,0,5,8.945508
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,38.1831,38.1831,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.6747039,10.01804,0,1.717644,-1.717644,11.54939,82.49549,0.1406226,1.794938,0,0,10.01804
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,36.71533,36.71533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583197,8.300397,0,0,0,11.54939,82.49549,0.1406226,0,0,0,8.300397
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,35.80503,35.80503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583197,8.300397,0,0,0,11.54939,82.49549,0.1406226,0,0,0,8.300397
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,35.07115,35.07115,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.583197,8.300397,0,0.6092976,-0.6092976,10.90714,77.90796,0.1406226,0.636716,0,0,8.300397
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,34.27376,34.27376,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.260194,7.691099,0,0.1761135,-0.1761135,10.7215,76.58196,0.1406226,0.1840386,0,0,7.691099
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,33.65984,33.65984,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.455876,7.514986,0,0.2188672,-0.2188672,10.49079,74.93407,0.1406226,0.2287163,0,0,7.514986
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,33.16588,33.16588,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.699062,7.296119,0,0.5048921,-0.5048921,9.958587,71.13262,0.1406226,0.5276122,0,0,7.296119
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,32.60841,32.60841,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.260053,6.791226,0,0.05447448,-0.05447448,9.901166,70.72247,0.1406226,0.05692583,0,0,6.791226
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06088484,32.55944,32.14973,0.3697455,0.3697455,0,0,0,0.3697455,16.46669,0,5.551115E-17,0.06088484,0.3892058,0.3697455,0,0,4.32058,6.736752,0,0.328321,-0.328321,9.555085,68.25047,0.1406226,0.40672,0.04870787,0,6.797637
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.133849,39.87584,31.89569,0.778201,0.778201,0,0,0,0.778201,145.7012,0,0,1.133849,0.819159,0.778201,0,0,4.685381,6.408431,0.3146897,0,0.3146897,9.853626,70.3829,0.1406075,0.8560211,0.9070789,0,7.54228
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.059272,46.72876,31.59226,1.771804,1.771804,0,0,0,1.771804,116.2245,0,0,2.059272,1.865057,1.771804,0,0,4.370692,6.691652,0.1942142,0,0.1942142,10.03787,71.69895,0.1405981,1.948985,1.647417,0,8.750923
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.768056,54.14484,32.78482,0.9496276,0.9496276,0,0,0,0.9496276,291.4886,0,0,2.768056,0.999608,0.9496276,0,0,4.176477,6.866445,1.768448,0,1.768448,11.71557,83.68248,0.1405129,1.04459,2.214445,0,9.634501
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.221635,61.94398,35.72741,1.675165,1.675165,0,0,0,1.675165,192.3174,0,0,3.221635,1.763332,1.675165,0,0,2.408029,8.458048,1.458303,0,1.458303,13.09904,93.56438,0.1404428,1.842682,2.577308,0,11.67968
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.318136,78.18841,38.64178,0,0,0,0,0,0,0,3.36841,0,4.318136,0,0,0,0,0.9497259,9.770521,0.9497259,0,0.9497259,14.00003,100,0.1403971,0,3.454509,0,14.08866
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.908157,76.12199,40.88577,0,0,0,0,0,0,0,3.908157,0,3.908157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403971,0,3.126525,0,14.53343
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.147468,81.74477,42.70636,0.5316415,0.5316415,0,0,0,0.5316415,780.1251,3.587846,0,4.147468,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1403971,0.5848056,3.317975,0,14.77274
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.027085,70.76411,44.53401,3.081256,3.081256,1.25,0,0.50625,3.081256,98.24191,1.099447,0,3.027085,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1403971,3.389382,2.421668,5,13.65236
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.533253,66.82199,45.48665,0.9816183,0.9816183,0,0,0,0.9816183,258.0691,1.499971,0,2.533253,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1403971,1.07978,2.026603,0,13.15853
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.860931,60.65829,45.64895,0.1975623,0.1975623,0,0,0,0.1975623,941.9465,1.652971,0,1.860931,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1403971,0.2173186,1.488745,0,12.48621
