Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.006586,53.54039,45.8042,1.662702,1.662702,0,0,0,1.662702,60.53918,0,0,1.006586,1.750213,1.662702,0,0,0,10.62527,0,0.7436267,-0.7436267,13.21618,94.40107,0.1403971,1.828973,0.8052691,0,11.63186
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02474627,45.11626,44.93623,1.182335,1.182335,0,0,0,1.182335,2.093,0,2.220446E-16,0.02474627,1.244563,1.182335,0,0,0.8262518,9.881647,0,1.219817,-1.219817,11.93038,85.2168,0.1403971,1.300569,0.01979702,0,9.906394
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,43.22855,43.22855,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.181604,8.66183,0,0.9744803,-0.9744803,10.90318,77.87973,0.1403971,1.018332,0,0,8.66183
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,41.52085,41.52085,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.26436,7.68735,0,1.909478,-1.909478,8.890417,63.50285,0.1403971,1.995405,0,0,7.68735
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,39.73554,39.73554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.386003,5.777872,0,0,0,8.890417,63.50285,0.1403971,0,0,0,5.777872
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,38.22544,38.22544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.386003,5.777872,0,0,0,8.890417,63.50285,0.1403971,0,0,0,5.777872
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,36.75767,36.75767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.386003,5.777872,0,0,0,8.890417,63.50285,0.1403971,0,0,0,5.777872
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,35.8262,35.8262,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.386003,5.777872,0,0.4545797,-0.4545797,8.411248,60.08022,0.1403971,0.4750358,0,0,5.777872
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,35.07115,35.07115,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.891091,5.323292,0,0.3446455,-0.3446455,8.047959,57.48531,0.1403971,0.3601546,0,0,5.323292
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,34.29493,34.29493,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.274031,4.978646,0,0.2933577,-0.2933577,7.738734,55.27656,0.1403971,0.3065588,0,0,4.978646
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,33.65984,33.65984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.599984,4.685289,0,0,0,7.738734,55.27656,0.1403971,0,0,0,4.685289
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,33.16588,33.16588,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.599984,4.685289,0,0.4531938,-0.4531938,7.261025,51.86436,0.1403971,0.4735875,0,0,4.685289
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,32.60841,32.60841,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.103532,4.232095,0,0.7930183,-0.7930183,6.425111,45.89355,0.1403971,0.8287041,0,0,4.232095
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06802682,32.5864,32.12856,0,0,0,0,0,0,0,0,0,0.06802682,0,0,0,0,7.984664,3.439077,0.06802682,0,0.06802682,6.489646,46.35453,0.1403939,0,0.05442145,0,3.507103
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.413413,41.92995,31.85336,0.04929994,0.04929994,0,0,0,0.04929994,2866.966,0,0,1.413413,0.05189468,0.04929994,0,0,7.916637,3.500301,1.361518,0,1.361518,7.781296,55.58057,0.1403285,0.05422994,1.13073,0,4.913713
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.066809,46.75106,31.55698,0.6004705,0.6004705,0,0,0,0.6004705,344.1983,0,0,2.066809,0.6320742,0.6004705,0,0,6.555119,4.725667,1.434735,0,1.434735,9.142406,65.30276,0.1402597,0.6605176,1.653447,0,6.792476
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.77441,54.16088,32.74954,0,0,0,0,0,0,0,0,0,2.77441,0,0,0,0,5.120384,6.016929,2.77441,0,2.77441,11.77444,84.10299,0.1401267,0,2.219528,0,8.791339
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.225718,62.0019,35.74153,1.395499,1.395499,0,0,0,1.395499,231.1517,0,0,3.225718,1.468946,1.395499,0,0,2.345973,8.513898,1.756772,0,1.756772,13.44106,96.0074,0.1400427,1.535049,2.580575,0,11.73962
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.453161,68.06167,38.7194,0,0,0,0,0,0,0,2.86396,0,3.453161,0,0,0,0,0.5892011,10.09499,0.5892011,0,0.5892011,14.00003,100,0.1400145,0,2.762529,0,13.54815
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.491249,71.39848,41.00573,0.2974216,0.2974216,0,0,0,0.2974216,1173.838,3.178174,0,3.491249,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1400145,0.3271638,2.792999,0,14.11652
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.350159,72.15269,42.82632,0,0,0,0,0,0,0,3.350159,0,3.350159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400145,0,2.680127,0,13.97543
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.023759,70.92919,44.69631,2.193077,2.193077,0,0,0,2.193077,137.8775,0.7152574,0,3.023759,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1400145,2.412385,2.419008,0,13.64903
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.530285,66.934,45.60661,0,0,0,0,0,0,0,2.530285,0,2.530285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400145,0,2.024228,0,13.15556
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.85765,60.76258,45.76891,1.214915,1.214915,0,0,0,1.214915,152.9037,0.578792,0,1.85765,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1400145,1.336406,1.48612,0,12.48292
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.002959,53.68209,45.9665,1.297819,1.297819,0,0,0,1.297819,77.28031,0,0,1.002959,1.366125,1.297819,0,0,0,10.62527,0,0.3631667,-0.3631667,13.61722,97.26564,0.1400145,1.427601,0.8023669,0,11.62823
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02910966,45.2611,45.04914,0.1859629,0.1859629,0,0,0,0.1859629,15.65347,0,2.775558E-17,0.02910966,0.1957505,0.1859629,0,0,0.4035186,10.26211,0,0.1666408,-0.1666408,13.44156,96.01096,0.1400145,0.2045592,0.02328773,0,10.29122
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,43.34851,43.34851,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.588675,10.09547,0,2.388822,-2.388822,10.92352,78.02501,0.1400145,2.496319,0,0,10.09547
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,41.59848,41.59848,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.242921,7.706645,0,0.7405675,-0.7405675,10.1429,72.44911,0.1400145,0.7738931,0,0,7.706645
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,39.83434,39.83434,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.065774,6.966078,0,0.5010855,-0.5010855,9.614706,68.67633,0.1400145,0.5236343,0,0,6.966078
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,38.28189,38.28189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.622536,6.464992,0,0,0,9.614706,68.67633,0.1400145,0,0,0,6.464992
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,36.79295,36.79295,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.622536,6.464992,0,0.464247,-0.464247,9.125346,65.18092,0.1400145,0.4851381,0,0,6.464992
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,35.86149,35.86149,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.138366,6.000745,0,0.2088262,-0.2088262,8.905224,63.60862,0.1400145,0.2182234,0,0,6.000745
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,35.10643,35.10643,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.370395,5.791919,0,0.1687726,-0.1687726,8.727323,62.33789,0.1400145,0.1763673,0,0,5.791919
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,34.3161,34.3161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.55792,5.623147,0,0,0,8.727323,62.33789,0.1400145,0,0,0,5.623147
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,33.65984,33.65984,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.55792,5.623147,0,0.8516993,-0.8516993,7.829553,55.92526,0.1400145,0.8900257,0,0,5.623147
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,33.14471,33.14471,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.504252,4.771447,0,0.3348628,-0.3348628,7.476576,53.40401,0.1400145,0.3499316,0,0,4.771447
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,32.56607,32.56607,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.876322,4.436584,0,0.3930506,-0.3930506,7.062264,50.44464,0.1400145,0.4107379,0,0,4.436584
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07439869,32.59403,32.09328,0.3432619,0.3432619,0,0,0,0.3432619,21.67403,0,5.551115E-17,0.07439869,0.3613283,0.3432619,0,0,7.313045,4.043534,0,0.2869296,-0.2869296,6.759814,48.28429,0.1400145,0.3775881,0.05951896,0,4.117932
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9441831,38.39542,31.81102,0.4928037,0.4928037,0,0,0,0.4928037,191.5942,0,0,0.9441831,0.5187408,0.4928037,0,0,7.631855,3.756604,0.4254424,0,0.4254424,7.163424,51.16721,0.1399942,0.5420841,0.7553465,0,4.700787
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.656973,51.68559,31.51464,1.587935,1.587935,0,0,0,1.587935,167.3225,0,0,2.656973,1.67151,1.587935,0,0,7.206413,4.139502,0.9854622,0,0.9854622,8.098315,57.845,0.1399471,1.746728,2.125578,0,6.796475
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.77999,54.21114,32.74954,0,0,0,0,0,0,0,0,0,2.77999,0,0,0,0,6.220951,5.026418,2.77999,0,2.77999,10.73565,76.68303,0.1398145,0,2.223992,0,7.806408
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.228619,62.10852,35.80503,0,0,0,0,0,0,0,0,0,3.228619,0,0,0,0,3.440961,7.528409,3.228619,0,3.228619,13.79858,98.5611,0.1396609,0,2.582895,0,10.75703
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.453849,68.19431,38.81819,1.052394,1.052394,0,0,0,1.052394,328.1898,2.133723,0,3.453849,1.107783,1.052394,0,0,0.2123425,10.43417,0.2123425,0,0.2123425,14.00003,100,0.1396508,1.157633,2.763079,0,13.88801
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.490416,71.5344,41.11863,1.461198,1.461198,0,0,0,1.461198,238.8736,1.952313,0,3.490416,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1396508,1.607318,2.792332,0,14.11569
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.348254,72.28439,42.94628,1.706093,1.706093,0,0,0,1.706093,196.2527,1.552366,0,3.348254,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1396508,1.876703,2.678603,0,13.97353
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.022044,71.0068,44.77393,0.9784675,0.9784675,0,0,0,0.9784675,308.8548,1.992078,0,3.022044,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1396508,1.076314,2.417635,0,13.64732
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.226524,74.45654,45.72657,0,0,0,0,0,0,0,3.226524,0,3.226524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396508,0,2.581219,0,13.8518
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.371201,65.70069,45.88887,2.141767,2.141767,0,0,0,2.141767,110.7123,0.1167088,0,2.371201,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1396508,2.355944,1.896961,0,12.99648
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.019086,53.89491,46.04412,0,0,0,0,0,0,0,1.019086,0,1.019086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396508,0,0.8152692,0,11.64436
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02794407,45.33739,45.13382,1.062629,1.062629,0,0,0,1.062629,2.629712,0,0,0.02794407,1.118557,1.062629,0,0,0,10.62527,0,1.090613,-1.090613,12.85042,91.78854,0.1396508,1.168892,0.02235526,0,10.65322
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,43.42613,43.42613,3.486271,3.486271,4.761842,0,1.464983,3.486271,0,2.220446E-16,0,0,0,0,1.27557,1.211792,1.211792,9.534661,1.211792,0,1.211792,14.00003,100,0.1397249,3.834898,0,5,9.534661
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,41.6761,41.6761,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1397249,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,39.89079,39.89079,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1398255,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,38.3454,38.3454,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1398255,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,36.83529,36.83529,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1398255,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,35.88266,35.88266,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1398255,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,35.10643,35.10643,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1398255,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,34.29493,34.29493,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1398255,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,33.63867,33.63867,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1398255,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,33.10237,33.10237,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1398255,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,32.55196,32.55196,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1398255,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1025795,32.74198,32.05094,0.1329965,0.1329965,0,0,0,0.1329965,77.1295,0,0,0.1025795,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.03741679,-0.03741679,7.279651,51.99741,0.1398255,0.1462962,0.08206363,0,4.389761
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.109776,39.54941,31.75456,0.3669252,0.3669252,0,0,0,0.3669252,302.4529,0,0,1.109776,0.386237,0.3669252,0,0,7.083899,4.249765,0.7235387,0,0.7235387,7.966061,56.90032,0.1397911,0.4036177,0.8878205,0,5.359541
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.042763,46.42263,31.43702,1.300353,1.300353,0,0,0,1.300353,157.093,0,0,2.042763,1.368792,1.300353,0,0,6.36036,4.90095,0.6739708,0,0.6739708,8.605445,61.46734,0.139759,1.430388,1.63421,0,6.943713
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.371794,59.70287,32.68603,1.211007,1.211007,0,0,0,1.211007,278.4289,0,0,3.371794,1.274744,1.211007,0,0,5.686389,5.507524,2.097049,0,2.097049,10.59488,75.67757,0.1396595,1.332108,2.697435,0,8.879317
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.232191,62.17007,35.8262,0.9552027,0.9552027,0,0,0,0.9552027,338.3775,0,0,3.232191,1.005476,0.9552027,0,0,3.58934,7.394868,2.226715,0,2.226715,12.70733,90.76645,0.1395539,1.050723,2.585753,0,10.62706
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.455167,68.28905,38.8817,1.329717,1.329717,0,0,0,1.329717,259.8422,0.6928387,0,3.455167,1.399703,1.329717,0,0,1.362625,9.398911,1.362625,0,1.362625,14.00003,100,0.1394894,1.462689,2.764133,0,12.85408
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.490098,71.63982,41.20331,1.176181,1.176181,0,0,0,1.176181,296.7313,2.252012,0,3.490098,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1394894,1.2938,2.792078,0,14.11537
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.346234,72.41482,43.06625,1.047755,1.047755,0,0,0,1.047755,319.3719,2.243334,0,3.346234,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1394894,1.15253,2.676987,0,13.97151
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.019395,71.12676,44.89389,0.6379421,0.6379421,0,0,0,0.6379421,473.3023,2.347877,0,3.019395,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1394894,0.7017364,2.415516,0,13.64467
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.865229,70.60255,45.8042,1.209205,1.209205,0,0,0,1.209205,236.9514,1.592381,0,2.865229,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1394894,1.330126,2.292183,0,13.4905
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.419807,66.26576,45.9665,0.4782502,0.4782502,0,0,0,0.4782502,505.971,1.916386,0,2.419807,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1394894,0.5260752,1.935846,0,13.04508
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.038605,54.13577,46.12174,0.6612442,0.6612442,0,0,0,0.6612442,157.0684,0.342559,0,1.038605,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1394894,0.7273686,0.8308844,0,11.66388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03139947,45.44034,45.21144,0,0,0,0,0,0,0,0.03139947,0,0.03139947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394894,0,0.02511957,0,10.65667
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,43.46141,43.46141,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1394894,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,41.76078,41.76078,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1394894,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,39.9543,39.9543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1394894,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,38.40185,38.40185,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1394894,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,36.85646,36.85646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1394894,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,35.90383,35.90383,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1394894,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,35.10643,35.10643,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1394894,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,34.29493,34.29493,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1394894,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,33.6175,33.6175,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1394894,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,33.0812,33.0812,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1394894,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,32.48845,32.48845,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1394894,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1005984,32.67189,31.99449,0.7235723,0.7235723,0,0,0,0.7235723,13.90302,0,0,0.1005984,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6610566,-0.6610566,6.806305,48.61636,0.1394894,0.7959296,0.08047874,0,4.562364
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.303825,40.91308,31.67694,0,0,0,0,0,0,0,0,0,1.303825,0,0,0,0,7.58285,3.800709,1.303825,0,1.303825,8.043221,57.45147,0.1394277,0,1.04306,0,5.104534
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.506238,50.20134,31.35939,1.359783,1.359783,0,0,0,1.359783,184.3116,0,0,2.506238,1.431351,1.359783,0,0,6.279026,4.974152,1.074888,0,1.074888,9.062949,64.73522,0.1393769,1.495762,2.004991,0,7.48039
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.101951,57.03617,32.62958,0,0,0,0,0,0,0,0,0,3.101951,0,0,0,0,5.204138,5.94155,3.101951,0,3.101951,12.00572,85.75496,0.1392305,0,2.481561,0,9.043501
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.236008,62.20818,35.8262,2.549501,2.549501,0,0,0,2.549501,126.9271,0,0,3.236008,2.683685,2.549501,0,0,2.102187,8.733306,0.552323,0,0.552323,12.5297,89.49767,0.1392045,2.804451,2.588807,0,11.96931
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.456478,68.37484,38.93815,0.6610421,0.6610421,0,0,0,0.6610421,522.8832,1.210781,0,3.456478,0.6958338,0.6610421,0,0,1.549864,9.230397,1.549864,0,1.549864,14.00003,100,0.1391315,0.7271463,2.765182,0,12.68688
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.867887,65.14925,41.28093,2.287366,2.287366,0,0,0,2.287366,125.3795,0.4601336,0,2.867887,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1391315,2.516103,2.29431,0,13.49316
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.958305,79.86294,43.14387,3.336063,3.336063,1.25,0,0.50625,3.336063,118.652,1.762449,0,3.958305,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1391315,3.66967,3.166644,5,14.58358
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.016666,71.24585,45.01386,1.635312,1.635312,0,0,0,1.635312,184.4703,1.295285,0,3.016666,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1391315,1.798844,2.413333,0,13.64194
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.756719,69.66335,45.9665,1.955135,1.955135,0,0,0,1.955135,140.9989,0.6986825,0,2.756719,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1391315,2.150649,2.205376,0,13.38199
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.076684,63.12563,46.08646,1.130372,1.130372,0,0,0,1.130372,183.7169,0.8868189,0,2.076684,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1391315,1.243409,1.661347,0,12.70196
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9936162,53.89635,46.2417,1.700315,1.700315,0,0,0,1.700315,58.43718,0,0,0.9936162,1.789805,1.700315,0,0,0,10.62527,0,0.7961892,-0.7961892,13.16077,94.00532,0.1391315,1.870347,0.794893,0,11.61889
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03599327,45.55164,45.28906,0,0,0,0,0,0,0,0,0,0.03599327,0,0,0,0,0.8846547,9.829085,0.03599327,0,0.03599327,13.19492,94.24922,0.1391298,0,0.02879461,0,9.865078
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,43.54609,43.54609,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8486614,9.861479,0,2.09987,-2.09987,10.98146,78.43884,0.1391298,2.194365,0,0,9.861479
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,41.79606,41.79606,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.181851,7.761609,0,1.914477,-1.914477,8.963424,64.02433,0.1391298,2.000628,0,0,7.761609
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,39.98958,39.98958,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.309047,5.847132,0,1.827996,-1.827996,7.036547,50.26095,0.1391298,1.910256,0,0,5.847132
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,38.42302,38.42302,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.340154,4.019135,0,3.076374,-3.076374,3.793763,27.09826,0.1391298,3.214811,0,0,4.019135
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,36.85646,36.85646,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.75835,0.9427615,0,0.216611,-0.216611,3.565435,25.46734,0.1391298,0.2263585,0,0,0.9427615
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,35.88266,35.88266,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,10.99903,0.7261505,0,0.2058225,-0.2058225,3.348479,23.91766,0.1391298,0.2150846,0,0,0.7261505
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,35.08527,35.08527,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.22772,0.5203279,3.33,0,3.33,6.507595,46.48273,0.1392958,0.9807679,0,5,0.5203279
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,34.27376,34.27376,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.897718,3.517328,3.33,0,3.33,9.66671,69.04779,0.1393702,0,0,5,3.517328
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,33.60338,33.60338,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.567718,6.514328,3.33,0,3.33,12.82583,91.61285,0.1394444,0,0,5,6.514328
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,33.04591,33.04591,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.237718,9.511328,0,0.0598825,-0.0598825,12.7627,91.16199,0.1394444,0.06257721,0,0,9.511328
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,32.44611,32.44611,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.304254,9.451446,0,0.5445271,-0.5445271,12.18872,87.06213,0.1394444,0.5690308,0,0,9.451446
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09970783,32.60211,31.93098,0,0,0,0,0,0,0,0,0,0.09970783,0,0,0,0,1.909284,8.906919,0.09970783,0,0.09970783,12.28331,87.73778,0.1394397,0,0.07976626,0,9.006626
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.175233,39.88534,31.61343,0,0,0,0,0,0,0,0,0,1.175233,0,0,0,0,1.809577,8.996655,1.175233,0,1.175233,13.39824,95.70151,0.1393844,0,0.9401867,0,10.17189
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.096457,46.70317,31.29589,0,0,0,0,0,0,0,1.462114,0,2.096457,0,0,0,0,0.634343,10.05437,0.634343,0,0.634343,14.00003,100,0.1393546,0,1.677166,0,12.15082
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.798597,54.1646,32.56607,1.419033,1.419033,0,0,0,1.419033,197.2186,1.304878,0,2.798597,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,1.560936,2.238878,0,13.42387
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.23964,62.24445,35.8262,1.650567,1.650567,0,0,0,1.650567,196.2744,1.502201,0,3.23964,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,1.815624,2.591712,0,13.86491
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.059371,75.40459,39.00166,2.30188,2.30188,0,0,0,2.30188,176.3503,1.63634,0,4.059371,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,2.532068,3.247497,0,14.68465
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.26837,81.43975,41.35855,2.246607,2.246607,0,0,0,2.246607,189.9919,1.903521,0,4.26837,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,2.471267,3.414696,0,14.89364
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.342808,72.62859,43.26383,1.36829,1.36829,0,0,0,1.36829,244.3055,1.902503,0,3.342808,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,1.505119,2.674247,0,13.96808
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.013861,71.36411,45.13382,1.508934,1.508934,0,0,0,1.508934,199.7345,1.42551,0,3.013861,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,1.659827,2.411089,0,13.63914
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.518631,67.3341,46.04412,0.6650987,0.6650987,0,0,0,0.6650987,378.6853,1.818527,0,2.518631,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,0.7316086,2.014905,0,13.14391
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.845472,61.09358,46.16408,0,0,0,0,0,0,0,1.845472,0,1.845472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393546,0,1.476377,0,12.47075
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9907026,53.95448,46.31932,1.924369,1.924369,0,0,0,1.924369,51.48195,0,0,0.9907026,2.025651,1.924369,0,0,0,10.62527,0,1.034949,-1.034949,12.9091,92.20765,0.1393546,2.116806,0.7925621,0,11.61598
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03828319,45.64613,45.36669,1.055378,1.055378,0,0,0,1.055378,3.627437,0,0,0.03828319,1.110925,1.055378,0,0,1.149943,9.590325,0,1.072641,-1.072641,11.77843,84.13149,0.1393546,1.160916,0.03062655,0,9.628609
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,43.58138,43.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341767,8.517684,0,0,0,11.77843,84.13149,0.1393546,0,0,0,8.517684
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,41.8384,41.8384,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.341767,8.517684,0,0.5303461,-0.5303461,11.2194,80.1384,0.1393546,0.5542117,0,0,8.517684
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,40.01075,40.01075,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.93104,7.987338,0,0.6982982,-0.6982982,10.48333,74.88077,0.1393546,0.7297216,0,0,7.987338
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,38.44419,38.44419,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.706927,7.28904,0,2.613601,-2.613601,7.728351,55.2024,0.1393546,2.731213,0,0,7.28904
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,36.87763,36.87763,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.610928,4.675439,0,0.6138761,-0.6138761,7.081269,50.58039,0.1393546,0.6415005,0,0,4.675439
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,35.86149,35.86149,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.293012,4.061563,0,0.3123202,-0.3123202,6.752055,48.22887,0.1393546,0.3263746,0,0,4.061563
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,35.07115,35.07115,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.640035,3.749243,0,0.4044282,-0.4044282,6.32575,45.18384,0.1393546,0.4226275,0,0,3.749243
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,34.25259,34.25259,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.089399,3.344815,0,0.3008485,-0.3008485,6.008627,42.91868,0.1393546,0.3143867,0,0,3.344815
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,33.56105,33.56105,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.423676,3.043966,0,0.07936563,-0.07936563,5.924969,42.32112,0.1393546,0.08293708,0,0,3.043966
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,33.00358,33.00358,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.51186,2.964601,0,0.2137929,-0.2137929,5.699612,40.71143,0.1393546,0.2234135,0,0,2.964601
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,32.41082,32.41082,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.749407,2.750808,0,0.2274194,-0.2274194,5.45989,38.99914,0.1393546,0.2376533,0,0,2.750808
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1113346,32.62401,31.87453,0.2062851,0.2062851,0,0,0,0.2062851,53.97123,0,0,0.1113346,0.2171423,0.2062851,0,0,9.002095,2.523388,0,0.1058076,-0.1058076,5.348359,38.20249,0.1393546,0.2269137,0.08906771,0,2.634723
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.126302,39.46368,31.55698,0.1393478,0.1393478,0,0,0,0.1393478,808.2664,0,0,1.126302,0.1466819,0.1393478,0,0,9.119659,2.417581,0.9796198,0,0.9796198,6.277708,44.84068,0.1393087,0.1532826,0.9010414,0,3.543882
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.482571,49.81386,31.19709,0.267096,0.267096,0,0,0,0.267096,929.4675,0,0,2.482571,0.2811537,0.267096,0,0,8.140039,3.299238,2.201417,0,2.201417,8.366156,59.75814,0.1392054,0.2938057,1.986057,0,5.781809
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.803969,54.17182,32.53078,2.029516,2.029516,0,0,0,2.029516,138.1595,0,0,2.803969,2.136332,2.029516,0,0,5.938622,5.280514,0.6676369,0,0.6676369,8.999532,64.28224,0.1391741,2.232467,2.243175,0,8.084483
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.243085,62.27889,35.8262,1.313562,1.313562,0,0,0,1.313562,246.8924,0,0,3.243085,1.382697,1.313562,0,0,5.270986,5.881387,1.860388,0,1.860388,10.76445,76.88878,0.139087,1.444918,2.594468,0,9.124472
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.458928,68.52674,39.03695,1.669975,1.669975,0,0,0,1.669975,207.1246,0,0,3.458928,1.757868,1.669975,0,0,3.410598,7.555736,1.70106,0,1.70106,12.37822,88.41566,0.1390075,1.836972,2.767142,0,11.01466
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.488802,71.92517,41.43618,0.6097335,0.6097335,0,0,0,0.6097335,572.1848,1.137439,0,3.488802,0.6418247,0.6097335,0,0,1.709538,9.08669,1.709538,0,1.709538,14.00003,100,0.1389276,0.6707068,2.791042,0,12.57549
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.341252,72.71922,43.34851,0.6189687,0.6189687,0,0,0,0.6189687,539.8095,2.689706,0,3.341252,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1389276,0.6808655,2.673001,0,13.96653
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.011833,71.43833,45.21144,0,0,0,0,0,0,0,3.011833,0,3.011833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389276,0,2.409466,0,13.63711
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.515453,67.44392,46.16408,0.214639,0.214639,0,0,0,0.214639,1171.946,2.289517,0,2.515453,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1389276,0.2361029,2.012362,0,13.14073
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.842209,61.19792,46.28404,1.499878,1.499878,0,0,0,1.499878,122.8239,0.2633902,0,1.842209,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1389276,1.649866,1.473768,0,12.46748
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.063878,54.64079,46.404,0.6981857,0.6981857,0,0,0,0.6981857,152.3774,0.3289452,0,1.063878,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1389276,0.7680044,0.8511021,0,11.68915
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04056594,45.74767,45.45136,0.7693144,0.7693144,0,0,0,0.7693144,5.272999,0,1.110223E-16,0.04056594,0.8098046,0.7693144,0,0,0,10.62527,0,0.7692387,-0.7692387,13.18918,94.20824,0.1389276,0.8462458,0.03245275,0,10.66584
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,43.66605,43.66605,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8547096,9.856035,0,0.6170266,-0.6170266,12.53878,89.56251,0.1389276,0.6447927,0,0,9.856035
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,41.91602,41.91602,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.540295,9.239009,0,0.3361025,-0.3361025,12.18449,87.03192,0.1389276,0.3512272,0,0,9.239009
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,40.0672,40.0672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.913742,8.902906,0,0,0,12.18449,87.03192,0.1389276,0,0,0,8.902906
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,38.46536,38.46536,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.913742,8.902906,0,0.5187964,-0.5187964,11.63763,83.12579,0.1389276,0.5421422,0,0,8.902906
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,36.87763,36.87763,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.490182,8.38411,0,0.2672337,-0.2672337,11.35594,81.11372,0.1389276,0.2792592,0,0,8.38411
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,35.86149,35.86149,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.787109,8.116877,0,0.1522246,-0.1522246,11.19549,79.9676,0.1389276,0.1590747,0,0,8.116877
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,35.07115,35.07115,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.956247,7.964652,0,0.4517566,-0.4517566,10.71929,76.56622,0.1389276,0.4720857,0,0,7.964652
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,34.23848,34.23848,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.458199,7.512895,0,0.1637827,-0.1637827,10.54665,75.33307,0.1389276,0.1711529,0,0,7.512895
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,33.51871,33.51871,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64018,7.349113,0,0.2611154,-0.2611154,10.27141,73.36707,0.1389276,0.2728656,0,0,7.349113
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,32.94712,32.94712,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.930308,7.087997,0,0.06674087,-0.06674087,10.20106,72.86456,0.1389276,0.06974421,0,0,7.087997
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,32.34732,32.34732,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.004465,7.021256,0,0.6101288,-0.6101288,9.557927,68.27077,0.1389276,0.6375846,0,0,7.021256
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.12427,32.63352,31.7969,0.2456148,0.2456148,0,0,0,0.2456148,50.59548,0,2.775558E-17,0.12427,0.2585419,0.2456148,0,0,4.682385,6.411128,0,0.1342719,-0.1342719,9.416392,67.25981,0.1389276,0.2701763,0.09941599,0,6.535398
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.349866,41.02732,31.45819,0.1867839,0.1867839,0,0,0,0.1867839,722.6885,0,0,1.349866,0.1966146,0.1867839,0,0,4.831576,6.276855,1.153251,0,1.153251,10.51046,75.07458,0.1388738,0.2054623,1.079893,0,7.626721
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.110871,46.60136,31.0983,0.8338788,0.8338788,0,0,0,0.8338788,253.1389,0,0,2.110871,0.8777671,0.8338788,0,0,3.678325,7.314782,1.233104,0,1.233104,11.68029,83.43046,0.1388163,0.9172666,1.688697,0,9.425653
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.809608,54.14846,32.46728,1.623989,1.623989,0,0,0,1.623989,173.0067,0,0,2.809608,1.709462,1.623989,0,0,2.445221,8.424576,1.100147,0,1.100147,12.72398,90.88538,0.1387651,1.786387,2.247687,0,11.23418
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.246775,62.28984,35.80503,1.588044,1.588044,0,0,0,1.588044,204.4512,0.2300756,0,3.246775,1.671625,1.588044,0,0,1.345074,9.414708,1.345074,0,1.345074,14.00003,100,0.1387025,1.746848,2.59742,0,12.66148
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.460548,68.57117,39.05811,1.35683,1.35683,0,0,0,1.35683,255.0465,2.032306,0,3.460548,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1387025,1.492513,2.768438,0,14.08582
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.487933,72.02451,41.52085,3.066023,3.066023,1.25,0,0.50625,3.066023,113.7608,1.57633,0,3.487933,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1387025,3.372626,2.790347,5,14.11321
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.120506,82.41371,43.42613,1.196626,1.196626,0,0,0,1.196626,344.3437,2.8609,0,4.120506,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1387025,1.316289,3.296405,0,14.74578
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.530783,77.44193,45.28906,0,0,0,0,0,0,0,3.530783,0,3.530783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387025,0,2.824626,0,14.15606
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.948128,72.0245,46.2417,0,0,0,0,0,0,0,2.948128,0,2.948128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387025,0,2.358503,0,13.5734
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.348171,66.0265,46.36166,0,0,0,0,0,0,0,2.348171,0,2.348171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387025,0,1.878537,0,12.97344
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.272354,56.45329,46.48162,2.3348,2.3348,0,0,0,2.3348,54.49519,0,0,1.272354,2.457685,2.3348,0,0,0,10.62527,0,1.185331,-1.185331,12.75058,91.07539,0.1387025,2.56828,1.017883,0,11.89763
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04284412,45.84212,45.52899,1.557378,1.557378,0,0,0,1.557378,2.751043,0,0,0.04284412,1.639345,1.557378,0,0,1.317034,9.439943,0,1.596501,-1.596501,11.06772,79.05499,0.1387025,1.713115,0.0342753,0,9.482788
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090924,7.843443,0,0,0,11.06772,79.05499,0.1387025,0,0,0,7.843443
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,41.95836,41.95836,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.090924,7.843443,0,0.5793545,-0.5793545,10.45703,74.6929,0.1387025,0.6054254,0,0,7.843443
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,40.08837,40.08837,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.734651,7.264088,0,2.458464,-2.458464,7.865578,56.18259,0.1387025,2.569095,0,0,7.264088
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,38.47947,38.47947,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.466278,4.805624,0,1.613453,-1.613453,6.164849,44.03455,0.1387025,1.686059,0,0,4.805624
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,36.87763,36.87763,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.259004,3.192171,0,0.1104972,-0.1104972,6.048375,43.20259,0.1387025,0.1154696,0,0,3.192171
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,35.86149,35.86149,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.381779,3.081673,0,0.01845725,-0.01845725,6.028919,43.06362,0.1387025,0.01928783,0,0,3.081673
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,35.04998,35.04998,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.402287,3.063216,0,0.1649745,-0.1649745,5.855021,41.82149,0.1387025,0.1723983,0,0,3.063216
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,34.2173,34.2173,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.585591,2.898242,0,0.340073,-0.340073,5.496552,39.26101,0.1387025,0.3553763,0,0,2.898242
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,33.48342,33.48342,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,8.96345,2.558169,0,0.3946572,-0.3946572,5.080547,36.28955,0.1387025,0.4124168,0,0,2.558169
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,32.90479,32.90479,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.401958,2.163512,0,0.6549225,-0.6549225,4.390198,31.35849,0.1387025,0.6843941,0,0,2.163512
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,32.29086,32.29086,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.12965,1.508589,0,0.2467245,-0.2467245,4.130127,29.50085,0.1387025,0.2578271,0,0,1.508589
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1502708,32.72444,31.71222,0.7384353,0.7384353,0,0,0,0.7384353,20.3499,0,0,0.1502708,0.7773003,0.7384353,0,0,10.40379,1.261864,0,0.6270295,-0.6270295,3.46918,24.77981,0.1387025,0.8122789,0.1202167,0,1.412135
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.342148,40.8641,31.35939,0.2272347,0.2272347,0,0,0,0.2272347,590.6442,0,0,1.342148,0.2391944,0.2272347,0,0,11.10049,0.6348349,1.102954,0,1.102954,4.515534,32.25375,0.1386511,0.2499581,1.073719,0,1.976983
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.117764,46.54783,30.99951,0.4607875,0.4607875,0,0,0,0.4607875,459.5966,0,0,2.117764,0.4850395,0.4607875,0,0,9.997534,1.627494,1.632724,0,1.632724,6.064472,43.31757,0.1385753,0.5068663,1.694211,0,3.745257
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.815279,54.10885,32.38966,1.306185,1.306185,0,0,0,1.306185,215.5345,0,0,2.815279,1.374931,1.306185,0,0,8.36481,3.096945,1.440348,0,1.440348,7.430906,53.0778,0.1385084,1.436803,2.252223,0,5.912224
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.829531,68.37694,35.7627,0,0,0,0,0,0,0,0,0,3.829531,0,0,0,0,6.924462,4.393258,3.829531,0,3.829531,11.06392,79.02783,0.138331,0,3.063625,0,8.222789
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.702852,71.28809,39.07928,0,0,0,0,0,0,0,0.6079203,0,3.702852,0,0,0,0,3.094932,7.839836,3.094932,0,3.094932,14.00003,100,0.1381879,0,2.962281,0,11.54269
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.282572,81.92189,41.55614,1.13652,1.13652,0,0,0,1.13652,376.8147,3.086236,0,4.282572,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1381879,1.250171,3.426058,0,14.90785
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.3391,72.83922,43.46141,1.062221,1.062221,0,0,0,1.062221,314.3509,2.220973,0,3.3391,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1381879,1.168443,2.67128,0,13.96437
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.007574,71.58458,45.36669,1.225136,1.225136,0,0,0,1.225136,245.4891,1.717958,0,3.007574,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1381879,1.347649,2.40606,0,13.63285
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.510967,67.54066,46.28404,1.227644,1.227644,0,0,0,1.227644,204.5354,1.21871,0,2.510967,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1381879,1.350409,2.008774,0,13.13624
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.837117,61.28569,46.404,0,0,0,0,0,0,0,1.837117,0,1.837117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381879,0,1.469693,0,12.46239
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9826052,54.09686,46.51691,1.7117,1.7117,0,0,0,1.7117,57.40523,0,2.220446E-16,0.9826052,1.801789,1.7117,0,0,0,10.62527,0,0.819184,-0.819184,13.13653,93.83218,0.1381879,1.88287,0.7860842,0,11.60788
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04513531,45.8589,45.52899,0.1319235,0.1319235,0,0,0,0.1319235,34.21325,0,0,0.04513531,0.1388668,0.1319235,0,0,0.9102045,9.80609,0,0.09373149,-0.09373149,13.03773,93.12646,0.1381879,0.1451158,0.03610824,0,9.851226
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,43.70134,43.70134,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.014351,9.712358,0.7671844,0,0.7671844,13.76555,98.32513,0.1382343,4.611681,0,5,9.712358
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,41.91602,41.91602,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.2471662,10.40282,0,2.221737,-2.221737,11.42363,81.59718,0.1382343,2.321715,0,0,10.40282
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,40.0672,40.0672,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.715763,8.181087,1.001413,0,1.001413,12.37365,88.38306,0.1382949,4.340469,0,5,8.181087
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,38.46536,38.46536,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.71435,9.082359,0,0.65477,-0.65477,11.68346,83.45315,0.1382949,0.6842346,0,0,9.082359
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,36.85646,36.85646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.441873,8.427588,0,0,0,11.68346,83.45315,0.1382949,0,0,0,8.427588
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,35.8262,35.8262,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.441873,8.427588,0,0.5998015,-0.5998015,11.05122,78.93711,0.1382949,0.6267926,0,0,8.427588
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,35.00764,35.00764,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.108319,7.827787,0,0.1438291,-0.1438291,10.89961,77.85419,0.1382949,0.1503015,0,0,7.827787
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,34.17497,34.17497,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.268129,7.683958,0,0.2518762,-0.2518762,10.63411,75.95776,0.1382949,0.2632107,0,0,7.683958
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,33.44108,33.44108,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.547991,7.432082,0,0.02853281,-0.02853281,10.60403,75.74294,0.1382949,0.02981679,0,0,7.432082
