Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,32.84833,32.84833,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.579695,7.403549,0,0.3417214,-0.3417214,10.24383,73.17004,0.1382949,0.3570988,0,0,7.403549
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,32.23441,32.23441,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,3.959385,7.061828,0,0.2952385,-0.2952385,9.932617,70.94712,0.1382949,0.3085242,0,0,7.061828
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1949293,32.94942,31.6346,0.195015,0.195015,0,0,0,0.195015,99.95606,2.775558E-17,0,0.1949293,0.2052789,0.195015,0,0,4.287427,6.766589,0,0.01034962,-0.01034962,9.921707,70.8692,0.1382949,0.2145165,0.1559434,0,6.961519
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8436399,37.09686,31.2606,0.4336394,0.4336394,0,0,0,0.4336394,194.5487,0,0,0.8436399,0.4564626,0.4336394,0,0,4.298927,6.75624,0.3871773,0,0.3871773,10.28902,73.49283,0.138277,0.4770034,0.6749119,0,7.59988
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.900257,44.68684,30.90072,0.01161964,0.01161964,0,0,0,0.01161964,16353.83,0,0,1.900257,0.0122312,0.01161964,0,0,3.91175,7.104699,1.888025,0,1.888025,12.08015,86.28664,0.1381898,0.01278161,1.520205,0,9.004956
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.043212,39.64365,32.31203,2.608385,2.608385,0,0,0,2.608385,39.99457,0,0,1.043212,2.745668,2.608385,0,0,2.023725,8.803922,0,1.702456,-1.702456,10.28561,73.46848,0.1381898,2.869223,0.8345698,0,9.847135
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.177985,61.52835,35.74153,0.2308277,0.2308277,0,0,0,0.2308277,1376.778,0,0,3.177985,0.2429766,0.2308277,0,0,3.915342,7.101466,2.935008,0,2.935008,13.07,93.35696,0.1380546,0.2539105,2.542388,0,10.27945
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.905375,53.76643,39.10045,0,0,0,0,0,0,0,0.9250415,0,1.905375,0,0,0,0,0.980334,9.742973,0.980334,0,0.980334,14.00003,100,0.1380095,0,1.5243,0,11.64835
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.050312,67.39377,41.59848,1.399588,1.399588,0,0,0,1.399588,217.9436,1.577062,0,3.050312,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1380095,1.539547,2.44025,0,13.67559
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.188794,52.62743,43.54609,0,0,0,0,0,0,0,1.188794,0,1.188794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380095,0,0.9510355,0,11.81407
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.26526,64.1264,45.40903,0.3006402,0.3006402,0,0,0,0.3006402,753.4788,1.948797,0,2.26526,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1380095,0.3307042,1.812208,0,12.89053
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.054744,63.18556,46.31932,0,0,0,0,0,0,0,2.054744,0,2.054744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380095,0,1.643796,0,12.68002
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.238321,56.12259,46.43929,0.1655751,0.1655751,0,0,0,0.1655751,747.8911,1.064032,0,1.238321,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1380095,0.1821326,0.9906569,0,11.8636
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.031449,54.53956,46.55925,1.863068,1.863068,0,0,0,1.863068,55.36294,0,0,1.031449,1.961124,1.863068,0,0,0,10.62527,0,0.9296747,-0.9296747,13.02007,93.00027,0.1380095,2.049374,0.8251592,0,11.65672
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04255502,45.87536,45.56427,1.355279,1.355279,0,0,0,1.355279,3.139946,0,0,0.04255502,1.426609,1.355279,0,0,1.032972,9.6956,0,1.384054,-1.384054,11.56114,82.57943,0.1380095,1.490807,0.03404402,0,9.738154
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.57081,8.311545,0,0,0,11.56114,82.57943,0.1380095,0,0,0,8.311545
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,41.91602,41.91602,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.57081,8.311545,0,0.8214763,-0.8214763,10.69523,76.39436,0.1380095,0.8584427,0,0,8.311545
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,40.05309,40.05309,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.483562,7.490069,1.034211,0,1.034211,11.67637,83.40248,0.138072,4.302492,0,5,7.490069
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,38.44419,38.44419,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.44935,8.420859,0,2.587606,-2.587606,8.948794,63.91983,0.138072,2.704048,0,0,8.420859
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,36.83529,36.83529,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.324468,5.833253,0,0.2878583,-0.2878583,8.645365,61.75248,0.138072,0.3008119,0,0,5.833253
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,35.80503,35.80503,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.64431,5.545395,0,0.3672625,-0.3672625,8.258237,58.98729,0.138072,0.3837894,0,0,5.545395
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,34.98647,34.98647,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.05238,5.178133,0,0.7677647,-0.7677647,7.448941,53.20662,0.138072,0.8023142,0,0,5.178133
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,34.13968,34.13968,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,6.905452,4.410367,0,0.4290608,-0.4290608,6.996672,49.97613,0.138072,0.4483685,0,0,4.410367
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,33.39875,33.39875,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.382186,3.981307,0,0.5205944,-0.5205944,6.447917,46.05646,0.138072,0.5440211,0,0,3.981307
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,32.80599,32.80599,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,7.960624,3.460713,0,0.6037546,-0.6037546,5.811504,41.51066,0.138072,0.6309236,0,0,3.460713
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,32.1709,32.1709,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.631462,2.856958,0,0.4806591,-0.4806591,5.304844,37.89167,0.138072,0.5022887,0,0,2.856958
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1633391,32.65677,31.55698,0.5502554,0.5502554,0,0,0,0.5502554,29.68423,0,0,0.1633391,0.5792162,0.5502554,0,0,9.165528,2.376299,0,0.4158772,-0.4158772,4.866472,34.76044,0.138072,0.605281,0.1306712,0,2.539638
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.043872,38.45836,31.17593,0.3414263,0.3414263,0,0,0,0.3414263,305.7385,0,0,1.043872,0.3593961,0.3414263,0,0,9.627614,1.960422,0.6844755,0,0.6844755,5.515822,39.39865,0.1380405,0.3755689,0.8350973,0,3.004293
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.193305,46.94623,30.80193,1.205156,1.205156,0,0,0,1.205156,181.9935,0,0,2.193305,1.268585,1.205156,0,0,8.943138,2.57645,0.9247203,0,0.9247203,6.393089,45.66483,0.137998,1.325672,1.754644,0,4.769755
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.664566,52.59972,32.24852,0.00959058,0.00959058,0,0,0,0.00959058,27783.16,0,0,2.664566,0.01009535,0.00959058,0,0,8.018418,3.408698,2.654471,0,2.654471,8.911341,63.65231,0.1378761,0.01054964,2.131653,0,6.073264
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.882945,68.92828,35.72741,1.378928,1.378928,0,0,0,1.378928,281.5916,0,0,3.882945,1.451503,1.378928,0,0,5.363947,5.797722,2.431442,0,2.431442,11.21801,80.12848,0.1377646,1.516821,3.106356,0,9.680667
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.248547,77.93468,39.10045,1.812391,1.812391,0,0,0,1.812391,234.4167,0,0,4.248547,1.90778,1.812391,0,0,2.932505,7.98602,2.340767,0,2.340767,13.43866,95.9902,0.1376575,1.99363,3.398838,0,12.23457
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.22297,81.17055,41.59848,0,0,0,0,0,0,0,3.631231,0,4.22297,0,0,0,0,0.5917383,10.09271,0.5917383,0,0.5917383,14.00003,100,0.1376304,0,3.378376,0,14.31568
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.337195,72.92595,43.54609,0,0,0,0,0,0,0,3.337195,0,3.337195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376304,0,2.669756,0,13.96247
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.005336,71.61282,45.40903,2.406804,2.406804,0,0,0,2.406804,124.8683,0.4718582,0,3.005336,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1376304,2.647484,2.404269,0,13.63061
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.407533,66.60712,46.36166,0.8236647,0.8236647,0,0,0,0.8236647,292.2953,1.540517,0,2.407533,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1376304,0.9060312,1.926026,0,13.03281
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.240888,65.129,46.48162,0,0,0,0,0,0,0,2.240888,0,2.240888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376304,0,1.792711,0,12.86616
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.18623,55.81607,46.55925,0,0,0,0,0,0,0,1.18623,0,1.18623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376304,0,0.9489839,0,11.8115
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04968035,45.97001,45.60661,0.7153801,0.7153801,0,0,0,0.7153801,6.944609,0,0,0.04968035,0.7530317,0.7153801,0,0,0,10.62527,0,0.7033513,-0.7033513,13.25863,94.70432,0.1376304,0.7869181,0.03974428,0,10.67495
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,43.70134,43.70134,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7815015,9.921923,0,1.18814,-1.18814,12.00622,85.75854,0.1376304,1.241607,0,0,9.921923
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,41.91602,41.91602,3.394621,3.394621,1.25,0,0.50625,3.394621,0,0,4.440892E-16,0,2.257495,2.144621,0,0,2.101657,8.733783,0,2.257495,-2.257495,9.626612,68.76138,0.1376304,3.734083,0,5,8.733783
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,40.05309,40.05309,0.6530321,0.6530321,4.158295,0,1.300215,0.6530321,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.609986,6.476287,3.33,0,3.33,12.78573,91.32644,0.1377711,0.7183353,0,5,6.476287
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,38.44419,38.44419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279986,9.473287,0,0,0,12.78573,91.32644,0.1377711,0,0,0,9.473287
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,36.81413,36.81413,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.279986,9.473287,0,0.5087122,-0.5087122,12.2495,87.49623,0.1377711,0.5316043,0,0,9.473287
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,35.7627,35.7627,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.845222,8.964575,0,0.2628652,-0.2628652,11.97241,85.51707,0.1377711,0.2746942,0,0,8.964575
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,34.93002,34.93002,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.137294,8.70171,0,0.2322893,-0.2322893,11.72756,83.7681,0.1377711,0.2427424,0,0,8.70171
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,34.09734,34.09734,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.395393,8.46942,0,0.3783664,-0.3783664,11.32872,80.9193,0.1377711,0.3953929,0,0,8.46942
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,33.34229,33.34229,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.8158,8.091054,0,0.3079848,-0.3079848,11.00408,78.60042,0.1377711,0.3218441,0,0,8.091054
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,32.74954,32.74954,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.158006,7.783069,0,0.1705614,-0.1705614,10.82429,77.31622,0.1377711,0.1782367,0,0,7.783069
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.00774077,32.16641,32.11445,0,0,0,0,0,0,0,0,0,0.00774077,0,0,0,0,3.347518,7.612507,0.00774077,0,0.00774077,10.83164,77.36868,0.1377707,0,0.006192616,0,7.620248
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1474867,32.4855,31.49347,0.3580299,0.3580299,0,0,0,0.3580299,41.19395,0,5.551115E-17,0.1474867,0.3768736,0.3580299,0,0,3.339778,7.619474,0,0.2293869,-0.2293869,10.58984,75.64157,0.1377707,0.3938329,0.1179893,0,7.766961
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.219611,39.6711,31.0983,0.07738353,0.07738353,0,0,0,0.07738353,1576.06,0,0,1.219611,0.08145635,0.07738353,0,0,3.594652,7.390087,1.138155,0,1.138155,11.66959,83.35405,0.1377187,0.08512188,0.9756887,0,8.609698
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.136875,46.39781,30.7243,0.9466531,0.9466531,0,0,0,0.9466531,225.7295,0,0,2.136875,0.996477,0.9466531,0,0,2.456498,8.414427,1.140398,0,1.140398,12.75147,91.08172,0.1376666,1.041318,1.7095,0,10.5513
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.830805,53.99299,32.1709,1.192718,1.192718,0,0,0,1.192718,237.3406,0.2592123,0,2.830805,1.255493,1.192718,0,0,1.316099,9.440784,1.316099,0,1.316099,14.00003,100,0.1376066,1.31199,2.264644,0,12.27159
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.260391,62.27892,35.68507,1.626282,1.626282,0,0,0,1.626282,200.4812,1.548515,0,3.260391,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1376066,1.78891,2.608312,0,13.88566
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.466395,68.68836,39.10045,0,0,0,0,0,0,0,3.466395,0,3.466395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376066,0,2.773116,0,14.09167
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.488279,72.18307,41.64082,2.652168,2.652168,0,0,0,2.652168,131.5255,0.6965226,0,3.488279,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1376066,2.917385,2.790623,0,14.11355
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.336264,72.96055,43.58138,0.4795493,0.4795493,0,0,0,0.4795493,695.7084,2.831476,0,3.336264,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1376066,0.5275042,2.669012,0,13.96154
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.003712,71.64771,45.45136,1.673746,1.673746,0,0,0,1.673746,179.4604,1.241874,0,3.003712,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1376066,1.841121,2.40297,0,13.62899
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.50577,67.58031,46.36166,2.173924,2.173924,0,0,0,2.173924,115.2648,0.217429,0,2.50577,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1376066,2.391316,2.004616,0,13.13104
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.830881,61.31591,46.48162,1.065846,1.065846,0,0,0,1.065846,171.7771,0.708937,0,1.830881,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1376066,1.172431,1.464704,0,12.45615
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9759377,54.13186,46.60159,1.009595,1.009595,0,0,0,1.009595,96.66631,0,0,0.9759377,1.062731,1.009595,0,0,0,10.62527,0,0.08679337,-0.08679337,13.90854,99.34651,0.1376066,1.110554,0.7807502,0,11.60121
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05195374,45.98668,45.60661,3.498956,3.498956,1.25,0,0.50625,3.498956,1.484835,0,0,0.05195374,2.367322,2.248956,0,0,0.09643707,10.53848,0,2.315369,-2.315369,11.46793,81.9136,0.1376066,3.848852,0.04156299,5,10.59044
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,43.70134,43.70134,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,2.669069,8.223112,0,1.946678,-1.946678,9.415949,67.25664,0.1376066,2.034278,0,0,8.223112
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,41.91602,41.91602,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,4.832044,6.276434,0,0.974252,-0.974252,8.388996,59.92128,0.1376066,1.018093,0,0,6.276434
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,40.03192,40.03192,4.115322,4.115322,1.25,0,0.50625,4.115322,0,0,0,0,3.016128,2.865322,0,0,5.914546,5.302182,0,3.016128,-3.016128,5.209718,37.2122,0.1376066,4.526854,0,5,5.302182
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,38.42302,38.42302,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.2658,2.286054,3.33,0,3.33,8.368834,59.77726,0.1376814,0,0,5,2.286054
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,36.77884,36.77884,0.1784939,0.1784939,3.683757,0,1.170666,0.1784939,0,0,0,0,0,0,3.505263,3.33,5.9358,5.283054,3.33,0,3.33,11.52795,82.34233,0.1377739,0.1963433,0,5,5.283054
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,35.70624,35.70624,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.6058,8.280054,0,0.4797836,-0.4797836,11.02221,78.72993,0.1377739,0.5013739,0,0,8.280054
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,34.88768,34.88768,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.138893,7.800271,0,0.3017603,-0.3017603,10.70413,76.45792,0.1377739,0.3153395,0,0,7.800271
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,34.03384,34.03384,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.474182,7.49851,0,0.1557148,-0.1557148,10.53999,75.2855,0.1377739,0.162722,0,0,7.49851
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,33.28584,33.28584,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.647199,7.342795,0,0.3805686,-0.3805686,10.13884,72.42012,0.1377739,0.3976942,0,0,7.342795
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,32.66486,32.66486,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.070053,6.962227,0,0.4985695,-0.4985695,9.613298,68.66628,0.1377739,0.5210051,0,0,6.962227
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01025634,32.09859,32.02977,0.3095026,0.3095026,0,0,0,0.3095026,3.313814,0,1.110223E-16,0.01025634,0.3257922,0.3095026,0,0,4.624019,6.463657,0,0.3155359,-0.3155359,9.280695,66.29054,0.1377739,0.3404529,0.008205074,0,6.473914
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1620019,32.48433,31.39468,0.3955705,0.3955705,0,0,0,0.3955705,40.95398,0,5.551115E-17,0.1620019,0.41639,0.3955705,0,0,4.974614,6.148121,0,0.2543882,-0.2543882,9.012546,64.3752,0.1377739,0.4351276,0.1296015,0,6.310123
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.226335,39.61665,30.99951,0.3806228,0.3806228,0,0,0,0.3806228,322.1916,0,0,1.226335,0.4006556,0.3806228,0,0,5.257268,5.893733,0.8256792,0,0.8256792,9.795854,69.97025,0.1377363,0.4186851,0.9810678,0,7.120068
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.142883,46.33694,30.62551,0,0,0,0,0,0,0,0,0,2.142883,0,0,0,0,4.431589,6.636845,2.142883,0,2.142883,11.82877,84.49105,0.1376388,0,1.714306,0,8.779727
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.58468,61.06591,32.07211,0.2916358,0.2916358,0,0,0,0.2916358,1229.163,0.9889889,0,3.58468,0.3069851,0.2916358,0,0,2.288706,8.565439,2.288706,0,2.288706,14.00003,100,0.1375348,0.3207994,2.867744,0,12.15012
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.903265,69.01775,35.62156,0,0,0,0,0,0,0,3.903265,0,3.903265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,0,3.122612,0,14.52854
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.468668,68.6592,39.05811,1.337979,1.337979,0,0,0,1.337979,259.2469,2.06027,0,3.468668,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,1.471777,2.774935,0,14.09394
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.604672,73.4584,41.59848,1.793065,1.793065,0,0,0,1.793065,201.0341,1.717235,0,3.604672,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,1.972372,2.883738,0,14.22995
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.412159,73.7755,43.54609,0,0,0,0,0,0,0,3.412159,0,3.412159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,0,2.729727,0,14.03743
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.239122,74.24895,45.45136,0.8227068,0.8227068,0,0,0,0.8227068,393.7152,2.373115,0,3.239122,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,0.9049774,2.591297,0,13.8644
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.504441,67.56704,46.36166,1.369736,1.369736,0,0,0,1.369736,182.8411,1.062613,0,2.504441,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,1.50671,2.003553,0,13.12971
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.82918,61.30055,46.48162,0.5014638,0.5014638,0,0,0,0.5014638,364.7681,1.301323,0,1.82918,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,0.5516101,1.463344,0,12.45445
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.009642,54.40622,46.60159,0,0,0,0,0,0,0,1.009642,0,1.009642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,0,0.8077137,0,11.63492
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1247379,46.47968,45.56427,0,0,0,0,0,0,0,0.1247379,0,0.1247379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375348,0,0.09979034,0,10.75001
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,43.66605,43.66605,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1375348,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,41.87368,41.87368,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1375348,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,40.01075,40.01075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1375348,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,38.38068,38.38068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1375348,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,36.75767,36.75767,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1375348,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,35.68507,35.68507,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1375348,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,34.8524,34.8524,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1375348,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,33.99855,33.99855,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1375348,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,33.22233,33.22233,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1375348,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,32.60841,32.60841,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1375348,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03638063,32.21762,31.97332,0.07479371,0.07479371,0,0,0,0.07479371,48.64129,0,0,0.03638063,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.0423496,-0.0423496,5.832186,41.65839,0.1375348,0.08227308,0.0291045,0,2.955309
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1670989,32.4407,31.31706,0.2405902,0.2405902,0,0,0,0.2405902,69.45374,0,0,0.1670989,0.2532528,0.2405902,0,0,8.609661,2.876579,0,0.08615395,-0.08615395,5.741372,41.00972,0.1375348,0.2646492,0.1336791,0,3.043678
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.342445,40.37869,30.90072,0.3792792,0.3792792,0,0,0,0.3792792,353.9463,0,0,1.342445,0.3992413,0.3792792,0,0,8.705388,2.790425,0.9432034,0,0.9432034,6.636173,47.40114,0.137492,0.4172071,1.073956,0,4.13287
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.337124,47.80403,30.50555,0.4391887,0.4391887,0,0,0,0.4391887,532.1458,0,0,2.337124,0.4623039,0.4391887,0,0,7.762185,3.639308,1.87482,0,1.87482,8.414784,60.10548,0.137407,0.4831076,1.869699,0,5.976432
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.164938,56.84293,31.97332,1.455626,1.455626,0,0,0,1.455626,217.428,0,0,3.164938,1.532238,1.455626,0,0,5.887364,5.326646,1.632701,0,1.632701,9.963699,71.16914,0.137333,1.601188,2.53195,0,8.491585
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.038846,70.43643,35.52277,0.4436987,0.4436987,0,0,0,0.4436987,910.2678,0,0,4.038846,0.4670512,0.4436987,0,0,4.254663,6.796077,3.571795,0,3.571795,13.3522,95.37268,0.1371715,0.4880686,3.231077,0,10.83492
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.135985,76.37813,39.01577,1.749504,1.749504,0,0,0,1.749504,236.409,1.611534,0,4.135985,1.841583,1.749504,0,0,0.6828685,10.01069,0.6828685,0,0.6828685,14.00003,100,0.1371407,1.924454,3.308788,0,14.14668
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.491098,72.10569,41.55614,1.64136,1.64136,0,0,0,1.64136,212.6954,1.763351,0,3.491098,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,1.805496,2.792878,0,14.11637
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.651104,76.57805,43.54609,0,0,0,0,0,0,0,3.651104,0,3.651104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,0,2.920883,0,14.27638
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.002866,71.58617,45.40903,1.960713,1.960713,0,0,0,1.960713,153.1517,0.9389567,0,3.002866,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,2.156785,2.402292,0,13.62814
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.503112,67.55377,46.36166,1.613608,1.613608,0,0,0,1.613608,155.1252,0.8045774,0,2.503112,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,1.774969,2.00249,0,13.12839
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.828009,61.2428,46.43929,1.470881,1.470881,0,0,0,1.470881,124.2799,0.2797134,0,1.828009,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,1.617969,1.462407,0,12.45328
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9725626,54.05988,46.55925,0,0,0,0,0,0,0,0.9725626,0,0.9725626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,0,0.77805,0,11.59784
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05214771,45.94566,45.56427,0,0,0,0,0,0,0,0.05214771,0,0.05214771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,0,0.04171817,0,10.67742
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,43.62371,43.62371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371407,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,41.8384,41.8384,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1371407,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,39.96841,39.96841,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1371407,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,38.3454,38.3454,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1371407,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,36.69416,36.69416,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1371407,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,35.60745,35.60745,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1371407,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,34.76772,34.76772,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1371407,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,33.92093,33.92093,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1371407,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,33.14471,33.14471,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1371407,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,32.53078,32.53078,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1371407,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01271421,31.95977,31.87453,0.280017,0.280017,0,0,0,0.280017,4.540516,0,5.551115E-17,0.01271421,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2820405,-0.2820405,6.914532,49.38942,0.1371407,0.3080187,0.01017137,0,4.198137
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1791608,32.42289,31.21826,0.2286382,0.2286382,0,0,0,0.2286382,78.35998,0,2.775558E-17,0.1791608,0.2406718,0.2286382,0,0,7.468769,3.903383,0,0.06151094,-0.06151094,6.849694,48.92628,0.1371407,0.251502,0.1433287,0,4.082543
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.239232,39.48119,30.78076,0.3025102,0.3025102,0,0,0,0.3025102,409.6496,0,0,1.239232,0.3184318,0.3025102,0,0,7.537114,3.841872,0.9208001,0,0.9208001,7.723241,55.1659,0.1370991,0.3327613,0.9913856,0,5.081103
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.154726,46.16656,30.38559,0.933129,0.933129,0,0,0,0.933129,230.914,0,0,2.154726,0.982241,0.933129,0,0,6.616314,4.670592,1.172485,0,1.172485,8.835558,63.111,0.1370463,1.026442,1.72378,0,6.825317
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.845737,53.78069,31.87453,1.504773,1.504773,0,0,0,1.504773,189.114,0,0,2.845737,1.583972,1.504773,0,0,5.44383,5.725828,1.261765,0,1.261765,10.03257,71.66109,0.1369894,1.65525,2.276589,0,8.571565
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.271291,62.11949,35.46632,1.627496,1.627496,0,0,0,1.627496,201.0015,0,0,3.271291,1.713154,1.627496,0,0,4.182065,6.861416,1.558138,0,1.558138,11.51075,82.2195,0.1369193,1.790246,2.617033,0,10.13271
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.4726,68.60316,38.98049,1.705498,1.705498,0,0,0,1.705498,203.6121,0,0,3.4726,1.795261,1.705498,0,0,2.623927,8.26374,1.677339,0,1.677339,13.10202,93.58564,0.1368439,1.876048,2.77808,0,11.73634
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.491341,72.10844,41.55614,0.6623679,0.6623679,0,0,0,0.6623679,527.1,1.847524,0,3.491341,0.6972293,0.6623679,0,0,0.9465879,9.773345,0.9465879,0,0.9465879,14.00003,100,0.1368013,0.7286046,2.793073,0,13.26469
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.33709,72.8707,43.50375,1.139507,1.139507,0,0,0,1.139507,292.8539,2.137609,0,3.33709,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1368013,1.253458,2.669672,0,13.96236
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.001956,71.57636,45.40903,0,0,0,0,0,0,0,3.001956,0,3.001956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368013,0,2.401565,0,13.62723
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.502473,67.49748,46.31932,2.070098,2.070098,0,0,0,2.070098,120.8867,0.3234221,0,2.502473,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1368013,2.277108,2.001978,0,13.12775
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.826415,61.22842,46.43929,0.3337211,0.3337211,0,0,0,0.3337211,547.2878,1.475129,0,1.826415,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1368013,0.3670932,1.461132,0,12.45169
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9711616,54.00394,46.51691,1.080108,1.080108,0,0,0,1.080108,89.91341,0,0,0.9711616,1.136955,1.080108,0,0,0,10.62527,0,0.1657938,-0.1657938,13.82527,98.7517,0.1368013,1.188118,0.7769293,0,11.59644
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05875742,45.95875,45.52899,2.171598,2.171598,0,0,0,2.171598,2.705723,0,0,0.05875742,2.285892,2.171598,0,0,0.1842153,10.45948,0,2.227135,-2.227135,11.47766,81.98312,0.1368013,2.388758,0.04700594,0,10.51824
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,43.58138,43.58138,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.65881,8.232346,0,2.8063,-2.8063,8.519559,60.85387,0.1368013,2.932584,0,0,8.232346
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,41.76078,41.76078,3.254845,3.254845,1.25,0,0.50625,3.254845,0,0,0,0,2.110363,2.004845,0,0,5.776921,5.426045,0,2.110363,-2.110363,6.295041,44.96449,0.1368013,3.58033,0,5,5.426045
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,39.91196,39.91196,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,8.12177,3.315681,3.33,0,3.33,9.454156,67.52955,0.1369833,1.183328,0,5,3.315681
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,38.28189,38.28189,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.79177,6.312682,3.33,0,3.33,12.61327,90.09462,0.137058,0,0,5,6.312682
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,36.63771,36.63771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46177,9.309682,0,0,0,12.61327,90.09462,0.137058,0,0,0,9.309682
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,35.54394,35.54394,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,1.46177,9.309682,0,0.3068032,-0.3068032,12.28987,87.78463,0.137058,0.3206094,0,0,9.309682
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,34.71127,34.71127,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.802662,9.002878,0,0.2424975,-0.2424975,12.03426,85.95881,0.137058,0.2534099,0,0,9.002878
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,33.83625,33.83625,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,2.072104,8.760381,0,0.2832258,-0.2832258,11.73571,83.82634,0.137058,0.295971,0,0,8.760381
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,33.06709,33.06709,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,2.386799,8.477155,0,0.2172181,-0.2172181,11.50674,82.19086,0.137058,0.2269929,0,0,8.477155
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,32.44611,32.44611,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.628153,8.259936,0,0.2478975,-0.2478975,11.24544,80.32439,0.137058,0.2590529,0,0,8.259936
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02689748,31.95608,31.77573,0.574512,0.574512,0,0,0,0.574512,4.681796,0,0,0.02689748,0.6047495,0.574512,0,0,2.903594,8.012039,0,0.577852,-0.577852,10.63633,75.97361,0.137058,0.6319632,0.02151798,0,8.038937
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.220995,32.58566,31.0983,0.243471,0.243471,0,0,0,0.243471,90.76852,5.551115E-17,0,0.220995,0.2562852,0.243471,0,0,3.545652,7.434187,0,0.03529024,-0.03529024,10.59913,75.70791,0.137058,0.2678181,0.176796,0,7.655182
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.261757,39.50665,30.64668,0.3727977,0.3727977,0,0,0,0.3727977,338.4561,0,0,1.261757,0.3924186,0.3727977,0,0,3.584863,7.398897,0.8693379,0,0.8693379,11.42385,81.59879,0.137019,0.4100775,1.009405,0,8.660653
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.936216,44.22943,30.22329,1.491048,1.491048,0,0,0,1.491048,129.856,0,0,1.936216,1.569525,1.491048,0,0,2.715526,8.181301,0.3666915,0,0.3666915,11.77173,84.0836,0.1370025,1.640153,1.548973,0,10.11752
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.304424,40.97751,31.73339,1.239705,1.239705,0,0,0,1.239705,105.2206,0,0,1.304424,1.304953,1.239705,0,0,2.348834,8.511324,0,0.0005280994,-0.0005280994,11.77117,84.07963,0.1370025,1.363675,1.04354,0,9.815748
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.222154,61.5093,35.36753,1.941143,1.941143,0,0,0,1.941143,165.9926,0,0,3.222154,2.043308,1.941143,0,0,2.349421,8.510796,1.178846,0,1.178846,12.88952,92.06784,0.1369496,2.135257,2.577724,0,11.73295
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.20684,56.18056,38.91698,0.5567668,0.5567668,0,0,0,0.5567668,396.367,0.4501948,0,2.20684,0.5860703,0.5567668,0,0,1.170575,9.571757,1.170575,0,1.170575,14.00003,100,0.1368972,0.6124435,1.765472,0,11.7786
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.628553,54.08254,41.52085,0,0,0,0,0,0,0,1.628553,0,1.628553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368972,0,1.302843,0,12.25383
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.869071,79.21754,43.50375,2.003756,2.003756,0,0,0,2.003756,193.0909,1.759854,0,3.869071,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1368972,2.204132,3.095257,0,14.49435
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.001012,71.56618,45.40903,0.4324965,0.4324965,0,0,0,0.4324965,693.8811,2.545752,0,3.001012,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1368972,0.4757462,2.400809,0,13.62629
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.010056,72.79317,46.31932,1.919656,1.919656,0,0,0,1.919656,156.8019,0.9893664,0,3.010056,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1368972,2.111621,2.408045,0,13.63533
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.824882,61.2146,46.43929,3.768835,3.768835,1.25,0,0.50625,3.768835,48.42033,0,0,1.824882,2.651405,2.518835,0,0,0,10.62527,0,0.8265229,-0.8265229,13.1288,93.77693,0.1368972,4.145718,1.459906,5,12.45016
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9696359,53.99156,46.51691,1.6409,1.6409,0,0,0,1.6409,59.09171,0,0,0.9696359,1.727263,1.6409,0,0,0.9183587,9.798751,0,0.7576274,-0.7576274,12.33019,88.07259,0.1368972,1.80499,0.7757087,0,10.76839
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06100204,45.97521,45.52899,2.153319,2.153319,0,0,0,2.153319,2.832931,0,4.440892E-16,0.06100204,2.266652,2.153319,0,0,1.760167,9.041124,0,2.20565,-2.20565,10.00523,71.46577,0.1368972,2.368651,0.04880163,0,9.102126
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008170743,43.60496,43.54609,0,0,0,0,0,0,0,0,0,0.008170743,0,0,0,0,4.210889,6.835474,0.008170743,0,0.008170743,10.01298,71.52114,0.1368968,0,0.006536594,0,6.843645
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,41.71844,41.71844,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,4.202718,6.842828,0,1.227961,-1.227961,8.718596,62.27556,0.1368968,1.283219,0,0,6.842828
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,39.86962,39.86962,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,5.567119,5.614867,0,2.82434,-2.82434,5.741479,41.01048,0.1368968,2.951436,0,0,5.614867
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,38.22544,38.22544,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,8.705275,2.790527,0,0.1544202,-0.1544202,5.578706,39.84782,0.1368968,0.1613691,0,0,2.790527
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,36.5742,36.5742,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.876853,2.636107,0,0.4268813,-0.4268813,5.128734,36.63374,0.1368968,0.446091,0,0,2.636107
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,35.48749,35.48749,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,9.351166,2.209225,0,0.121344,-0.121344,5.000826,35.72011,0.1368968,0.1268045,0,0,2.209225
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,34.63364,34.63364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.485992,2.087881,0,0,0,5.000826,35.72011,0.1368968,0,0,0,2.087881
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,33.75863,33.75863,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,9.485992,2.087881,0,0.4796728,-0.4796728,4.495206,32.10855,0.1368968,0.5012581,0,0,2.087881
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,32.96829,32.96829,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,10.01896,1.608209,0,0.1438911,-0.1438911,4.343532,31.02517,0.1368968,0.1503662,0,0,1.608209
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,32.31203,32.31203,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,10.17884,1.464318,0,0.06741036,-0.06741036,4.272475,30.51762,0.1368968,0.07044382,0,0,1.464318
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01799407,31.7551,31.6346,0.6830549,0.6830549,0,0,0,0.6830549,2.634352,0,0,0.01799407,0.7190052,0.6830549,0,0,10.25374,1.396907,0,0.7010111,-0.7010111,3.533545,25.23955,0.1368968,0.7513604,0.01439525,0,1.414901
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1818758,32.16402,30.94306,0.1814231,0.1814231,0,0,0,0.1814231,100.2495,0,0,0.1818758,0.1909717,0.1814231,0,0,11.03264,0.6958961,0,0.009095838,-0.009095838,3.523957,25.17107,0.1368968,0.1995654,0.1455006,0,0.877772
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.251706,39.26031,30.48438,0.1670511,0.1670511,0,0,0,0.1670511,749.2952,0,0,1.251706,0.1758432,0.1670511,0,0,11.04275,0.6868003,1.075862,0,1.075862,4.54461,32.46143,0.1368486,0.1837562,1.001364,0,1.938506
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.166847,45.88831,30.04687,1.113882,1.113882,0,0,0,1.113882,194.5311,0,0,2.166847,1.172507,1.113882,0,0,9.966887,1.655077,0.9943398,0,0.9943398,5.487923,39.19937,0.1368041,1.22527,1.733478,0,3.821923
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.896861,53.89484,31.57815,1.776589,1.776589,0,0,0,1.776589,163.0575,0,0,2.896861,1.870094,1.776589,0,0,8.972547,2.549982,1.026768,0,1.026768,6.462,46.15705,0.1367582,1.954248,2.317489,0,5.446844
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.996645,69.611,35.26873,1.565998,1.565998,0,0,0,1.565998,255.2139,0,0,3.996645,1.648419,1.565998,0,0,7.945779,3.474073,2.348226,0,2.348226,8.689723,62.06932,0.1366533,1.722598,3.197316,0,7.470718
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.476419,68.51896,38.8817,0.5780794,0.5780794,0,0,0,0.5780794,601.374,0,0,3.476419,0.6085047,0.5780794,0,0,5.597553,5.587476,2.867915,0,2.867915,11.41047,81.50317,0.1365254,0.6358873,2.781136,0,9.063896
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.492318,72.07395,41.52085,1.03532,1.03532,0,0,0,1.03532,337.3176,0,0,3.492318,1.089811,1.03532,0,0,2.729638,8.1686,2.402507,0,2.402507,13.68968,97.78326,0.1364185,1.138852,2.793854,0,11.66092
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.336091,72.85948,43.50375,0.1924158,0.1924158,0,0,0,0.1924158,1733.793,2.806417,0,3.336091,0.2025429,0.1924158,0,0,0.3271316,10.33086,0.3271316,0,0.3271316,14.00003,100,0.1364039,0.2116574,2.668873,0,13.66695
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.000036,71.55565,45.40903,0.5214383,0.5214383,0,0,0,0.5214383,575.3386,2.451153,0,3.000036,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1364039,0.5735821,2.400028,0,13.62531
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.499858,67.4714,46.31932,0.2496066,0.2496066,0,0,0,0.2496066,1001.519,2.237114,0,2.499858,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1364039,0.2745672,1.999886,0,13.12513
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.823416,61.20137,46.43929,0.6354557,0.6354557,0,0,0,0.6354557,286.9462,1.154515,0,1.823416,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1364039,0.6990013,1.458733,0,12.44869
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9682327,53.98018,46.51691,0.2305483,0.2305483,0,0,0,0.2305483,419.9696,0.7255502,0,0.9682327,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1364039,0.2536031,0.7745861,0,11.59351
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05624404,45.94032,45.52899,0.8079042,0.8079042,0,0,0,0.8079042,6.961721,0,1.110223E-16,0.05624404,0.8504255,0.8079042,0,0,0,10.62527,0,0.7941815,-0.7941815,13.16289,94.02043,0.1364039,0.8886946,0.04499523,0,10.68152
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009426739,43.57166,43.50375,0,0,0,0,0,0,0,0,0,0.009426739,0,0,0,0,0.8824238,9.831093,0.009426739,0,0.009426739,13.17183,94.08431,0.1364035,0,0.007541392,0,9.84052
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,41.6761,41.6761,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8729971,9.839577,0,1.931543,-1.931543,11.13581,79.54131,0.1364035,2.018462,0,0,9.839577
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,39.81316,39.81316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019156,7.908034,0,0,0,11.13581,79.54131,0.1364035,0,0,0,7.908034
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,38.16193,38.16193,4.571557,4.571557,1.25,0,0.50625,4.571557,0,0,0,0,3.496375,3.321557,0,0,3.019156,7.908034,0,3.496375,-3.496375,7.450302,53.21634,0.1364035,5.028712,0,5,7.908034
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,36.51775,36.51775,0.07792839,0.07792839,3.583192,0,1.143211,0.07792839,0,0,0,0,0,0,3.505263,3.33,6.904017,4.411659,3.33,0,3.33,10.60942,75.7814,0.1364861,0.08572123,0,5,4.411659
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,35.40987,35.40987,0.4588263,0.4588263,3.964089,0,1.247196,0.4588263,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.574017,7.408659,3.33,0,3.33,13.76853,98.34647,0.1366061,0.5047089,0,5,7.408659
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,34.53485,34.53485,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,0.2440173,10.40566,0,0.6026711,-0.6026711,13.13326,93.80882,0.1366061,0.6297913,0,0,10.40566
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,33.65984,33.65984,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,0.9136518,9.802987,0,0.3146021,-0.3146021,12.80164,91.44012,0.1366061,0.3287592,0,0,9.802987
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,32.84833,32.84833,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,1.26321,9.488385,0,0.800338,-0.800338,11.95801,85.4142,0.1366061,0.8363532,0,0,9.488385
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,32.19207,32.19207,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,2.152474,8.688047,0,0.4154606,-0.4154606,11.52008,82.2861,0.1366061,0.4341563,0,0,8.688047
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01869489,31.63975,31.51464,0.6855774,0.6855774,0,0,0,0.6855774,2.726882,0,1.110223E-16,0.01869489,0.7216604,0.6855774,0,0,2.614097,8.272587,0,0.7029655,-0.7029655,10.77909,76.99332,0.1366061,0.7541351,0.01495591,0,8.291282
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.188102,32.06393,30.80193,0.01609079,0.01609079,0,0,0,0.01609079,1169.004,0,0,0.188102,0.01693767,0.01609079,0,0,3.39517,7.569621,0.1711643,0,0.1711643,10.94147,78.15318,0.1365984,0.01769986,0.1504816,0,7.757723
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.257676,39.13289,30.32208,0.3768016,0.3768016,0,0,0,0.3768016,333.7766,0,0,1.257676,0.3966332,0.3768016,0,0,3.224005,7.723669,0.8610423,0,0.8610423,11.75832,83.98786,0.1365602,0.4144817,1.00614,0,8.981344
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.172383,45.76053,29.89163,0,0,0,0,0,0,0,0,0,2.172383,0,0,0,0,2.362963,8.498608,2.172383,0,2.172383,13.81923,98.70857,0.1364638,0,1.737906,0,10.67099
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.861141,53.40703,31.43702,1.668586,1.668586,0,0,0,1.668586,171.471,0.9141539,0,2.861141,1.756406,1.668586,0,0,0.1905807,10.45375,0.1905807,0,0.1905807,14.00003,100,0.1364553,1.835444,2.288913,0,13.31489
