Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.282141,61.86406,35.16994,1.635648,1.635648,0,0,0,1.635648,200.6631,1.560407,0,3.282141,1.721734,1.635648,0,0,0,10.62527,0,0,0,14.00003,100,0.1364553,1.799212,2.625713,0,13.90742
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.478433,68.46003,38.81819,2.696826,2.696826,0,0,0,2.696826,128.9825,0.6396688,0,3.478433,2.838764,2.696826,0,0,0,10.62527,0,0,0,14.00003,100,0.1364553,2.966509,2.782746,0,14.10371
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.492231,72.07297,41.52085,2.447836,2.447836,0,0,0,2.447836,142.6661,0.9155614,0,3.492231,2.576669,2.447836,0,0,0,10.62527,0,0,0,14.00003,100,0.1364553,2.692619,2.793785,0,14.11751
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.335487,72.85269,43.50375,0,0,0,0,0,0,0,3.335487,0,3.335487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364553,0,2.66839,0,13.96076
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.999032,71.54484,45.40903,0.4884861,0.4884861,0,0,0,0.4884861,613.9443,2.484836,0,2.999032,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1364553,0.5373347,2.399226,0,13.62431
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.498577,67.45862,46.31932,2.500535,2.500535,0,0,0,2.500535,99.92168,0,0,2.498577,2.632142,2.500535,0,0,0,10.62527,0,0.1335655,-0.1335655,13.85924,98.99435,0.1364553,2.750588,1.998861,0,13.12385
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.822418,61.15308,46.404,0.03404478,0.03404478,0,0,0,0.03404478,5353.003,1.638175,0,1.822418,0.03583661,0.03404478,0,0,0.1484061,10.49171,0.1484061,0,0.1484061,14.00003,100,0.1364487,0.03744926,1.457934,0,12.31413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.211663,55.98283,46.51691,0,0,0,0,0,0,0,1.211663,0,1.211663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364487,0,0.9693308,0,11.83694
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06028274,45.92747,45.48665,2.062153,2.062153,0,0,0,2.062153,2.923291,0,4.440892E-16,0.06028274,2.170688,2.062153,0,0,0,10.62527,0,2.110405,-2.110405,11.77547,84.11031,0.1364487,2.268368,0.04822619,0,10.68556
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009724751,43.53145,43.46141,2.334664,2.334664,0,0,0,2.334664,0.4165376,0,0,0.009724751,2.457541,2.334664,0,0,2.344894,8.51487,0,2.447816,-2.447816,9.195241,65.68016,0.1364487,2.56813,0.0077798,0,8.524594
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,41.59848,41.59848,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.06469,6.067053,0,2.358173,-2.358173,6.709509,47.92497,0.1364487,2.46429,0,0,6.067053
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,39.74966,39.74966,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.684882,3.708881,0,0.8627586,-0.8627586,5.800082,41.42907,0.1364487,0.9015828,0,0,3.708881
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,38.10548,38.10548,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.643502,2.846122,0,1.318218,-1.318218,4.410558,31.50392,0.1364487,1.377538,0,0,2.846122
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,36.44012,36.44012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10819,1.527904,0,0,0,4.410558,31.50392,0.1364487,0,0,0,1.527904
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,35.32519,35.32519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10819,1.527904,0,0,0,4.410558,31.50392,0.1364487,0,0,0,1.527904
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,34.45017,34.45017,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.10819,1.527904,0,0.3679865,-0.3679865,4.022666,28.73327,0.1364487,0.3845459,0,0,1.527904
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,33.56105,33.56105,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.51706,1.159917,0,0.2641633,-0.2641633,3.744213,26.74433,0.1364487,0.2760506,0,0,1.159917
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,32.74954,32.74954,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81058,0.8957541,0,0.2020133,-0.2020133,3.531273,25.22333,0.1364487,0.2111039,0,0,0.8957541
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,32.09328,32.09328,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03504,0.6937408,0,0.1540463,-0.1540463,3.368894,24.06348,0.1364487,0.1609784,0,0,0.6937408
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02099575,31.5351,31.39468,0.1400852,0.1400852,0,0,0,0.1400852,14.98785,0,0,0.02099575,0.1474581,0.1400852,0,0,11.2062,0.5396945,0,0.1264623,-0.1264623,3.23559,23.11131,0.1364487,0.1540937,0.0167966,0,0.5606902
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2205939,32.14149,30.6608,0.07221234,0.07221234,0,0,0,0.07221234,305.4796,0,0,0.2205939,0.07601299,0.07221234,0,0,11.34671,0.4132321,0.144581,0,0.144581,3.372752,24.09104,0.1364423,0.07943358,0.1764752,0,0.6338261
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.659264,42.02436,30.18801,0.1257309,0.1257309,0,0,0,0.1257309,1319.694,0,0,1.659264,0.1323483,0.1257309,0,0,11.20213,0.543355,1.526915,0,1.526915,4.821311,34.43787,0.1363747,0.138304,1.327411,0,2.202619
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.177767,45.62362,29.72933,1.964366,1.964366,0,0,0,1.964366,110.8636,0,0,2.177767,2.067754,1.964366,0,0,9.675218,1.917579,0.1100132,0,0.1100132,4.925679,35.18335,0.1363698,2.160803,1.742214,0,4.095346
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.865409,53.3049,31.31706,0,0,0,0,0,0,0,0,0,2.865409,0,0,0,0,9.565204,2.016591,2.865409,0,2.865409,7.644044,54.60021,0.136243,0,2.292327,0,4.881999
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.285833,61.75363,35.04998,0.5422252,0.5422252,0,0,0,0.5422252,605.9904,0,0,3.285833,0.5707634,0.5422252,0,0,6.699795,4.595459,2.71507,0,2.71507,10.21979,72.99832,0.1361231,0.5964478,2.628666,0,7.881291
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.480626,68.3851,38.74057,2.082697,2.082697,0,0,0,2.082697,167.1211,0,0,3.480626,2.192313,2.082697,0,0,3.984725,7.039021,1.288313,0,1.288313,11.44199,81.72831,0.1360663,2.290967,2.784501,0,10.51965
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.494023,71.98399,41.43618,1.665799,1.665799,0,0,0,1.665799,209.7505,0,0,3.494023,1.753473,1.665799,0,0,2.696412,8.198503,1.740549,0,1.740549,13.09322,93.52279,0.1359895,1.832379,2.795218,0,11.69253
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.335769,72.80181,43.46141,0.4670261,0.4670261,0,0,0,0.4670261,714.2574,1.888299,0,3.335769,0.4916064,0.4670261,0,0,0.955863,9.764997,0.955863,0,0.955863,14.00003,100,0.1359475,0.5137287,2.668615,0,13.10077
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.998851,71.49052,45.36669,3.500359,3.500359,1.25,0,0.50625,3.500359,85.67268,0.6300525,0,2.998851,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1359475,3.850395,2.399081,5,13.62413
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.497888,67.41019,46.28404,1.470236,1.470236,0,0,0,1.470236,169.8971,0.9502713,0,2.497888,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1359475,1.61726,1.998311,0,13.12316
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.821099,61.14119,46.404,1.274671,1.274671,0,0,0,1.274671,142.8681,0.4793399,0,1.821099,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1359475,1.402138,1.456879,0,12.44637
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9660123,53.92504,46.48162,2.321429,2.321429,0,0,0,2.321429,41.61283,0,0,0.9660123,2.443609,2.321429,0,0,0,10.62527,0,1.477597,-1.477597,12.4425,88.87486,0.1359475,2.553572,0.7728099,0,11.59129
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06771036,45.94657,45.45136,0,0,0,0,0,0,0,0,0,0.06771036,0,0,0,0,1.641774,9.147677,0.06771036,0,0.06771036,12.50674,89.33368,0.1359445,0,0.05416829,0,9.215387
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01220385,43.47165,43.38379,0,0,0,0,0,0,0,0,0,0.01220385,0,0,0,0,1.574064,9.208616,0.01220385,0,0.01220385,12.51832,89.41637,0.1359439,0,0.009763081,0,9.22082
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,41.52085,41.52085,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.56186,9.2196,0,0.722301,-0.722301,11.75695,83.97801,0.1359439,0.7548046,0,0,9.2196
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,39.67204,39.67204,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.364417,8.497299,0,0.7657342,-0.7657342,10.94979,78.21263,0.1359439,0.8001922,0,0,8.497299
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,38.02785,38.02785,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.215233,7.731565,0,1.222901,-1.222901,9.660739,69.00514,0.1359439,1.277932,0,0,7.731565
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,36.35545,36.35545,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.574012,6.508664,0,0.1675496,-0.1675496,9.484126,67.74363,0.1359439,0.1750893,0,0,6.508664
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,35.24757,35.24757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.760178,6.341114,0,0,0,9.484126,67.74363,0.1359439,0,0,0,6.341114
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,34.35138,34.35138,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.760178,6.341114,0,0.01297355,-0.01297355,9.470451,67.64594,0.1359439,0.01355736,0,0,6.341114
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,33.46225,33.46225,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.774593,6.32814,0,0.2944483,-0.2944483,9.160075,65.42898,0.1359439,0.3076984,0,0,6.32814
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,32.65075,32.65075,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.101758,6.033692,0,0.2104023,-0.2104023,8.938293,63.84481,0.1359439,0.2198703,0,0,6.033692
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,31.97332,31.97332,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.335538,5.82329,0,0.5616766,-0.5616766,8.346233,59.61583,0.1359439,0.5869521,0,0,5.82329
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0232647,31.43021,31.27472,0.01978406,0.01978406,0,0,0,0.01978406,117.5932,0,0,0.0232647,0.02082532,0.01978406,0,0,5.959623,5.261613,0.002439373,0,0.002439373,8.348547,59.63236,0.1359438,0.02176246,0.01861176,0,5.284878
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2311149,32.07743,30.52672,0.009389548,0.009389548,0,0,0,0.009389548,2461.406,0,0,0.2311149,0.009883734,0.009389548,0,0,5.957184,5.263809,0.2212311,0,0.2212311,8.558425,61.13149,0.1359341,0.0103285,0.1848919,0,5.494924
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.268533,38.92212,30.04687,0.448824,0.448824,0,0,0,0.448824,282.6349,0,0,1.268533,0.4724464,0.448824,0,0,5.735953,5.462917,0.7960871,0,0.7960871,9.31366,66.52601,0.1358991,0.4937064,1.014827,0,6.73145
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.182652,45.50616,29.5882,1.381985,1.381985,0,0,0,1.381985,157.936,0,0,2.182652,1.454721,1.381985,0,0,4.939866,6.179395,0.7279307,0,0.7279307,10.00424,71.45868,0.1358671,1.520183,1.746121,0,8.362046
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.869462,53.20082,31.19709,0,0,0,0,0,0,0,0,0,2.869462,0,0,0,0,4.211935,6.834533,2.869462,0,2.869462,12.72645,90.90301,0.135741,0,2.29557,0,9.703995
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.288911,61.66305,34.95119,1.16197,1.16197,0,0,0,1.16197,283.046,0.7233117,0,3.288911,1.223127,1.16197,0,0,1.342473,9.417048,1.342473,0,1.342473,14.00003,100,0.1356822,1.278167,2.631129,0,12.70596
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.48268,68.30865,38.66294,1.403395,1.403395,0,0,0,1.403395,248.161,2.005422,0,3.48268,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1356822,1.543735,2.786144,0,14.10795
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.494557,71.94452,41.40089,0.6375867,0.6375867,0,0,0,0.6375867,548.0913,2.823413,0,3.494557,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1356822,0.7013453,2.795646,0,14.11983
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.078681,81.84794,43.42613,1.025724,1.025724,0,0,0,1.025724,397.6393,2.998972,0,4.078681,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1356822,1.128296,3.262945,0,14.70396
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.602698,78.37211,45.3314,0.003315607,0.003315607,0,0,0,0.003315607,108658.8,3.599208,0,3.602698,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1356822,0.003647168,2.882158,0,14.22797
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.497342,67.35486,46.2417,2.218657,2.218657,0,0,0,2.218657,112.561,0.1619138,0,2.497342,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1356822,2.440522,1.997873,0,13.12262
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.820336,61.08717,46.36166,0.5323078,0.5323078,0,0,0,0.5323078,341.9705,1.260012,0,1.820336,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1356822,0.5855386,1.456269,0,12.44561
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9652434,53.87426,46.43929,1.444086,1.444086,0,0,0,1.444086,66.84114,0,0,0.9652434,1.52009,1.444086,0,0,0,10.62527,0,0.5548469,-0.5548469,13.41517,95.82244,0.1356822,1.588494,0.7721947,0,11.59052
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06274074,45.86765,45.40903,1.0844,1.0844,0,0,0,1.0844,5.785758,0,2.220446E-16,0.06274074,1.141473,1.0844,0,0,0.6164965,10.07043,0,1.078733,-1.078733,12.27808,87.70042,0.1356822,1.19284,0.05019259,0,10.13317
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0124207,43.4379,43.34851,0,0,0,0,0,0,0,0,0,0.0124207,0,0,0,0,1.815088,8.991694,0.0124207,0,0.0124207,12.28987,87.78459,0.1356816,0,0.009936563,0,9.004115
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,41.47852,41.47852,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.802668,9.002873,0,0.9141285,-0.9141285,11.32629,80.90192,0.1356816,0.9552643,0,0,9.002873
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,39.61558,39.61558,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.818366,8.088745,0,2.456977,-2.456977,8.73641,62.4028,0.1356816,2.567541,0,0,8.088745
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,37.94318,37.94318,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.548341,5.631767,0,1.157473,-1.157473,7.516325,53.68793,0.1356816,1.20956,0,0,5.631767
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,36.299,36.299,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.834423,4.474294,0,0.507066,-0.507066,6.981831,49.87012,0.1356816,0.5298839,0,0,4.474294
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,35.14877,35.14877,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.397829,3.967228,0,0.5793563,-0.5793563,6.371136,45.50802,0.1356816,0.6054273,0,0,3.967228
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,34.27376,34.27376,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.041558,3.387872,0,0.1206856,-0.1206856,6.243922,44.59935,0.1356816,0.1261165,0,0,3.387872
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,33.36346,33.36346,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.175653,3.267186,0,0.417913,-0.417913,5.803403,41.4528,0.1356816,0.4367191,0,0,3.267186
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,32.53078,32.53078,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.640001,2.849273,0,0.7840258,-0.7840258,4.976967,35.5497,0.1356816,0.819307,0,0,2.849273
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,31.85336,31.85336,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.511141,2.065247,0,0.4284054,-0.4284054,4.525388,32.32414,0.1356816,0.4476837,0,0,2.065247
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04536561,31.46508,31.16181,0.6066509,0.6066509,0,0,0,0.6066509,7.478042,0,1.110223E-16,0.04536561,0.6385798,0.6066509,0,0,9.987147,1.636842,0,0.5932143,-0.5932143,3.900086,27.8577,0.1356816,0.667316,0.03629249,0,1.682207
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2092474,31.80847,30.40676,0.3404028,0.3404028,0,0,0,0.3404028,61.47054,0,0,0.2092474,0.3583188,0.3404028,0,0,10.64627,1.043628,0,0.1490713,-0.1490713,3.742951,26.73531,0.1356816,0.3744431,0.1673979,0,1.252875
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.273607,38.81031,29.90574,0.1076218,0.1076218,0,0,0,0.1076218,1183.411,0,0,1.273607,0.1132861,0.1076218,0,0,10.81191,0.8945563,1.160321,0,1.160321,4.843728,34.59799,0.1356307,0.1183839,1.018886,0,2.168164
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.187207,45.39385,29.45412,0,0,0,0,0,0,0,0,0,2.187207,0,0,0,0,9.651587,1.938845,2.187207,0,2.187207,6.918695,49.41915,0.135535,0,1.749766,0,4.126053
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.69967,60.96627,31.06302,2.667991,2.667991,0,0,0,2.667991,138.6687,0,0,3.69967,2.808412,2.667991,0,0,7.46438,3.907332,0.8912579,0,0.8912579,7.764216,55.45858,0.135496,2.93479,2.959736,0,7.607002
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.292248,61.54905,34.83123,2.390185,2.390185,0,0,0,2.390185,137.7403,0,0,3.292248,2.515984,2.390185,0,0,6.573123,4.709464,0.7762641,0,0.7762641,8.500646,60.71877,0.1354621,2.629203,2.633798,0,8.001712
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.485079,68.20902,38.56415,2.047171,2.047171,0,0,0,2.047171,170.2388,0,0,3.485079,2.154917,2.047171,0,0,5.796858,5.408102,1.330162,0,1.330162,9.762547,69.73235,0.135404,2.251888,2.788063,0,8.89318
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.495986,71.86054,41.32327,1.389488,1.389488,0,0,0,1.389488,251.6024,0,0,3.495986,1.462619,1.389488,0,0,4.466696,6.605247,2.033366,0,2.033366,11.69157,83.51103,0.1353152,1.528437,2.796788,0,10.10123
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.061438,81.55645,43.38379,0.2019319,0.2019319,0,0,0,0.2019319,2011.29,1.415547,0,4.061438,0.2125599,0.2019319,0,0,2.43333,8.435277,2.43333,0,2.43333,14.00003,100,0.1352092,0.2221251,3.24915,0,12.49671
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.998296,71.38856,45.28906,0.235486,0.235486,0,0,0,0.235486,1273.238,2.750416,0,2.998296,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1352092,0.2590345,2.398637,0,13.62357
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.496827,67.29986,46.19936,0,0,0,0,0,0,0,2.496827,0,2.496827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352092,0,1.997462,0,13.1221
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.819657,61.03391,46.31932,2.128914,2.128914,0,0,0,2.128914,85.47349,0,0,1.819657,2.240962,2.128914,0,0,0,10.62527,0,0.4213051,-0.4213051,13.55593,96.8279,0.1352092,2.341805,1.455726,0,12.44493
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9645737,53.83171,46.404,2.9466,2.9466,0,0,0,2.9466,32.73515,0,0,0.9645737,3.101684,2.9466,0,0,0.4681168,10.20397,0,2.13711,-2.13711,11.30322,80.73714,0.1352092,3.24126,0.771659,0,11.16854
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07214779,45.89417,45.36669,0,0,0,0,0,0,0,0,0,0.07214779,0,0,0,0,2.842684,8.066858,0.07214779,0,0.07214779,11.37167,81.22603,0.1352061,0,0.05771824,0,8.139007
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01369908,43.36238,43.26383,2.503833,2.503833,0,0,0,2.503833,0.5471241,0,4.440892E-16,0.01369908,2.635614,2.503833,0,0,2.770536,8.131792,0,2.621915,-2.621915,8.607925,61.48506,0.1352061,2.754217,0.01095926,0,8.145491
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,41.35855,41.35855,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.683775,5.509877,0,0.2225548,-0.2225548,8.373332,59.8094,0.1352061,0.2325697,0,0,5.509877
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,39.51679,39.51679,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,5.931058,5.287322,0,1.482531,-1.482531,6.810607,48.6471,0.1352061,1.549245,0,0,5.287322
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,37.86555,37.86555,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.578314,3.804791,0,1.640037,-1.640037,5.081857,36.2989,0.1352061,1.713839,0,0,3.804791
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,36.2002,36.2002,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.400578,2.164754,0,0.06015699,-0.06015699,5.018446,35.84597,0.1352061,0.06286406,0,0,2.164754
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,35.04998,35.04998,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.467419,2.104597,0,0.2729114,-0.2729114,4.730772,33.79116,0.1352061,0.2851925,0,0,2.104597
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,34.1538,34.1538,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.770654,1.831686,0,0.2077286,-0.2077286,4.511807,32.22713,0.1352061,0.2170764,0,0,1.831686
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,33.2435,33.2435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00146,1.623957,0,0,0,4.511807,32.22713,0.1352061,0,0,0,1.623957
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,32.41082,32.41082,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.00146,1.623957,0,0.3127675,-0.3127675,4.182121,29.87223,0.1352061,0.326842,0,0,1.623957
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,31.73339,31.73339,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.34898,1.31119,0,0.01333067,-0.01333067,4.168069,29.77186,0.1352061,0.01393055,0,0,1.31119
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02806463,31.208,31.02068,0.372368,0.372368,0,0,0,0.372368,7.536798,0,5.551115E-17,0.02806463,0.3919663,0.372368,0,0,10.36379,1.297859,0,0.3639017,-0.3639017,3.784483,27.03197,0.1352061,0.4096048,0.0224517,0,1.325924
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2105365,31.67485,30.26563,0,0,0,0,0,0,0,0,0,0.2105365,0,0,0,0,10.76813,0.9339573,0.2105365,0,0.2105365,3.984215,28.45863,0.1351969,0,0.1684292,0,1.144494
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.669906,41.65639,29.77167,0.3696184,0.3696184,0,0,0,0.3696184,451.7918,0,0,1.669906,0.389072,0.3696184,0,0,10.55759,1.12344,1.280833,0,1.280833,5.199321,37.13793,0.1351412,0.4065802,1.335924,0,2.793346
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.191869,45.25093,29.29182,1.039695,1.039695,0,0,0,1.039695,210.8184,0,0,2.191869,1.094416,1.039695,0,0,9.27676,2.27619,1.097453,0,1.097453,6.240457,44.5746,0.1350935,1.143665,1.753495,0,4.46806
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.877529,52.95087,30.92189,1.587486,1.587486,0,0,0,1.587486,181.2632,0,0,2.877529,1.671038,1.587486,0,0,8.179307,3.263898,1.206491,0,1.206491,7.385034,52.75014,0.135041,1.746235,2.302023,0,6.141427
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.29541,61.43328,34.71127,0,0,0,0,0,0,0,0,0,3.29541,0,0,0,0,6.972816,4.34974,3.29541,0,3.29541,10.51133,75.08081,0.1348981,0,2.636328,0,7.64515
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.487022,68.12241,38.47947,0,0,0,0,0,0,0,0,0,3.487022,0,0,0,0,3.677406,7.315609,3.487022,0,3.487022,13.81941,98.7099,0.1347471,0,2.789617,0,10.80263
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.497484,71.76827,41.23859,0,0,0,0,0,0,0,3.3071,0,3.497484,0,0,0,0,0.1903841,10.45393,0.1903841,0,0.1903841,14.00003,100,0.1347389,0,2.797988,0,13.95141
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.336894,72.61633,43.30617,1.925159,1.925159,0,0,0,1.925159,173.3308,1.310411,0,3.336894,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1347389,2.117675,2.669515,0,13.96217
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.998773,71.29774,45.21144,2.070087,2.070087,0,0,0,2.070087,144.8622,0.8197348,0,2.998773,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1347389,2.277095,2.399019,0,13.62405
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.496235,67.25242,46.16408,1.392985,1.392985,0,0,0,1.392985,179.2005,1.029936,0,2.496235,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1347389,1.532283,1.996988,0,13.12151
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.818988,60.98861,46.28404,1.358491,1.358491,0,0,0,1.358491,133.8977,0.3889979,0,1.818988,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1347389,1.49434,1.45519,0,12.44426
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.202842,55.74353,46.36166,0,0,0,0,0,0,0,1.202842,0,1.202842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347389,0,0.9622734,0,11.82812
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07434808,45.8749,45.3314,0.7433403,0.7433403,0,0,0,0.7433403,10.00189,0,1.110223E-16,0.07434808,0.7824634,0.7433403,0,0,0,10.62527,0,0.7081154,-0.7081154,13.25361,94.66844,0.1347389,0.8176743,0.05947846,0,10.69962
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01701858,43.3086,43.18621,2.008789,2.008789,0,0,0,2.008789,0.8472059,0,4.440892E-16,0.01701858,2.114514,2.008789,0,0,0.7867948,9.917159,0,2.097496,-2.097496,11.04265,78.87595,0.1347389,2.209667,0.01361486,0,9.934177
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,41.28093,41.28093,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.117346,7.819663,0,0.2414626,-0.2414626,10.78813,77.05792,0.1347389,0.2523285,0,0,7.819663
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,39.418,39.418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385638,7.5782,0,0,0,10.78813,77.05792,0.1347389,0,0,0,7.5782
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,37.76676,37.76676,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.385638,7.5782,0,1.140043,-1.140043,9.58642,68.47429,0.1347389,1.191344,0,0,7.5782
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,36.10141,36.10141,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.652351,6.438158,0,0.5305772,-0.5305772,9.027143,64.47946,0.1347389,0.5544531,0,0,6.438158
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.241881,5.907581,0,0,0,9.027143,64.47946,0.1347389,0,0,0,5.907581
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,34.03384,34.03384,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.241881,5.907581,0,0.7254171,-0.7254171,8.262486,59.01764,0.1347389,0.7580609,0,0,5.907581
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,33.12354,33.12354,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.047901,5.182164,0,0.2498059,-0.2498059,7.999167,57.1368,0.1347389,0.2610472,0,0,5.182164
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,32.29086,32.29086,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.325463,4.932358,0,0.38998,-0.38998,7.588092,54.20055,0.1347389,0.4075291,0,0,4.932358
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,31.59226,31.59226,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.758774,4.542378,0,0.2897013,-0.2897013,7.28272,52.01933,0.1347389,0.3027378,0,0,4.542378
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04404601,31.17348,30.87955,0,0,0,0,0,0,0,0,0,0.04404601,0,0,0,0,7.080664,4.252676,0.04404601,0,0.04404601,7.324506,52.31779,0.134737,0,0.03523681,0,4.296722
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2454398,31.73263,30.08921,0.4755878,0.4755878,0,0,0,0.4755878,51.60767,0,5.551115E-17,0.2454398,0.5006187,0.4755878,0,0,7.036618,4.292318,0,0.2551789,-0.2551789,7.055524,50.3965,0.134737,0.5231466,0.1963518,0,4.537758
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.283227,38.54528,29.5882,0.4287527,0.4287527,0,0,0,0.4287527,299.2929,0,0,1.283227,0.4513187,0.4287527,0,0,7.32015,4.037139,0.831908,0,0.831908,7.844741,56.03375,0.134701,0.471628,1.026581,0,5.320365
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.196463,45.0917,29.11541,0.6630974,0.6630974,0,0,0,0.6630974,331.2429,0,0,2.196463,0.6979972,0.6630974,0,0,6.488242,4.785856,1.498466,0,1.498466,9.266311,66.1878,0.1346363,0.7294071,1.757171,0,6.982319
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.881663,52.79784,30.75959,1.061455,1.061455,0,0,0,1.061455,271.4822,0,0,2.881663,1.117322,1.061455,0,0,4.989776,6.134476,1.764342,0,1.764342,10.94011,78.1435,0.1345602,1.167601,2.305331,0,9.016139
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.298399,61.31579,34.5913,1.265776,1.265776,0,0,0,1.265776,260.5832,0,0,3.298399,1.332396,1.265776,0,0,3.225435,7.722383,1.966003,0,1.966003,12.80523,91.46572,0.1344755,1.392354,2.638719,0,11.02078
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.489476,68.00544,38.36657,0.53,0.53,0,0,0,0.53,658.3918,1.67215,0,3.489476,0.5578947,0.53,0,0,1.259431,9.491786,1.259431,0,1.259431,14.00003,100,0.1344212,0.5829999,2.791581,0,12.98126
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.385649,82.77472,41.16097,0.6293792,0.6293792,0,0,0,0.6293792,696.8214,3.723145,0,4.385649,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1344212,0.6923171,3.508519,0,15.01092
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.113373,82.03314,43.22855,2.172697,2.172697,0,0,0,2.172697,189.3211,1.826324,0,4.113373,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1344212,2.389967,3.290699,0,14.73865
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.998541,71.24293,45.1691,0.966987,0.966987,0,0,0,0.966987,310.0912,1.98066,0,2.998541,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1344212,1.063686,2.398833,0,13.62382
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.496367,67.16232,46.08646,1.995801,1.995801,0,0,0,1.995801,125.0809,0.3955229,0,2.496367,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1344212,2.195381,1.997093,0,13.12164
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.818966,60.89416,46.19936,2.003,2.003,0,0,0,2.003,90.8121,0,0,1.818966,2.108421,2.003,0,0,0,10.62527,0,0.2894548,-0.2894548,13.69492,97.82063,0.1344212,2.2033,1.455173,0,12.44424
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9639472,53.70043,46.28404,0.914648,0.914648,0,0,0,0.914648,105.39,0,0,0.9639472,0.9627874,0.914648,0,0,0.3216164,10.33582,0.001159888,0,0.001159888,13.69602,97.82849,0.1344212,1.006113,0.7711578,0,11.29977
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07655519,45.81319,45.25378,0,0,0,0,0,0,0,0,0,0.07655519,0,0,0,0,0.3204565,10.33686,0.07655519,0,0.07655519,13.76864,98.34725,0.1344179,0,0.06124415,0,10.41342
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01879387,43.24369,43.10858,1.135368,1.135368,0,0,0,1.135368,1.65531,0,2.220446E-16,0.01879387,1.195124,1.135368,0,0,0.2439013,10.40576,0,1.17633,-1.17633,12.52868,89.4904,0.1344179,1.248905,0.01503509,0,10.42456
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,41.20331,41.20331,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.550935,9.229432,0,2.661141,-2.661141,9.723593,69.45409,0.1344179,2.780893,0,0,9.229432
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,39.31921,39.31921,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.507759,6.568291,0,0.7947538,-0.7947538,8.885848,63.47022,0.1344179,0.8305178,0,0,6.568291
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,37.6468,37.6468,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.390819,5.773537,0,0.6491475,-0.6491475,8.201587,58.58265,0.1344179,0.6783592,0,0,5.773537
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,35.98145,35.98145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1344179,0,0,0,5.12439
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,34.83123,34.83123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1344179,0,0,0,5.12439
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,33.92093,33.92093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1344179,0,0,0,5.12439
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,33.00358,33.00358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1344179,0,0,0,5.12439
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,32.14973,32.14973,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.112094,5.12439,0,0.07055202,-0.07055202,8.127218,58.05144,0.1344179,0.07372686,0,0,5.12439
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,31.47936,31.47936,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.190485,5.053838,0,0.05551575,-0.05551575,8.0687,57.63345,0.1344179,0.05801396,0,0,5.053838
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03720304,30.99347,30.74547,0.3622326,0.3622326,0,0,0,0.3622326,10.27048,0,5.551115E-17,0.03720304,0.3812975,0.3622326,0,0,6.252169,4.998322,0,0.3440944,-0.3440944,7.705992,55.04269,0.1344179,0.3984559,0.02976243,0,5.035525
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2523667,31.6369,29.94808,0.1097363,0.1097363,0,0,0,0.1097363,229.9756,0,0,0.2523667,0.1155119,0.1097363,0,0,6.634496,4.654228,0.1368548,0,0.1368548,7.835824,55.97006,0.134412,0.1207099,0.2018933,0,4.906594
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.575231,40.5676,29.43295,0,0,0,0,0,0,0,0,0,1.575231,0,0,0,0,6.497642,4.777397,1.575231,0,1.575231,9.330219,66.64429,0.1343442,0,1.260185,0,6.352628
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.200639,44.94476,28.95311,0,0,0,0,0,0,0,0,0,2.200639,0,0,0,0,4.92241,6.195105,2.200639,0,2.200639,11.41793,81.55647,0.1342497,0,1.760511,0,8.395744
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.885466,52.65007,30.60434,0.9953563,0.9953563,0,0,0,0.9953563,289.8928,0,0,2.885466,1.047744,0.9953563,0,0,2.721771,8.17568,1.837723,0,1.837723,13.16135,94.00942,0.1341709,1.094892,2.308373,0,11.06115
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.301944,61.16051,34.43606,1.054548,1.054548,0,0,0,1.054548,313.1146,1.307845,0,3.301944,1.110051,1.054548,0,0,0.8840485,9.829631,0.8840485,0,0.8840485,14.00003,100,0.134133,1.160003,2.641555,0,13.13157
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.491962,67.87986,38.24661,0,0,0,0,0,0,0,3.491962,0,3.491962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134133,0,2.79357,0,14.11724
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.499883,71.59521,41.08335,1.60188,1.60188,0,0,0,1.60188,218.4859,1.813693,0,3.499883,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.134133,1.762068,2.799906,0,14.12516
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.338707,72.42962,43.14387,1.452469,1.452469,0,0,0,1.452469,229.8642,1.809792,0,3.338707,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.134133,1.597716,2.670965,0,13.96398
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.999853,71.1088,45.04914,0.5904674,0.5904674,0,0,0,0.5904674,508.0471,2.378308,0,2.999853,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.134133,0.6495141,2.399882,0,13.62513
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.496656,67.0655,46.00178,0.6473927,0.6473927,0,0,0,0.6473927,385.6478,1.81519,0,2.496656,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.134133,0.7121319,1.997325,0,13.12193
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.818962,60.80772,46.12174,0.2899497,0.2899497,0,0,0,0.2899497,627.3372,1.513752,0,1.818962,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.134133,0.3189447,1.45517,0,12.44424
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9639972,53.61176,46.19936,0,0,0,0,0,0,0,0.9639972,0,0.9639972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134133,0,0.7711978,0,11.58927
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07875459,45.74433,45.1691,1.535212,1.535212,0,0,0,1.535212,5.129883,0,2.220446E-16,0.07875459,1.616013,1.535212,0,0,0,10.62527,0,1.537258,-1.537258,12.37962,88.42565,0.134133,1.688733,0.06300367,0,10.70403
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02065697,43.13702,42.98862,0.9051016,0.9051016,0,0,0,0.9051016,2.282282,0,2.220446E-16,0.02065697,0.9527385,0.9051016,0,0,1.708065,9.088017,0,0.9320816,-0.9320816,11.39712,81.40781,0.134133,0.9956117,0.01652557,0,9.108673
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,41.08335,41.08335,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.743711,8.155934,0,2.272099,-2.272099,9.002113,64.30068,0.134133,2.374343,0,0,8.155934
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,39.19925,39.19925,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.268265,5.883836,0,1.649568,-1.649568,7.263316,51.88072,0.134133,1.723799,0,0,5.883836
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,37.52684,37.52684,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.101118,4.234268,0,0.4836628,-0.4836628,6.75349,48.23912,0.134133,0.5054276,0,0,4.234268
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,35.86149,35.86149,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.638521,3.750605,0,0.04496639,-0.04496639,6.706092,47.90056,0.134133,0.04698987,0,0,3.750605
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,34.6901,34.6901,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.688484,3.705639,0,0.1501957,-0.1501957,6.547771,46.7697,0.134133,0.1569545,0,0,3.705639
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,33.7798,33.7798,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.855368,3.555443,0,0.3521352,-0.3521352,6.176589,44.1184,0.134133,0.3679813,0,0,3.555443
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,32.84833,32.84833,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.24663,3.203308,0,0.2105349,-0.2105349,5.954665,42.53324,0.134133,0.220009,0,0,3.203308
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,32.01566,32.01566,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.480557,2.992773,0,0.0501115,-0.0501115,5.901843,42.15594,0.134133,0.05236652,0,0,2.992773
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,31.31706,31.31706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.536237,2.942661,0,0,0,5.901843,42.15594,0.134133,0,0,0,2.942661
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03426092,30.83251,30.60434,0.4432181,0.4432181,0,0,0,0.4432181,7.730038,0,5.551115E-17,0.03426092,0.4665453,0.4432181,0,0,8.536237,2.942661,0,0.4322844,-0.4322844,5.446175,38.90117,0.134133,0.4875399,0.02740874,0,2.976922
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2247477,31.29374,29.79284,0.368434,0.368434,0,0,0,0.368434,61.00079,0,0,0.2247477,0.3878253,0.368434,0,0,9.016553,2.510377,0,0.1630776,-0.1630776,5.274276,37.67333,0.134133,0.4052774,0.1797981,0,2.735125
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.291803,38.27238,29.27065,0,0,0,0,0,0,0,0,0,1.291803,0,0,0,0,9.19775,2.347299,1.291803,0,1.291803,6.499788,46.42697,0.1340777,0,1.033442,0,3.639102
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.204746,44.78151,28.77669,1.301731,1.301731,0,0,0,1.301731,169.3703,0,0,2.204746,1.370243,1.301731,0,0,7.905947,3.509922,0.8345032,0,0.8345032,7.291468,52.08181,0.134042,1.431904,1.763797,0,5.714669
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.889179,52.4932,30.44204,1.626347,1.626347,0,0,0,1.626347,177.6483,0,0,2.889179,1.711944,1.626347,0,0,7.071444,4.260975,1.177234,0,1.177234,8.40829,60.0591,0.1339916,1.788982,2.311343,0,7.150154
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.30503,61.01799,34.29493,1.20749,1.20749,0,0,0,1.20749,273.7107,0,0,3.30503,1.271042,1.20749,0,0,5.894209,5.320486,2.033988,0,2.033988,10.3379,73.842,0.1339047,1.328239,2.644024,0,8.625516
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.494805,67.73123,38.10548,0.2372115,0.2372115,0,0,0,0.2372115,1473.286,0,0,3.494805,0.2496963,0.2372115,0,0,3.860222,7.151075,3.245109,0,3.245109,13.41648,95.83181,0.1337662,0.2609327,2.795844,0,10.64588
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.502934,71.42043,40.92105,2.599492,2.599492,0,0,0,2.599492,134.7546,0.1515142,0,3.502934,2.736307,2.599492,0,0,0.6151131,10.07167,0.6151131,0,0.6151131,14.00003,100,0.1337401,2.859441,2.802348,0,13.57461
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.340417,72.29581,43.02391,0.8532741,0.8532741,0,0,0,0.8532741,391.4823,2.442234,0,3.340417,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1337401,0.9386016,2.672334,0,13.96569
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.000322,71.01795,44.97152,0.8300968,0.8300968,0,0,0,0.8300968,361.4424,2.126536,0,3.000322,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1337401,0.9131065,2.400258,0,13.6256
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.496881,66.97636,45.92416,1.37037,1.37037,0,0,0,1.37037,182.2049,1.054386,0,2.496881,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1337401,1.507407,1.997504,0,13.12215
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.819058,60.72221,46.04412,1.054829,1.054829,0,0,0,1.054829,172.4506,0.7087124,0,1.819058,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1337401,1.160312,1.455247,0,12.44433
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9641606,53.53143,46.12174,1.759741,1.759741,0,0,0,1.759741,54.78992,0,0,0.9641606,1.852359,1.759741,0,0,0,10.62527,0,0.888198,-0.888198,13.06378,93.31256,0.1337401,1.935715,0.7713285,0,11.58943
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08095868,45.64008,45.04914,0.1668641,0.1668641,0,0,0,0.1668641,48.51772,0,0,0.08095868,0.1756465,0.1668641,0,0,0.9868867,9.737076,0,0.09468777,-0.09468777,12.96397,92.59964,0.1337401,0.1835506,0.06476694,0,9.818035
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02260274,43.03093,42.86866,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6875783,0,0,0.02260274,2.144522,2.037296,0,0,1.092095,9.642388,0,2.12192,-2.12192,10.72728,76.62325,0.1337401,3.616026,0.01808219,5,9.664991
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,40.92105,40.92105,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.449784,7.520469,3.138879,0,3.138879,13.70508,97.89322,0.1339254,1.865508,0,5,7.520469
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,39.05811,39.05811,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3109047,10.34546,0,1.554671,-1.554671,12.06631,86.18776,0.1339254,1.624631,0,0,10.34546
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,37.39276,37.39276,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.038317,8.790789,0,1.636679,-1.636679,10.3411,73.86485,0.1339254,1.710329,0,0,8.790789
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,35.72741,35.72741,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.856849,7.15411,0,0.3249455,-0.3249455,9.998577,71.41827,0.1339254,0.3395681,0,0,7.15411
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,34.53485,34.53485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.217899,6.829165,0,0,0,9.998577,71.41827,0.1339254,0,0,0,6.829165
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,33.6175,33.6175,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.217899,6.829165,0,0.3880151,-0.3880151,9.589574,68.49682,0.1339254,0.4054757,0,0,6.829165
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,32.68603,32.68603,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.649027,6.44115,0,0.1230508,-0.1230508,9.459867,67.57034,0.1339254,0.128588,0,0,6.44115
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,31.85336,31.85336,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.78575,6.318099,0,0.5802962,-0.5802962,8.848181,63.20116,0.1339254,0.6064094,0,0,6.318099
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,31.16181,31.16181,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.430524,5.737803,0,0.3018578,-0.3018578,8.529995,60.92841,0.1339254,0.3154414,0,0,5.737803
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0691932,30.88889,30.42793,0.3537942,0.3537942,0,0,0,0.3537942,19.55747,0,5.551115E-17,0.0691932,0.3724149,0.3537942,0,0,5.765922,5.435945,0,0.3032217,-0.3032217,8.210371,58.64539,0.1339254,0.3891736,0.05535456,0,5.505138
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3613679,32.05488,29.63054,0.4158911,0.4158911,0,0,0,0.4158911,86.89003,0,0,0.3613679,0.4377801,0.4158911,0,0,6.102835,5.132723,0,0.0764122,-0.0764122,8.129826,58.07006,0.1339254,0.4574802,0.2890943,0,5.494091
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.097971,36.67002,29.09424,0.4873143,0.4873143,0,0,0,0.4873143,225.3106,0,0,1.097971,0.5129625,0.4873143,0,0,6.187737,5.056311,0.5850083,0,0.5850083,8.684813,62.03425,0.1339004,0.5360458,0.8783766,0,6.154282
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.511324,47.10427,28.60028,0,0,0,0,0,0,0,0,0,2.511324,0,0,0,0,5.602729,5.582819,2.511324,0,2.511324,11.06726,79.05173,0.1337936,0,2.009059,0,8.094143
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.644926,59.41289,30.26563,2.17997,2.17997,0,0,0,2.17997,167.2008,0,0,3.644926,2.294705,2.17997,0,0,3.091404,7.84301,1.350221,0,1.350221,12.3482,88.20123,0.1337362,2.397967,2.915941,0,11.48794
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.308239,60.85937,34.13968,1.829887,1.829887,0,0,0,1.829887,180.7893,0,0,3.308239,1.926197,1.829887,0,0,1.741183,9.058209,1.382042,0,1.382042,13.65932,97.56635,0.1336775,2.012876,2.646591,0,12.36645
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.498006,67.5596,37.94318,0,0,0,0,0,0,0,3.138865,0,3.498006,0,0,0,0,0.3591408,10.30205,0.3591408,0,0.3591408,14.00003,100,0.1336622,0,2.798405,0,13.80005
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.504915,71.28818,40.80109,0.06259785,0.06259785,0,0,0,0.06259785,5599.098,3.439022,0,3.504915,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1336622,0.06885763,2.803932,0,14.13019
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.34193,72.16881,42.911,2.128364,2.128364,0,0,0,2.128364,157.0188,1.101547,0,3.34193,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1336622,2.3412,2.673544,0,13.9672
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.001639,70.88393,44.85156,0.2899242,0.2899242,0,0,0,0.2899242,1035.319,2.696456,0,3.001639,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1336622,0.3189166,2.401311,0,13.62691
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.497839,66.84468,45.8042,0.2931736,0.2931736,0,0,0,0.2931736,851.9998,2.189235,0,2.497839,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1336622,0.322491,1.998271,0,13.12311
