Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.172926,63.84285,45.92416,1.614305,1.614305,0,0,0,1.614305,134.6044,0.473657,0,2.172926,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1336622,1.775736,1.738341,0,12.7982
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.881606,52.74157,46.00178,1.768,1.768,0,0,0,1.768,49.86458,0,0,0.881606,1.861053,1.768,0,0,0,10.62527,0,0.9794471,-0.9794471,12.9676,92.62553,0.1336622,1.9448,0.7052848,0,11.50688
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07745893,45.53653,44.97152,0,0,0,0,0,0,0,0,0,0.07745893,0,0,0,0,1.088274,9.645827,0.07745893,0,0.07745893,13.04108,93.15041,0.1336589,0,0.06196714,0,9.723286
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03673384,43.01238,42.7487,1.327731,1.327731,0,0,0,1.327731,2.766663,0,2.220446E-16,0.03673384,1.397611,1.327731,0,0,1.010816,9.71554,0,1.360878,-1.360878,11.60659,82.90407,0.1336589,1.460504,0.02938707,0,9.752274
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,40.80109,40.80109,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.522902,8.354663,0,0.07362324,-0.07362324,11.52899,82.34975,0.1336589,0.07693629,0,0,8.354663
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,38.91698,38.91698,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.604705,8.281039,0,1.179628,-1.179628,10.28555,73.46807,0.1336589,1.232711,0,0,8.281039
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,37.25163,37.25163,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.915403,7.101411,0,1.331069,-1.331069,8.88248,63.44616,0.1336589,1.390967,0,0,7.101411
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,35.58628,35.58628,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.394369,5.770342,0,0.4883782,-0.4883782,8.367684,59.76905,0.1336589,0.5103552,0,0,5.770342
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,34.37255,34.37255,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.937012,5.281964,0,0.5022167,-0.5022167,7.838301,55.98775,0.1336589,0.5248165,0,0,5.281964
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,33.46225,33.46225,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.49503,4.779747,0,0.3183288,-0.3183288,7.502753,53.59099,0.1336589,0.3326536,0,0,4.779747
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,32.53078,32.53078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.848729,4.461418,0,0,0,7.502753,53.59099,0.1336589,0,0,0,4.461418
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,31.67694,31.67694,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.848729,4.461418,0,0.007211637,-0.007211637,7.495152,53.53669,0.1336589,0.007536161,0,0,4.461418
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,30.97834,30.97834,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.856742,4.454206,0,0.2464691,-0.2464691,7.23535,51.68097,0.1336589,0.2575602,0,0,4.454206
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04324696,30.53195,30.24446,0,0,0,0,0,0,0,0,0,0.04324696,0,0,0,0,7.130596,4.207737,0.04324696,0,0.04324696,7.276378,51.97403,0.1336571,0,0.03459757,0,4.250985
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2524629,31.13854,29.45412,0,0,0,0,0,0,0,0,0,0.2524629,0,0,0,0,7.087349,4.24666,0.2524629,0,0.2524629,7.515885,53.68479,0.1336464,0,0.2019703,0,4.499123
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.299569,37.95595,28.91782,0.08061519,0.08061519,0,0,0,0.08061519,1612.064,0,0,1.299569,0.0848581,0.08061519,0,0,6.834887,4.473876,1.214711,0,1.214711,8.668262,61.91603,0.1335948,0.08867671,1.039655,0,5.773445
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.212493,44.42755,28.40269,0,0,0,0,0,0,0,0,0,2.212493,0,0,0,0,5.620176,5.567116,2.212493,0,2.212493,10.76722,76.90854,0.1335011,0,1.769995,0,7.779609
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.896458,52.14508,30.08921,0.8810188,0.8810188,0,0,0,0.8810188,328.7624,0,0,2.896458,0.9273883,0.8810188,0,0,3.407682,7.55836,1.96907,0,1.96907,12.63524,90.25154,0.1334178,0.9691207,2.317167,0,10.45482
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.311866,60.67027,33.95621,0.2894284,0.2894284,0,0,0,0.2894284,1144.278,1.568592,0,3.311866,0.3046614,0.2894284,0,0,1.438612,9.330523,1.438612,0,1.438612,14.00003,100,0.1333569,0.3183712,2.649493,0,12.64239
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.500444,67.41562,37.8091,0.2954014,0.2954014,0,0,0,0.2954014,1184.979,3.189496,0,3.500444,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1333569,0.3249415,2.800355,0,14.12572
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.506652,71.16231,40.68818,0.310021,0.310021,0,0,0,0.310021,1131.102,3.180314,0,3.506652,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1333569,0.3410231,2.805322,0,14.13193
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.343566,72.03421,42.79104,1.017009,1.017009,0,0,0,1.017009,328.7645,2.27303,0,3.343566,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1333569,1.11871,2.674853,0,13.96884
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.753413,79.43587,44.73159,0,0,0,0,0,0,0,3.753413,0,3.753413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333569,0,3.00273,0,14.37869
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.165462,73.71561,45.68423,1.771809,1.771809,0,0,0,1.771809,178.6571,1.3004,0,3.165462,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1333569,1.94899,2.53237,0,13.79074
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.820517,60.46834,45.8042,0,0,0,0,0,0,0,1.820517,0,1.820517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333569,0,1.456414,0,12.44579
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.1909,55.14001,45.88887,1.102177,1.102177,0,0,0,1.102177,108.0498,0.03071399,0,1.1909,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1333569,1.212395,0.9527203,0,11.81617
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08531316,45.47361,44.85156,0.9965764,0.9965764,0,0,0,0.9965764,8.560624,0,1.110223E-16,0.08531316,1.049028,0.9965764,0,0,0,10.62527,0,0.9637147,-0.9637147,12.98418,92.74398,0.1333569,1.096234,0.06825053,0,10.71059
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.026737,42.82043,42.62874,0.8347158,0.8347158,0,0,0,0.8347158,3.203126,0,1.110223E-16,0.026737,0.8786483,0.8347158,0,0,1.070794,9.661559,0,0.8519113,-0.8519113,12.08619,86.32976,0.1333569,0.9181874,0.0213896,0,9.688296
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,40.6529,40.6529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017362,8.809649,0,0,0,12.08619,86.32976,0.1333569,0,0,0,8.809649
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,38.76174,38.76174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017362,8.809649,0,0,0,12.08619,86.32976,0.1333569,0,0,0,8.809649
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,37.09639,37.09639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017362,8.809649,0,0,0,12.08619,86.32976,0.1333569,0,0,0,8.809649
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,35.42398,35.42398,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.017362,8.809649,0,0.1146622,-0.1146622,11.96533,85.46644,0.1333569,0.119822,0,0,8.809649
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,34.2173,34.2173,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.144765,8.694986,0,0.3787375,-0.3787375,11.5661,82.61485,0.1333569,0.3957807,0,0,8.694986
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,33.29995,33.29995,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.565584,8.316249,0,0.6342956,-0.6342956,10.8975,77.8391,0.1333569,0.6628389,0,0,8.316249
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,32.34732,32.34732,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.270357,7.681953,0,0.1009208,-0.1009208,10.79111,77.07924,0.1333569,0.1054623,0,0,7.681953
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,31.49347,31.49347,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.382491,7.581032,0,0.9285318,-0.9285318,9.812357,70.08812,0.1333569,0.9703157,0,0,7.581032
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,30.80193,30.80193,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.414193,6.652501,0,0.3652188,-0.3652188,9.427382,67.33831,0.1333569,0.3816537,0,0,6.652501
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04263746,30.32998,30.04687,0.4089905,0.4089905,0,0,0,0.4089905,10.42505,0,5.551115E-17,0.04263746,0.4305163,0.4089905,0,0,4.819992,6.287282,0,0.3878788,-0.3878788,9.018522,64.41788,0.1333569,0.4498895,0.03410997,0,6.329919
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.386592,31.84686,29.25654,0.4312507,0.4312507,0,0,0,0.4312507,89.64436,0,0,0.386592,0.4539481,0.4312507,0,0,5.250968,5.899403,0,0.06735617,-0.06735617,8.947522,63.91075,0.1333569,0.4743758,0.3092736,0,6.285995
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1347143,29.61087,28.72024,0.6140943,0.6140943,0,0,0,0.6140943,21.93707,0,0,0.1347143,0.6464151,0.6140943,0,0,5.325809,5.832047,0,0.5117007,-0.5117007,8.408142,60.05804,0.1333569,0.6755037,0.1077714,0,5.966761
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.049965,35.3932,28.20511,1.226335,1.226335,0,0,0,1.226335,85.61816,0,2.220446E-16,1.049965,1.290879,1.226335,0,0,5.894365,5.320346,0,0.2409135,-0.2409135,8.154198,58.24415,0.1333569,1.348968,0.8399723,0,6.370311
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.47603,40.30815,29.89163,0.5061336,0.5061336,0,0,0,0.5061336,291.6285,0,0,1.47603,0.5327722,0.5061336,0,0,6.162046,5.079432,0.9432577,0,0.9432577,9.04905,64.63594,0.1333171,0.556747,1.180824,0,6.555462
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.6993,64.40671,33.7798,0.6744263,0.6744263,0,0,0,0.6744263,548.5106,0,0,3.6993,0.7099225,0.6744263,0,0,5.218789,5.928364,2.989377,0,2.989377,11.88502,84.89285,0.133191,0.741869,2.95944,0,9.627664
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.502926,67.26316,37.66797,1.151853,1.151853,0,0,0,1.151853,304.1124,0.06103808,0,3.502926,1.212476,1.151853,0,0,2.229412,8.618804,2.229412,0,2.229412,14.00003,100,0.1330971,1.267038,2.802341,0,12.12173
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.069191,77.69544,40.56822,0,0,0,0,0,0,0,4.069191,0,4.069191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330971,0,3.255352,0,14.69446
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.74873,76.63652,42.70636,0.4780967,0.4780967,0,0,0,0.4780967,784.0945,3.24547,0,3.74873,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1330971,0.5259063,2.998984,0,14.374
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.757597,68.03988,44.61163,1.326548,1.326548,0,0,0,1.326548,207.8777,1.361231,0,2.757597,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1330971,1.459203,2.206078,0,13.38287
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.13109,73.23505,45.60661,0.6255758,0.6255758,0,0,0,0.6255758,500.5133,2.472589,0,3.13109,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1330971,0.6881334,2.504872,0,13.75636
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.855283,60.69405,45.72657,1.611109,1.611109,0,0,0,1.611109,115.1556,0.1593785,0,1.855283,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1330971,1.77222,1.484226,0,12.48056
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4795179,49.39016,45.8042,0.1021451,0.1021451,0,0,0,0.1021451,469.4478,0.3719968,0,0.4795179,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1330971,0.1123596,0.3836144,0,11.10479
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2491145,46.56071,44.73159,0.9073648,0.9073648,0,0,0,0.9073648,27.45473,0,1.110223E-16,0.2491145,0.9551208,0.9073648,0,0,0,10.62527,0,0.7060062,-0.7060062,13.25583,94.68433,0.1330971,0.9981012,0.1992916,0,10.87439
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09575993,43.19696,42.50878,1.312584,1.312584,0,0,0,1.312584,7.295528,0,0,0.09575993,1.381667,1.312584,0,0,0.7844514,9.919268,0,1.285907,-1.285907,11.90037,85.00245,0.1330971,1.443842,0.07660794,0,10.01503
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,40.50471,40.50471,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.213237,8.633361,0,0.8082387,-0.8082387,11.04841,78.91705,0.1330971,0.8446094,0,0,8.633361
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,38.59944,38.59944,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.11128,7.825122,0,2.185973,-2.185973,8.74419,62.45838,0.1330971,2.284342,0,0,7.825122
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,36.95525,36.95525,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.540139,5.639149,0,2.535142,-2.535142,6.071916,43.37074,0.1330971,4.024223,0,5,5.639149
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,35.28991,35.28991,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.356964,3.104007,3.33,0,3.33,9.231031,65.93581,0.1332477,0.8557366,0,5,3.104007
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,34.07618,34.07618,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.026964,6.101007,3.33,0,3.33,12.39015,88.50087,0.1333273,0.04236481,0,5,6.101007
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,33.14471,33.14471,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.696964,9.098007,0,0.9121094,-0.9121094,11.4287,81.6334,0.1333273,0.9531543,0,0,9.098007
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,32.19207,32.19207,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.710418,8.185898,0,0.1250902,-0.1250902,11.29684,80.69157,0.1333273,0.1307192,0,0,8.185898
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,31.33823,31.33823,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.849408,8.060807,0,0.9202585,-0.9202585,10.32681,73.76275,0.1333273,0.9616702,0,0,8.060807
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,30.64668,30.64668,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.871917,7.140549,0,0.1011207,-0.1011207,10.22021,73.00139,0.1333273,0.1056712,0,0,7.140549
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04412001,30.18432,29.89163,0.1644467,0.1644467,0,0,0,0.1644467,26.82937,0,2.775558E-17,0.04412001,0.1731018,0.1644467,0,0,3.984273,7.039428,0,0.1289817,-0.1289817,10.08426,72.03025,0.1333273,0.1808913,0.03529601,0,7.083548
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.244865,30.74529,29.11541,0,0,0,0,0,0,0,0,0,0.244865,0,0,0,0,4.127586,6.910446,0.244865,0,0.244865,10.31656,73.68953,0.133317,0,0.195892,0,7.155312
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.128439,36.32759,28.55794,0.5567843,0.5567843,0,0,0,0.5567843,202.6707,0,0,1.128439,0.5860887,0.5567843,0,0,3.882721,7.130825,0.54235,0,0.54235,10.83107,77.36465,0.1332942,0.6124627,0.902751,0,8.259264
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.356035,45.1906,28.04281,2.100011,2.100011,0,0,0,2.100011,112.1916,0,0,2.356035,2.210538,2.100011,0,0,3.340371,7.61894,0.1454972,0,0.1454972,10.9691,78.35059,0.133288,2.310012,1.884828,0,9.974975
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.730482,59.59885,29.72933,0.8780375,0.8780375,0,0,0,0.8780375,424.8659,0,0,3.730482,0.92425,0.8780375,0,0,3.194874,7.749887,2.806232,0,2.806232,13.63133,97.36645,0.1331701,0.9658412,2.984385,0,11.48037
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.318054,60.31617,33.6175,0.103948,0.103948,0,0,0,0.103948,3192.032,2.819992,0,3.318054,0.109419,0.103948,0,0,0.3886423,10.2755,0.3886423,0,0.3886423,14.00003,100,0.1331538,0.1143428,2.654443,0,13.59355
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.505615,67.09505,37.51272,1.777645,1.777645,0,0,0,1.777645,197.2055,1.634409,0,3.505615,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1331538,1.95541,2.804492,0,14.13089
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.510734,70.87205,40.42709,0.8202006,0.8202006,0,0,0,0.8202006,428.0336,2.647365,0,3.510734,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1331538,0.9022206,2.808587,0,14.13601
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.3458,71.80748,42.59345,0.8135038,0.8135038,0,0,0,0.8135038,411.2827,2.48948,0,3.3458,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1331538,0.8948542,2.67664,0,13.97107
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.476974,75.76285,44.49873,1.780952,1.780952,0,0,0,1.780952,195.2312,1.602288,0,3.476974,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1331538,1.959047,2.781579,0,14.10225
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.538398,66.87313,45.48665,1.340591,1.340591,0,0,0,1.340591,189.3491,1.127249,0,2.538398,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1331538,1.474651,2.030719,0,13.16367
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.821948,60.26135,45.60661,1.219153,1.219153,0,0,0,1.219153,149.4437,0.5386288,0,1.821948,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1331538,1.341068,1.457558,0,12.44722
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9401058,52.87774,45.68423,0.5149881,0.5149881,0,0,0,0.5149881,182.549,0.398013,0,0.9401058,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1331538,0.566487,0.7520846,0,11.56538
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.21786,46.20764,44.61163,0.2572925,0.2572925,0,0,0,0.2572925,84.67405,0,0,0.21786,0.2708342,0.2572925,0,0,0,10.62527,0,0.05297425,-0.05297425,13.94419,99.60114,0.1331538,0.2830218,0.174288,0,10.84313
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03227101,42.61988,42.38881,0,0,0,0,0,0,0,0,0,0.03227101,0,0,0,0,0.05886028,10.5723,0.03227101,0,0.03227101,13.9748,99.81982,0.1331525,0,0.0258168,0,10.60457
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,40.37064,40.37064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02658927,10.60134,0,0,0,13.9748,99.81982,0.1331525,0,0,0,10.60134
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,38.46536,38.46536,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.02658927,10.60134,0,0.8333853,-0.8333853,13.09634,93.54508,0.1331525,0.8708877,0,0,10.60134
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,36.81413,36.81413,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.952573,9.767959,0,2.603489,-2.603489,10.35202,73.94285,0.1331525,2.720646,0,0,9.767959
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,35.14877,35.14877,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.845338,7.16447,0,0.5445457,-0.5445457,9.778018,69.84285,0.1331525,0.5690503,0,0,7.16447
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,33.93504,33.93504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.450389,6.619924,0,0,0,9.778018,69.84285,0.1331525,0,0,0,6.619924
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,33.00358,33.00358,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.450389,6.619924,0,0.5038772,-0.5038772,9.246885,66.04905,0.1331525,0.5265517,0,0,6.619924
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,32.05094,32.05094,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.010252,6.116047,0,0.3588527,-0.3588527,8.868621,63.34717,0.1331525,0.375001,0,0,6.116047
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,31.19709,31.19709,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.408978,5.757194,0,0.2176895,-0.2176895,8.639156,61.70813,0.1331525,0.2274856,0,0,5.757194
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,30.48438,30.48438,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.650855,5.539505,0,0.07276493,-0.07276493,8.562455,61.16027,0.1331525,0.07603936,0,0,5.539505
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1554373,30.78537,29.7505,0.217557,0.217557,0,0,0,0.217557,71.44669,0,2.775558E-17,0.1554373,0.2290074,0.217557,0,0,5.731705,5.46674,0,0.0735701,-0.0735701,8.484905,60.60635,0.1331525,0.2393127,0.1243498,0,5.622177
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2287852,30.47348,28.95311,0.192784,0.192784,0,0,0,0.192784,118.6744,0,0,0.2287852,0.2029306,0.192784,0,0,5.813449,5.393169,0.02585467,0,0.02585467,8.509434,60.78154,0.1331514,0.2120624,0.1830282,0,5.621955
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9755499,35.06809,28.40269,0.262623,0.262623,0,0,0,0.262623,371.464,0,0,0.9755499,0.2764453,0.262623,0,0,5.787595,5.416439,0.6991047,0,0.6991047,9.172662,65.51888,0.1331221,0.2888853,0.78044,0,6.391989
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.013634,34.80194,27.88756,1.534175,1.534175,0,0,0,1.534175,66.07034,0,0,1.013634,1.614921,1.534175,0,0,5.08849,6.045633,0,0.6012864,-0.6012864,8.538851,60.99167,0.1331221,1.687592,0.8109076,0,7.059268
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.905955,51.60189,29.55291,0,0,0,0,0,0,0,0,0,2.905955,0,0,0,0,5.756586,5.444346,2.905955,0,2.905955,11.29568,80.68328,0.1330003,0,2.324764,0,8.350302
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.604194,63.01092,33.46225,0.8764817,0.8764817,0,0,0,0.8764817,411.2115,0,0,3.604194,0.9226122,0.8764817,0,0,2.850631,8.059707,2.681581,0,2.681581,13.83965,98.85447,0.1328881,0.9641298,2.883355,0,11.6639
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.677729,68.75797,37.35042,1.505842,1.505842,0,0,0,1.505842,244.2308,1.923583,0,3.677729,1.585096,1.505842,0,0,0.1690494,10.47313,0.1690494,0,0.1690494,14.00003,100,0.132881,1.656426,2.942183,0,14.15086
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.647221,52.89131,40.28596,0,0,0,0,0,0,0,1.647221,0,1.647221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132881,0,1.317777,0,12.2725
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.508104,73.43134,42.43115,0.9234307,0.9234307,0,0,0,0.9234307,379.899,2.536072,0,3.508104,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.132881,1.015774,2.806483,0,14.13338
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.464232,75.45688,44.37877,3.178375,3.178375,1.25,0,0.50625,3.178375,108.9938,1.434364,0,3.464232,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.132881,3.496212,2.771385,5,14.08951
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.877073,60.48849,45.36669,1.781827,1.781827,0,0,0,1.781827,105.3454,0.001465979,0,1.877073,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.132881,1.96001,1.501659,0,12.50235
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.145461,54.33708,45.48665,1.731098,1.731098,0,0,0,1.731098,66.16962,0,0,1.145461,1.822208,1.731098,0,0,0,10.62527,0,0.6767476,-0.6767476,13.28667,94.90462,0.132881,1.904208,0.9163687,0,11.77073
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9869738,53.12901,45.56427,2.007252,2.007252,0,0,0,2.007252,49.17041,0,0,0.9869738,2.112896,2.007252,0,0,0.7519417,9.948526,0,1.125922,-1.125922,12.09985,86.42731,0.132881,2.207977,0.789579,0,10.9355
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2283493,46.17118,44.49873,1.385839,1.385839,0,0,0,1.385839,16.47733,0,2.220446E-16,0.2283493,1.458778,1.385839,0,0,2.002967,8.822604,0,1.230429,-1.230429,10.80286,77.16314,0.132881,1.524423,0.1826794,0,9.050954
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06932554,42.73031,42.23357,0.1505296,0.1505296,0,0,0,0.1505296,46.05443,0,0,0.06932554,0.1584522,0.1505296,0,0,3.37011,7.592175,0,0.08912664,-0.08912664,10.70891,76.49209,0.132881,0.1655825,0.05546043,0,7.661501
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,40.20833,40.20833,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.469139,7.503049,0,1.64425,-1.64425,8.975721,64.11217,0.132881,1.718241,0,0,7.503049
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,38.30306,38.30306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.296084,5.858799,0,0,0,8.975721,64.11217,0.132881,0,0,0,5.858799
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,36.65888,36.65888,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.296084,5.858799,0,1.352152,-1.352152,7.550428,53.93152,0.132881,1.412999,0,0,5.858799
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,35.00764,35.00764,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.798475,4.506646,0,0.262772,-0.262772,7.273442,51.95305,0.132881,0.2745968,0,0,4.506646
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,33.7798,33.7798,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.090445,4.243874,0,0.3056206,-0.3056206,6.95129,49.65197,0.132881,0.3193735,0,0,4.243874
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,32.84833,32.84833,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.430023,3.938254,0,0.3629844,-0.3629844,6.56867,46.91898,0.132881,0.3793187,0,0,3.938254
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,31.89569,31.89569,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.833339,3.575269,0,0.4647526,-0.4647526,6.078778,43.41975,0.132881,0.4856665,0,0,3.575269
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,31.04185,31.04185,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.34973,3.110517,0,0.1434451,-0.1434451,5.927574,42.33973,0.132881,0.1499001,0,0,3.110517
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,30.32208,30.32208,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.509114,2.967072,0,0.4809142,-0.4809142,5.420646,38.71882,0.132881,0.5025554,0,0,2.967072
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04755899,29.88903,29.57408,0.6372091,0.6372091,0,0,0,0.6372091,7.463641,0,0,0.04755899,0.6707464,0.6372091,0,0,9.043463,2.486157,0,0.6231874,-0.6231874,4.763748,34.02671,0.132881,0.7009299,0.03804719,0,2.533716
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2758548,30.61138,28.77669,0,0,0,0,0,0,0,0,0,0.2758548,0,0,0,0,9.735893,1.86297,0.2758548,0,0.2758548,5.025447,35.89598,0.1328695,0,0.2206839,0,2.138825
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.311843,37.3062,28.21922,0.08334415,0.08334415,0,0,0,0.08334415,1574.007,0,0,1.311843,0.08773069,0.08334415,0,0,9.460039,2.111239,1.224112,0,1.224112,6.186742,44.19093,0.1328184,0.09167857,1.049474,0,3.423082
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.224723,43.72449,27.68292,2.860506,2.860506,0,0,0,2.860506,77.77374,0,4.440892E-16,2.224723,3.011059,2.860506,0,0,8.235927,3.21294,0,0.7863364,-0.7863364,5.357871,38.27043,0.1328184,3.146557,1.779778,0,5.437663
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.909038,51.39807,29.35533,1.506085,1.506085,0,0,0,1.506085,193.1523,0,0,2.909038,1.585352,1.506085,0,0,9.109633,2.426604,1.323686,0,1.323686,6.613629,47.24011,0.1327631,1.656693,2.32723,0,5.335642
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.323905,59.94153,33.26467,1.701596,1.701596,0,0,0,1.701596,195.3405,0,0,3.323905,1.791154,1.701596,0,0,7.785948,3.617921,1.532752,0,1.532752,8.067725,57.6265,0.1326992,1.871756,2.659124,0,6.941826
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.511306,66.72647,37.17401,2.355062,2.355062,0,0,0,2.355062,149.0961,0,0,3.511306,2.479013,2.355062,0,0,6.253196,4.997398,1.032293,0,1.032293,9.047045,64.62162,0.1326562,2.590568,2.809045,0,8.508703
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.631223,71.84585,40.13071,0,0,0,0,0,0,0,0,0,3.631223,0,0,0,0,5.220903,5.926462,3.631223,0,3.631223,12.49192,89.22785,0.1325051,0,2.904978,0,9.557684
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.81499,76.8656,42.27591,1.100275,1.100275,0,0,0,1.100275,346.7306,1.067126,0,3.81499,1.158184,1.100275,0,0,1.58968,9.194562,1.58968,0,1.58968,14.00003,100,0.1324391,1.210302,3.051992,0,13.00955
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.365563,74.10648,44.21646,0.07490262,0.07490262,0,0,0,0.07490262,4493.251,3.286718,0,3.365563,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1324391,0.08239288,2.69245,0,13.99084
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.098783,72.38345,45.21144,0.7272697,0.7272697,0,0,0,0.7272697,426.0845,2.333236,0,3.098783,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1324391,0.7999967,2.479027,0,13.72406
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.290089,64.27353,45.3314,0,0,0,0,0,0,0,2.290089,0,2.290089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324391,0,1.832071,0,12.91536
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.140515,54.214,45.40903,0.2582971,0.2582971,0,0,0,0.2582971,441.5517,0.8686234,0,1.140515,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1324391,0.2841268,0.912412,0,11.76579
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09390534,45.06167,44.37877,1.089037,1.089037,0,0,0,1.089037,8.622787,0,0,0.09390534,1.146355,1.089037,0,0,0,10.62527,0,1.052449,-1.052449,12.89065,92.07588,0.1324391,1.197941,0.07512427,0,10.71918
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03552658,42.33224,42.07832,3.477575,3.477575,1.25,0,0.50625,3.477575,1.021591,0,4.440892E-16,0.03552658,2.344816,2.227575,0,0,1.169388,9.572824,0,2.309289,-2.309289,10.45644,74.68874,0.1324391,3.825332,0.02842126,5,9.608352
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,40.05309,40.05309,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.735265,7.263535,1.237975,0,1.237975,11.63089,83.07762,0.1325116,4.066556,0,5,7.263535
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,38.16193,38.16193,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.49729,8.377713,0,1.852441,-1.852441,9.678246,69.1302,0.1325116,1.935801,0,0,8.377713
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,36.51775,36.51775,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.555558,6.525272,0,2.817012,-2.817012,6.708855,47.9203,0.1325116,2.943778,0,0,6.525272
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,34.87357,34.87357,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.685571,3.70826,0,0.2249546,-0.2249546,6.471732,46.22656,0.1325116,0.2350776,0,0,3.70826
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,33.6175,33.6175,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.935521,3.483305,0,0.6376553,-0.6376553,5.799584,41.42552,0.1325116,0.6663498,0,0,3.483305
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,32.68603,32.68603,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.644027,2.84565,0,0.1194369,-0.1194369,5.673687,40.52625,0.1325116,0.1248116,0,0,2.84565
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,31.73339,31.73339,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.776734,2.726213,0,0.4587157,-0.4587157,5.190158,37.07248,0.1325116,0.4793579,0,0,2.726213
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,30.90072,30.90072,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.286419,2.267497,0,0.168328,-0.168328,5.012724,35.8051,0.1325116,0.1759027,0,0,2.267497
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,30.16684,30.16684,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.47345,2.099169,0,0.7908245,-0.7908245,4.179122,29.85081,0.1325116,0.8264116,0,0,2.099169
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1353666,30.31047,29.41178,0.4132342,0.4132342,0,0,0,0.4132342,32.75783,0,0,0.1353666,0.4349834,0.4132342,0,0,10.35214,1.308345,0,0.2996168,-0.2996168,3.863298,27.59493,0.1325116,0.4545577,0.1082933,0,1.443711
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.405929,31.34729,28.63556,0.3684784,0.3684784,0,0,0,0.3684784,110.1636,0,0,0.405929,0.387872,0.3684784,0,0,10.68505,1.008728,0.018057,0,0.018057,3.880429,27.71729,0.1325109,0.4053262,0.3247432,0,1.414657
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9752049,34.73466,28.08515,0.2096617,0.2096617,0,0,0,0.2096617,465.1327,0,0,0.9752049,0.2206965,0.2096617,0,0,10.66699,1.024979,0.7545084,0,0.7545084,4.596218,32.83006,0.1324795,0.2306278,0.7801639,0,2.000184
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.463751,45.51825,27.54885,1.116011,1.116011,0,0,0,1.116011,220.764,0,0,2.463751,1.174749,1.116011,0,0,9.912486,1.704037,1.289002,0,1.289002,5.819073,41.56472,0.1324261,1.227613,1.971001,0,4.167788
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.704009,58.68711,29.2142,0,0,0,0,0,0,0,0,0,3.704009,0,0,0,0,8.623484,2.864139,3.704009,0,3.704009,9.333005,66.66418,0.1322726,0,2.963207,0,6.568148
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.326313,59.76643,33.10237,0.3167421,0.3167421,0,0,0,0.3167421,1050.165,0,0,3.326313,0.3334127,0.3167421,0,0,4.919475,6.197747,2.9929,0,2.9929,12.17232,86.94496,0.132149,0.3484163,2.66105,0,9.52406
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.513833,66.54778,37.01171,1.139327,1.139327,0,0,0,1.139327,308.4131,0.3879671,0,3.513833,1.199291,1.139327,0,0,1.926574,8.891357,1.926574,0,1.926574,14.00003,100,0.1320694,1.253259,2.811066,0,12.40519
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.943127,75.30164,39.96841,0.1434664,0.1434664,0,0,0,0.1434664,2748.468,3.79211,0,3.943127,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1320694,0.157813,3.154502,0,14.5684
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.092104,68.46407,42.11361,0.1266542,0.1266542,0,0,0,0.1266542,2441.374,2.958783,0,3.092104,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1320694,0.1393197,2.473683,0,13.71738
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.516687,75.65741,44.06122,1.220969,1.220969,0,0,0,1.220969,288.0242,2.231456,0,3.516687,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1320694,1.343066,2.81335,0,14.14196
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.505481,66.03223,45.04914,2.353783,2.353783,0,0,0,2.353783,106.4449,0.02781474,0,2.505481,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1320694,2.589162,2.004385,0,13.13076
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.826567,59.81604,45.1691,1.803347,1.803347,0,0,0,1.803347,101.2876,0,2.220446E-16,1.826567,1.89826,1.803347,0,0,0,10.62527,0,0.07169314,-0.07169314,13.92446,99.46021,0.1320694,1.983682,1.461254,0,12.45184
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9714688,52.71452,45.28906,1.454995,1.454995,0,0,0,1.454995,66.76784,0,0,0.9714688,1.531574,1.454995,0,0,0.07965904,10.55358,0,0.5601051,-0.5601051,13.33405,95.24306,0.1320694,1.600495,0.7771751,0,11.52505
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.0960191,44.95661,44.2588,1.477208,1.477208,0,0,0,1.477208,6.500038,0,4.440892E-16,0.0960191,1.554956,1.477208,0,0,0.701998,9.993476,0,1.458937,-1.458937,11.7962,84.2584,0.1320694,1.624929,0.07681528,0,10.08949
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03769599,42.22761,41.95836,0.7277409,0.7277409,0,0,0,0.7277409,5.179864,0,1.110223E-16,0.03769599,0.7660431,0.7277409,0,0,2.323039,8.534539,0,0.7283471,-0.7283471,11.02845,78.77451,0.1320694,0.800515,0.03015679,0,8.572235
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,39.89079,39.89079,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.132314,7.806192,0,2.200153,-2.200153,8.70929,62.20909,0.1320694,2.29916,0,0,7.806192
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,38.02785,38.02785,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.576928,5.606039,0,2.119843,-2.119843,6.474778,46.24832,0.1320694,2.215236,0,0,5.606039
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,36.37662,36.37662,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,7.93231,3.486195,0,2.51422,-2.51422,3.824557,27.31821,0.1320694,4.00236,0,5,3.486195
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,34.73244,34.73244,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.72589,0.9719751,3.33,0,3.33,6.983673,49.88328,0.1321574,0.1366809,0,5,0.9719751
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,33.48342,33.48342,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.395888,3.968975,3.33,0,3.33,10.14279,72.44834,0.1322474,0.1622293,0,5,3.968975
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,32.55196,32.55196,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.065888,6.965975,3.33,0,3.33,13.3019,95.0134,0.1323361,0.1491474,0,5,6.965975
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,31.59226,31.59226,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.7358879,9.962976,0,0.7950358,-0.7950358,12.46386,89.0274,0.1323361,0.8308125,0,0,9.962976
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,30.7243,30.7243,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.619261,9.167939,0,0.1808528,-0.1808528,12.27323,87.66573,0.1323361,0.1889911,0,0,9.167939
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,29.99042,29.99042,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.820209,8.987086,0,0.06379528,-0.06379528,12.20598,87.1854,0.1323361,0.06666606,0,0,8.987086
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05238904,29.58167,29.23537,0,0,0,0,0,0,0,0,0,0.05238904,0,0,0,0,1.891092,8.923291,0.05238904,0,0.05238904,12.25568,87.54041,0.1323339,0,0.04191123,0,8.97568
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2507047,30.12169,28.45914,0.1167746,0.1167746,0,0,0,0.1167746,214.6912,0,0,0.2507047,0.1229206,0.1167746,0,0,1.838703,8.970441,0.1277842,0,0.1277842,12.37691,88.4063,0.1323287,0.128452,0.2005638,0,9.221146
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.316243,36.98711,27.88756,0.1814571,0.1814571,0,0,0,0.1814571,725.3739,0,0,1.316243,0.1910075,0.1814571,0,0,1.710919,9.085447,1.125235,0,1.125235,13.4444,96.03123,0.1322823,0.1996029,1.052994,0,10.40169
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.229043,43.38991,27.35126,0,0,0,0,0,0,0,1.643359,0,2.229043,0,0,0,0,0.5856838,10.09816,0.5856838,0,0.5856838,14.00003,100,0.1322582,0,1.783234,0,12.3272
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.913646,51.04271,29.01661,0,0,0,0,0,0,0,2.913646,0,2.913646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322582,0,2.330917,0,13.53892
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.328863,59.57548,32.92595,0.3317733,0.3317733,0,0,0,0.3317733,1003.355,2.979628,0,3.328863,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1322582,0.3649507,2.66309,0,13.95414
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.516099,66.3753,36.85646,0.4674263,0.4674263,0,0,0,0.4674263,752.2253,3.024071,0,3.516099,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1322582,0.5141689,2.812879,0,14.14137
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.519771,70.21098,39.83434,2.752662,2.752662,0,0,0,2.752662,127.8679,0.6222319,0,3.519771,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1322582,3.027929,2.815817,0,14.14505
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.354592,71.14199,41.99364,0,0,0,0,0,0,0,3.354592,0,3.354592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322582,0,2.683674,0,13.97987
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.012736,69.87949,43.94126,0.1232862,0.1232862,0,0,0,0.1232862,2443.693,2.882961,0,3.012736,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1322582,0.1356148,2.410188,0,13.63801
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.506804,65.91256,44.93623,2.575852,2.575852,0,0,0,2.575852,97.31937,0,0,2.506804,2.711424,2.575852,0,0,0,10.62527,0,0.2046201,-0.2046201,13.78434,98.45937,0.1322582,2.833438,2.005443,0,13.13208
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.828068,59.69603,45.04914,0.1394807,0.1394807,0,0,0,0.1394807,1310.624,1.45389,0,1.828068,0.1468218,0.1394807,0,0,0.2273556,10.42065,0.2273556,0,0.2273556,14.00003,100,0.1322488,0.1534288,1.462454,0,12.24872
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9731925,52.60219,45.1691,1.462069,1.462069,0,0,0,1.462069,66.56269,0,0,0.9731925,1.53902,1.462069,0,0,0,10.62527,0,0.5658275,-0.5658275,13.40359,95.73976,0.1322488,1.608276,0.778554,0,11.59847
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09811755,44.85142,44.13884,0.3962571,0.3962571,0,0,0,0.3962571,24.76108,0,0,0.09811755,0.4171128,0.3962571,0,0,0.6286973,10.05945,0,0.3189952,-0.3189952,13.06734,93.33797,0.1322488,0.4358829,0.07849403,0,10.15756
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03985003,42.12285,41.8384,0,0,0,0,0,0,0,0,0,0.03985003,0,0,0,0,0.9831364,9.740452,0.03985003,0,0.03985003,13.10515,93.60801,0.1322472,0,0.03188002,0,9.780301
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,39.73554,39.73554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9432864,9.776317,0,0,0,13.10515,93.60801,0.1322472,0,0,0,9.776317
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,37.86555,37.86555,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9432864,9.776317,0,1.437715,-1.437715,11.58966,82.78314,0.1322472,1.502412,0,0,9.776317
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,36.24254,36.24254,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.540747,8.338601,0,2.56059,-2.56059,8.890564,63.5039,0.1322472,2.675817,0,0,8.338601
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,34.5913,34.5913,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.385848,5.778011,0,0.1239642,-0.1239642,8.759894,62.57055,0.1322472,0.1295426,0,0,5.778011
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,33.34229,33.34229,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.523586,5.654047,0,0.3515036,-0.3515036,8.389377,59.924,0.1322472,0.3673213,0,0,5.654047
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,32.38966,32.38966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.914145,5.302543,0,0,0,8.389377,59.924,0.1322472,0,0,0,5.302543
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,31.41585,31.41585,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.914145,5.302543,0,0.3589481,-0.3589481,8.011012,57.2214,0.1322472,0.3751008,0,0,5.302543
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,30.54083,30.54083,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.312977,4.943595,0,0.2350213,-0.2350213,7.763278,55.45188,0.1322472,0.2455973,0,0,4.943595
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,29.82812,29.82812,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.574111,4.708574,0,1.049901,-1.049901,6.656586,47.54694,0.1322472,1.097146,0,0,4.708574
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05411296,29.41629,29.05895,1.055431,1.055431,0,0,0,1.055431,5.127094,0,2.220446E-16,0.05411296,1.11098,1.055431,0,0,7.740668,3.658673,0,1.056867,-1.056867,5.54255,39.58956,0.1322472,1.160974,0.04329037,0,3.712786
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2665769,30.07116,28.3039,0.161259,0.161259,0,0,0,0.161259,165.3098,0,0,0.2665769,0.1697463,0.161259,0,0,8.914965,2.601806,0.09683066,0,0.09683066,5.634411,40.24571,0.1322432,0.1773849,0.2132616,0,2.868383
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.318164,36.80682,27.70409,0.3996658,0.3996658,0,0,0,0.3996658,329.8165,0,0,1.318164,0.4207008,0.3996658,0,0,8.818134,2.688953,0.8974628,0,0.8974628,6.485819,46.32719,0.1322063,0.4396324,1.054531,0,4.007117
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.487613,45.28407,27.16779,1.464872,1.464872,0,0,0,1.464872,169.8177,0,0,2.487613,1.541971,1.464872,0,0,7.920671,3.49667,0.9456421,0,0.9456421,7.382934,52.73514,0.1321674,1.611359,1.99009,0,5.984283
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.827168,50.0777,28.8402,0,0,0,0,0,0,0,0,0,2.827168,0,0,0,0,6.975029,4.347748,2.827168,0,2.827168,10.06502,71.89286,0.1320514,0,2.261734,0,7.174916
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.152399,68.02378,32.74954,1.169138,1.169138,0,0,0,1.169138,355.1676,0,0,4.152399,1.230671,1.169138,0,0,4.147861,6.892199,2.921727,0,2.921727,12.83681,91.69135,0.1319316,1.286052,3.321919,0,11.0446
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.518428,66.19459,36.69416,0.1198616,0.1198616,0,0,0,0.1198616,2935.409,2.166124,0,3.518428,0.1261701,0.1198616,0,0,1.226134,9.521753,1.226134,0,1.226134,14.00003,100,0.1318814,0.1318478,2.814743,0,13.04018
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.059759,65.13458,39.67204,0.05951597,0.05951597,0,0,0,0.05951597,5141.072,2.99711,0,3.059759,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1318814,0.06546757,2.447807,0,13.68503
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.356878,70.96995,41.8384,0.06495479,0.06495479,0,0,0,0.06495479,5168.021,3.288504,0,3.356878,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1318814,0.07145028,2.685502,0,13.98215
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.608478,76.43156,43.8213,0,0,0,0,0,0,0,3.608478,0,3.608478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318814,0,2.886783,0,14.23375
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.508321,65.78652,44.81627,1.936915,1.936915,0,0,0,1.936915,129.5009,0.4694635,0,2.508321,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1318814,2.130606,2.006657,0,13.1336
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.829619,59.5843,44.93623,2.090994,2.090994,0,0,0,2.090994,87.49996,0,0,1.829619,2.201046,2.090994,0,0,0,10.62527,0,0.3714273,-0.3714273,13.60851,97.20345,0.1318814,2.300093,1.463695,0,12.45489
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9750898,52.49125,45.04914,0.504788,0.504788,0,0,0,0.504788,193.1682,0.03103703,0,0.9750898,0.5313558,0.504788,0,0,0.412697,10.25385,0.412697,0,0.412697,14.00003,100,0.1318645,0.5552668,0.7800719,0,11.22894
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.256679,45.8955,44.01888,1.982233,1.982233,0,0,0,1.982233,12.94898,0,0,0.256679,2.086561,1.982233,0,0,0,10.62527,0,1.829883,-1.829883,12.07116,86.22242,0.1318645,2.180457,0.2053432,0,10.88195
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1143343,42.49413,41.6761,1.827362,1.827362,0,0,0,1.827362,6.256796,0,4.440892E-16,0.1143343,1.923539,1.827362,0,0,2.033203,8.795392,0,1.809204,-1.809204,10.16409,72.60052,0.1318645,2.010098,0.09146745,0,8.909726
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,39.59441,39.59441,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.04343,6.986187,0,2.490114,-2.490114,7.539283,53.85191,0.1318645,2.602169,0,0,6.986187
