Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,37.73148,37.73148,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.810223,4.496073,0,1.776181,-1.776181,5.667024,40.47866,0.1318645,1.856109,0,0,4.496073
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,36.08024,36.08024,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.783757,2.719893,0,2.54232,-2.54232,2.987183,21.33698,0.1318645,4.031725,0,5,2.719893
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,34.43606,34.43606,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.60856,0.1775721,3.33,0,3.33,6.146298,43.90204,0.131959,0.2170963,0,5,0.1775721
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,33.17999,33.17999,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.278558,3.174572,3.33,0,3.33,9.305414,66.46711,0.1320367,0.02247979,0,5,3.174572
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,32.23441,32.23441,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,4.948558,6.171572,3.33,0,3.33,12.46453,89.03217,0.132157,0.5238564,0,5,6.171572
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,31.2606,31.2606,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.618558,9.168572,0,0.3181158,-0.3181158,12.12921,86.63701,0.132157,0.332431,0,0,9.168572
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,30.40676,30.40676,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,1.97202,8.850456,0,0.3460407,-0.3460407,11.76445,84.03159,0.132157,0.3616125,0,0,8.850456
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008922826,29.73191,29.67287,0.3848706,0.3848706,0,0,0,0.3848706,2.318396,0,5.551115E-17,0.008922826,0.405127,0.3848706,0,0,2.356509,8.504416,0,0.3962042,-0.3962042,11.34681,81.04848,0.132157,0.4233577,0.007138261,0,8.513338
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06220763,29.30718,28.89665,0.5354132,0.5354132,0,0,0,0.5354132,11.61862,0,0,0.06220763,0.5635929,0.5354132,0,0,2.796736,8.108212,0,0.5013852,-0.5013852,10.8183,77.27345,0.132157,0.5889545,0.0497661,0,8.170419
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2543671,29.80406,28.12043,0,0,0,0,0,0,0,0,0,0.2543671,0,0,0,0,3.353831,7.606826,0.2543671,0,0.2543671,11.05962,78.99712,0.1321466,0,0.2034937,0,7.861193
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.319767,36.63167,27.52768,0.06914783,0.06914783,0,0,0,0.06914783,1908.616,0,0,1.319767,0.0727872,0.06914783,0,0,3.099464,7.835757,1.24698,0,1.24698,12.24261,87.44702,0.1320956,0.07606262,1.055814,0,9.155523
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.28947,43.44992,26.97021,0.9441785,0.9441785,0,0,0,0.9441785,242.4828,0,0,2.28947,0.9938721,0.9441785,0,0,1.852484,8.958038,1.295598,0,1.295598,13.47172,96.22637,0.1320427,1.038596,1.831576,0,11.24751
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8064821,34.13579,28.65673,1.736508,1.736508,0,0,0,1.736508,46.44274,0,2.220446E-16,0.8064821,1.827904,1.736508,0,0,0.5568861,10.12408,0,1.021422,-1.021422,12.39505,88.53587,0.1320427,1.910159,0.6451856,0,10.93056
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.370613,42.36431,32.56607,0.3146257,0.3146257,0,0,0,0.3146257,435.6329,0,0,1.370613,0.3311849,0.3146257,0,0,1.691799,9.102655,1.039428,0,1.039428,13.38113,95.57934,0.1320003,0.3460882,1.09649,0,10.47327
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.901692,59.80541,36.53892,0.06631229,0.06631229,0,0,0,0.06631229,4375.798,2.179519,0,2.901692,0.06980241,0.06631229,0,0,0.652371,10.03814,0.652371,0,0.652371,14.00003,100,0.1319737,0.07294352,2.321354,0,12.93983
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9268733,46.32619,39.5309,0.9681343,0.9681343,0,0,0,0.9681343,95.7381,0,0,0.9268733,1.019089,0.9681343,0,0,0,10.62527,0,0.09221536,-0.09221536,13.90282,99.30569,0.1319737,1.064948,0.7414987,0,11.55215
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.592009,62.96145,41.71844,0.7074737,0.7074737,0,0,0,0.7074737,366.3754,1.744838,0,2.592009,0.7447091,0.7074737,0,0,0.1024615,10.53306,0.1024615,0,0.1024615,14.00003,100,0.1319696,0.7782211,2.073607,0,13.12507
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.484969,64.21106,43.66605,1.821308,1.821308,0,0,0,1.821308,136.4387,0.5678021,0,2.484969,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1319696,2.003439,1.987975,0,13.11024
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.510603,65.61826,44.65397,0.1266638,0.1266638,0,0,0,0.1266638,1982.099,2.377273,0,2.510603,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1319696,0.1393302,2.008482,0,13.13588
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.615051,57.56982,44.81627,1.30813,1.30813,0,0,0,1.30813,123.4626,0.2380722,0,1.615051,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1319696,1.438943,1.292041,0,12.24032
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8859617,51.66111,44.93623,0.2395237,0.2395237,0,0,0,0.2395237,369.8848,0.6338315,0,0.8859617,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1319696,0.2634761,0.7087694,0,11.51124
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.102286,44.60532,43.86364,0,0,0,0,0,0,0,0.102286,0,0.102286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319696,0,0.08182884,0,10.72756
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05608159,41.95602,41.55614,3.275429,3.275429,1.25,0,0.50625,3.275429,1.712191,0,0,0.05608159,2.132031,2.025429,0,0,0,10.62527,0,2.075949,-2.075949,11.81179,84.36973,0.1319696,3.602972,0.04486527,5,10.68136
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,39.43211,39.43211,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.30661,8.549325,0,3.182635,-3.182635,8.456993,60.40697,0.1319696,3.325854,0,0,8.549325
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,37.56918,37.56918,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.842872,5.36669,0,2.728279,-2.728279,5.581135,39.86517,0.1319696,2.851051,0,0,5.36669
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,35.925,35.925,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.874292,2.638411,0,0.3317014,-0.3317014,5.231491,37.36772,0.1319696,0.346628,0,0,2.638411
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,34.27376,34.27376,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.242849,2.30671,0,0.2310926,-0.2310926,4.987898,35.62777,0.1319696,0.2414917,0,0,2.30671
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,33.02475,33.02475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.499619,2.075617,0,0,0,4.987898,35.62777,0.1319696,0,0,0,2.075617
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,32.07211,32.07211,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.499619,2.075617,0,0.2116341,-0.2116341,4.764816,34.03434,0.1319696,0.2211577,0,0,2.075617
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,31.0983,31.0983,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.734768,1.863983,0,0.3762177,-0.3762177,4.368248,31.20171,0.1319696,0.3931475,0,0,1.863983
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,30.22329,30.22329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15279,1.487765,0,0,0,4.368248,31.20171,0.1319696,0,0,0,1.487765
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009197689,29.53607,29.47529,0,0,0,0,0,0,0,0,0,0.009197689,0,0,0,0,10.15279,1.487765,0.009197689,0,0.009197689,4.376974,31.26404,0.1319692,0,0.007358151,0,1.496963
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06000122,29.09454,28.69907,0.1864107,0.1864107,0,0,0,0.1864107,32.18764,0,0,0.06000122,0.1962218,0.1864107,0,0,10.14359,1.496043,0,0.1362206,-0.1362206,4.233385,30.2384,0.1319692,0.2050518,0.04800098,0,1.556045
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2815008,29.78587,27.92285,0.7119399,0.7119399,0,0,0,0.7119399,39.53997,0,1.110223E-16,0.2815008,0.7494105,0.7119399,0,0,10.29495,1.359823,0,0.4679096,-0.4679096,3.740165,26.71541,0.1319692,0.7831339,0.2252006,0,1.641324
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.651336,38.88063,27.33009,0.4421052,0.4421052,0,0,0,0.4421052,373.5166,0,0,1.651336,0.4653739,0.4421052,0,0,10.81485,0.8919132,1.185962,0,1.185962,4.865267,34.75184,0.1319209,0.4863158,1.321069,0,2.54325
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.879854,40.03777,26.79379,1.100719,1.100719,0,0,0,1.100719,170.7841,0,0,1.879854,1.158652,1.100719,0,0,9.628883,1.959279,0.7212018,0,0.7212018,5.549459,39.63892,0.1318915,1.210791,1.503883,0,3.839133
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.02747,43.0126,28.45914,1.482133,1.482133,0,0,0,1.482133,136.794,0,0,2.02747,1.56014,1.482133,0,0,8.907681,2.608361,0.4673296,0,0.4673296,5.992807,42.80568,0.1318725,1.630347,1.621976,0,4.635831
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.915908,46.44685,32.38966,1.256763,1.256763,0,0,0,1.256763,152.4479,0,0,1.915908,1.322908,1.256763,0,0,8.440351,3.028958,0.5929998,0,0.5929998,6.555376,46.82402,0.1318484,1.382439,1.532726,0,4.944865
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.281836,74.49245,36.35545,2.997182,2.997182,0,0,0,2.997182,142.862,0,0,4.281836,3.154929,2.997182,0,0,7.847352,3.562657,1.126907,0,1.126907,7.624454,54.46027,0.1318025,3.296901,3.425468,0,7.844493
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.526319,69.69497,39.37566,2.42625,2.42625,0,0,0,2.42625,145.3403,0,0,3.526319,2.553947,2.42625,0,0,6.720445,4.576873,0.9723717,0,0.9723717,8.546926,61.04935,0.131763,2.668875,2.821055,0,8.103192
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.360808,70.65479,41.55614,2.343862,2.343862,0,0,0,2.343862,143.3876,0,0,3.360808,2.467223,2.343862,0,0,5.748074,5.452008,0.8935851,0,0.8935851,9.394656,67.10455,0.1317267,2.578248,2.688647,0,8.812816
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.018896,69.40593,43.50375,0.9956078,0.9956078,0,0,0,0.9956078,303.2214,0,0,3.018896,1.048008,0.9956078,0,0,4.854488,6.256235,1.970887,0,1.970887,11.2644,80.45987,0.1316468,1.095169,2.415117,0,9.27513
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.079359,61.39021,44.53401,0.2168752,0.2168752,0,0,0,0.2168752,958.7814,0,0,2.079359,0.2282896,0.2168752,0,0,2.883601,8.030033,1.851069,0,1.851069,13.02048,93.00326,0.1315717,0.2385627,1.663487,0,10.10939
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.996451,60.76862,44.65397,1.969578,1.969578,0,0,0,1.969578,101.3644,0,2.220446E-16,1.996451,2.07324,1.969578,0,0,1.032532,9.695995,0,0.07678875,-0.07678875,12.93954,92.42509,0.1315717,2.166536,1.597161,0,11.69245
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.220856,54.19816,44.77393,0.7510017,0.7510017,0,0,0,0.7510017,162.5637,0,0,1.220856,0.7905281,0.7510017,0,0,1.117853,9.619206,0.4303277,0,0.4303277,13.34778,95.34113,0.1315543,0.8261018,0.9766846,0,10.84006
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09774844,44.45177,43.74368,1.595864,1.595864,0,0,0,1.595864,6.12511,0,0,0.09774844,1.679857,1.595864,0,0,0.6875253,10.0065,0,1.582109,-1.582109,11.6801,83.42908,0.1315543,1.755451,0.07819875,0,10.10425
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04497732,41.72113,41.40089,3.295393,3.295393,1.25,0,0.50625,3.295393,1.364855,0,4.440892E-16,0.04497732,2.153045,2.045393,0,0,2.445424,8.424393,0,2.108067,-2.108067,9.457997,67.55699,0.1315543,3.624932,0.03598186,5,8.46937
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,39.27687,39.27687,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,4.787721,6.316326,3.33,0,3.33,12.61711,90.12206,0.1316975,0.7964158,0,5,6.316326
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,37.41393,37.41393,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,1.457721,9.313326,0,2.348736,-2.348736,10.14133,72.4379,0.1316975,2.454429,0,0,9.313326
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,35.7627,35.7627,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,4.067428,6.964589,0,1.122818,-1.122818,8.957773,63.98397,0.1316975,1.173344,0,0,6.964589
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,34.13968,34.13968,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,5.315003,5.841772,0,0.5149876,-0.5149876,8.414928,60.10651,0.1316975,0.5381621,0,0,5.841772
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,32.86245,32.86245,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,5.887211,5.326784,0,0.1812775,-0.1812775,8.223845,58.74164,0.1316975,0.189435,0,0,5.326784
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,31.90981,31.90981,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,6.088631,5.145506,0,0.3564427,-0.3564427,7.848122,56.0579,0.1316975,0.3724826,0,0,5.145506
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,30.92189,30.92189,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,6.484678,4.789064,0,0.2631589,-0.2631589,7.570728,54.07652,0.1316975,0.275001,0,0,4.789064
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,30.04687,30.04687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.777077,4.525905,0,0,0,7.570728,54.07652,0.1316975,0,0,0,4.525905
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009683647,29.35575,29.29182,0.2378928,0.2378928,0,0,0,0.2378928,4.070593,0,5.551115E-17,0.009683647,0.2504134,0.2378928,0,0,6.777077,4.525905,0,0.2407298,-0.2407298,7.316977,52.26402,0.1316975,0.2616821,0.007746918,0,4.535588
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2068373,29.89241,28.52265,0,0,0,0,0,0,0,0,0,0.2068373,0,0,0,0,7.044555,4.285175,0.2068373,0,0.2068373,7.5132,53.6656,0.1316891,0,0.1654698,0,4.492013
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1753297,28.87938,27.72526,0.1866436,0.1866436,0,0,0,0.1866436,93.93826,0,2.775558E-17,0.1753297,0.1964669,0.1866436,0,0,6.837718,4.471329,0,0.02113721,-0.02113721,7.490919,53.50646,0.1316891,0.2053079,0.1402638,0,4.646658
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6502193,31.47963,27.13251,0.224481,0.224481,0,0,0,0.224481,289.6545,0,0,0.6502193,0.2362958,0.224481,0,0,6.861203,4.450191,0.4139236,0,0.4139236,7.883602,56.31133,0.1316724,0.2469291,0.5201755,0,5.100411
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.040069,33.6189,26.57504,0.5002363,0.5002363,0,0,0,0.5002363,207.9155,0,0,1.040069,0.5265646,0.5002363,0,0,6.447279,4.822722,0.5135045,0,0.5135045,8.370754,59.79099,0.1316516,0.5502599,0.8320553,0,5.862792
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.086676,35.73784,28.28273,1.613642,1.613642,0,0,0,1.613642,67.34307,0,2.220446E-16,1.086676,1.69857,1.613642,0,0,5.933775,5.284877,0,0.6118942,-0.6118942,7.725761,55.1839,0.1316516,1.775006,0.8693406,0,6.371552
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.96916,46.68313,32.21324,0.9695083,0.9695083,0,0,0,0.9695083,203.1092,0,0,1.96916,1.020535,0.9695083,0,0,6.613657,4.672982,0.9486253,0,0.9486253,8.625707,61.61206,0.1316132,1.066459,1.575328,0,6.642143
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.933872,70.1309,36.2002,0.9695559,0.9695559,0,0,0,0.9695559,405.7396,0,0,3.933872,1.020585,0.9695559,0,0,5.665032,5.526745,2.913287,0,2.913287,11.38949,81.35336,0.1314955,1.066511,3.147098,0,9.460617
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.528634,69.51247,39.21336,0.4356796,0.4356796,0,0,0,0.4356796,809.9149,0.3182788,0,3.528634,0.4586101,0.4356796,0,0,2.751745,8.148704,2.751745,0,2.751745,14.00003,100,0.1313844,0.4792475,2.822907,0,11.67734
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.161309,58.5867,41.40089,0.313948,0.313948,0,0,0,0.313948,688.4291,1.830838,0,2.161309,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1313844,0.3453428,1.729048,0,12.78658
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.246766,52.92692,43.38379,0.8694701,0.8694701,0,0,0,0.8694701,143.3938,0.3315348,0,1.246766,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1313844,0.9564171,0.9974132,0,11.87204
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.03642,60.86191,44.41405,0,0,0,0,0,0,0,2.03642,0,2.03642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313844,0,1.629136,0,12.66169
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.742276,58.3671,44.53401,1.708121,1.708121,0,0,0,1.708121,101.9996,0,0,1.742276,1.798022,1.708121,0,0,0,10.62527,0,0.05574588,-0.05574588,13.94127,99.58028,0.1313844,1.878933,1.393821,0,12.36755
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8865076,51.41439,44.69631,2.043597,2.043597,0,0,0,2.043597,43.37978,0,4.440892E-16,0.8865076,2.151154,2.043597,0,0,0.06193987,10.56953,0,1.264647,-1.264647,12.60821,90.05848,0.1313844,2.247956,0.709206,0,11.45604
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3496965,46.18516,43.62371,0.4866043,0.4866043,0,0,0,0.4866043,71.86464,0,0,0.3496965,0.5122151,0.4866043,0,0,1.467103,9.304882,0,0.1625186,-0.1625186,12.4369,88.83484,0.1313844,0.5352648,0.2797572,0,9.654578
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1582502,42.41257,41.28093,1.52979,1.52979,0,0,0,1.52979,10.34457,0,0,0.1582502,1.610305,1.52979,0,0,1.647679,9.142364,0,1.452055,-1.452055,10.9063,77.902,0.1313844,1.682769,0.1266002,0,9.300613
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,39.13573,39.13573,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.261074,7.690308,0,1.941623,-1.941623,8.859652,63.2831,0.1313844,2.028996,0,0,7.690308
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,37.2728,37.2728,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.418433,5.748685,0,2.670476,-2.670476,6.044722,43.1765,0.1313844,4.165648,0,5,5.748685
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,35.62156,35.62156,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.385629,3.078208,2.744205,0,2.744205,8.648104,61.77205,0.1315425,2.3225,0,5,3.078208
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,33.99855,33.99855,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.641424,5.547993,3.33,0,3.33,11.80722,84.33711,0.1316665,0.57603,0,5,5.547993
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,32.7072,32.7072,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.311424,8.544993,0,0.1400657,-0.1400657,11.65958,83.28252,0.1316665,0.1463686,0,0,8.544993
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,31.75456,31.75456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.467052,8.404927,0,0,0,11.65958,83.28252,0.1316665,0,0,0,8.404927
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,30.75959,30.75959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.467052,8.404927,0,0,0,11.65958,83.28252,0.1316665,0,0,0,8.404927
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,29.87046,29.87046,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.467052,8.404927,0,0.2333392,-0.2333392,11.41362,81.52567,0.1316665,0.2438394,0,0,8.404927
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.0117323,29.21396,29.13658,0.2134862,0.2134862,0,0,0,0.2134862,5.495579,0,2.775558E-17,0.0117323,0.2247224,0.2134862,0,0,2.726318,8.171588,0,0.2129901,-0.2129901,11.1891,79.92201,0.1316665,0.2348349,0.009385843,0,8.18332
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1245422,29.16036,28.33918,0.2197496,0.2197496,0,0,0,0.2197496,56.67462,0,0,0.1245422,0.2313153,0.2197496,0,0,2.962974,7.958598,0,0.1067731,-0.1067731,11.07656,79.1181,0.1316665,0.2417245,0.09963378,0,8.08314
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3345138,29.76241,27.54885,0.3461149,0.3461149,0,0,0,0.3461149,96.6482,0,5.551115E-17,0.3345138,0.3643315,0.3461149,0,0,3.08161,7.851825,0,0.02981766,-0.02981766,11.04513,78.89359,0.1316665,0.3807264,0.2676111,0,8.186338
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6289069,31.14524,26.94904,0,0,0,0,0,0,0,0,0,0.6289069,0,0,0,0,3.114741,7.822007,0.6289069,0,0.6289069,11.64176,83.15525,0.1316412,0,0.5031255,0,8.450914
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.77163,31.55994,26.39863,0.5049591,0.5049591,0,0,0,0.5049591,152.8104,0,0,0.77163,0.5315359,0.5049591,0,0,2.485834,8.388023,0.2400942,0,0.2400942,11.86953,84.7822,0.1316315,0.555455,0.617304,0,9.159654
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.313184,37.17401,28.08515,0.442537,0.442537,0,0,0,0.442537,296.74,0,0,1.313184,0.4658284,0.442537,0,0,2.24574,8.604108,0.8473556,0,0.8473556,12.6734,90.52413,0.1315973,0.4867907,1.050547,0,9.917293
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.536742,35.71148,32.02977,1.108068,1.108068,0,0,0,1.108068,48.43945,0,0,0.536742,1.166387,1.108068,0,0,1.398384,9.366728,0,0.6296452,-0.6296452,12.0097,85.7834,0.1315973,1.218875,0.4293936,0,9.90347
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3021567,38.14173,36.0379,0.3731378,0.3731378,0,0,0,0.3731378,80.97723,0,0,0.3021567,0.3927766,0.3731378,0,0,2.09799,8.737083,0,0.09061995,-0.09061995,11.91418,85.1011,0.1315973,0.4104516,0.2417253,0,9.03924
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2365206,40.75309,39.07928,2.811336,2.811336,0,0,0,2.811336,8.413101,0,0,0.2365206,2.959301,2.811336,0,0,2.198679,8.646463,0,2.722781,-2.722781,9.044115,64.60069,0.1315973,3.09247,0.1892164,0,8.882984
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4440582,44.45543,41.23859,0.5204687,0.5204687,0,0,0,0.5204687,85.31892,0,0,0.4440582,0.5478618,0.5204687,0,0,5.22399,5.923683,0,0.1038035,-0.1038035,8.934697,63.81913,0.1315973,0.5725155,0.3552466,0,6.367741
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9686566,50.52645,43.22855,1.265018,1.265018,0,0,0,1.265018,76.57257,0,2.220446E-16,0.9686566,1.331598,1.265018,0,0,5.339328,5.819879,0,0.3629411,-0.3629411,8.552123,61.08647,0.1315973,1.39152,0.7749253,0,6.788536
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3427522,46.77899,44.2588,0.273533,0.273533,0,0,0,0.273533,125.3056,0,0,0.3427522,0.2879295,0.273533,0,0,5.742596,5.456938,0.05482271,0,0.05482271,8.604133,61.45797,0.1315951,0.3008863,0.2742018,0,5.79969
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02842868,44.62021,44.41405,0.211417,0.211417,0,0,0,0.211417,13.44673,0,2.775558E-17,0.02842868,0.2225442,0.211417,0,0,5.687773,5.506279,0,0.1941155,-0.1941155,8.399517,59.99643,0.1315951,0.2325587,0.02274294,0,5.534707
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01389167,44.63476,44.53401,1.683137,1.683137,0,0,0,1.683137,0.8253439,0,0,0.01389167,1.771723,1.683137,0,0,5.903457,5.312163,0,1.757831,-1.757831,6.5466,46.76134,0.1315951,1.85145,0.01111333,0,5.326055
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.156181,44.63646,43.50375,0,0,0,0,0,0,0,0,0,0.156181,0,0,0,0,7.856603,3.554332,0.156181,0,0.156181,6.694767,47.81966,0.1315888,0,0.1249448,0,3.710513
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05494371,41.5093,41.11863,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8998169,0,0,0.05494371,3.505263,3.33,0,0,7.700422,3.694895,0,3.45032,-3.45032,3.057811,21.84146,0.1315888,6.716709,0.04395497,5,3.749838
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,38.98049,38.98049,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.53411,0.2445751,3.33,0,3.33,6.216926,44.40652,0.1316855,0.2544405,0,5,0.2445751
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,37.1105,37.1105,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.20411,3.241575,3.33,0,3.33,9.376041,66.97159,0.1317647,0.05003425,0,5,3.241575
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,35.48749,35.48749,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,4.87411,6.238575,3.33,0,3.33,12.53516,89.53665,0.1319402,1.195799,0,5,6.238575
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,33.85742,33.85742,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.54411,9.235575,0,0.7061211,-0.7061211,11.79084,84.22012,0.1319402,0.7378966,0,0,9.235575
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,32.58724,32.58724,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.328689,8.529454,0,0.9335006,-0.9335006,10.80684,77.19158,0.1319402,0.9755082,0,0,8.529454
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,31.61343,31.61343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.365912,7.595953,0,0,0,10.80684,77.19158,0.1319402,0,0,0,7.595953
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,30.62551,30.62551,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.365912,7.595953,0,0.3936691,-0.3936691,10.39188,74.22756,0.1319402,0.4113842,0,0,7.595953
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,29.72933,29.72933,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,3.803322,7.202284,0,0.1659909,-0.1659909,10.21691,72.97778,0.1319402,0.1734605,0,0,7.202284
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01263126,29.05751,28.97428,0.003900265,0.003900265,0,0,0,0.003900265,323.8566,0,0,0.01263126,0.004105542,0.003900265,0,0,3.987756,7.036294,0.008525722,0,0.008525722,10.225,73.03555,0.1319398,0.004290292,0.01010501,0,7.048924
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.115981,28.9477,28.18394,0.2815049,0.2815049,0,0,0,0.2815049,41.20035,0,0,0.115981,0.2963209,0.2815049,0,0,3.979231,7.043966,0,0.1803399,-0.1803399,10.0349,71.67773,0.1319398,0.3096554,0.09278479,0,7.159947
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4208006,30.17801,27.38655,0.1708498,0.1708498,0,0,0,0.1708498,246.2986,0,0,0.4208006,0.1798419,0.1708498,0,0,4.179608,6.863626,0.2409588,0,0.2409588,10.2635,73.31055,0.1319301,0.1879348,0.3366405,0,7.284427
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9611769,33.29041,26.79379,0.5325435,0.5325435,0,0,0,0.5325435,180.488,0,0,0.9611769,0.5605721,0.5325435,0,0,3.93865,7.08049,0.4006048,0,0.4006048,10.64354,76.02516,0.131914,0.5857979,0.7689415,0,8.041666
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.327688,35.32175,26.23633,1.271177,1.271177,0,0,0,1.271177,104.4456,0,0,1.327688,1.338081,1.271177,0,0,3.538045,7.441034,0,0.01039307,-0.01039307,10.63259,75.94691,0.131914,1.398295,1.062151,0,8.768723
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.295273,44.56145,27.92285,0,0,0,0,0,0,0,0,0,2.295273,0,0,0,0,3.549593,7.430641,2.295273,0,2.295273,12.81007,91.50035,0.1318217,0,1.836218,0,9.725913
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.4226,41.99991,31.85336,1.894219,1.894219,0,0,0,1.894219,75.10216,0,0,1.4226,1.993915,1.894219,0,0,1.25432,9.496386,0,0.5713154,-0.5713154,12.20786,87.1988,0.1318217,2.083641,1.13808,0,10.91899
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.828917,49.55318,35.86149,0.405235,0.405235,0,0,0,0.405235,451.3225,0,0,1.828917,0.4265631,0.405235,0,0,1.889115,8.925071,1.402353,0,1.402353,13.53825,96.70156,0.1317654,0.4457585,1.463133,0,10.75399
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.001159,54.36808,38.90287,2.522766,2.522766,0,0,0,2.522766,79.32403,0,0,2.001159,2.655543,2.522766,0,0,0.4867618,10.18719,0,0.6543834,-0.6543834,12.84846,91.77457,0.1317654,2.775042,1.600927,0,12.18835
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.203352,50.12569,41.08335,1.927068,1.927068,0,0,0,1.927068,62.44473,0,0,1.203352,2.028492,1.927068,0,0,1.213854,9.532805,0,0.8251401,-0.8251401,11.97869,85.5619,0.1317654,2.119775,0.9626819,0,10.73616
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8317826,49.28216,43.06625,0.5653673,0.5653673,0,0,0,0.5653673,147.1225,0,0,0.8317826,0.5951235,0.5653673,0,0,2.130677,8.707665,0.2366591,0,0.2366591,12.20321,87.16557,0.1317559,0.6219041,0.6654261,0,9.539448
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3188013,46.43541,44.0965,0.9523028,0.9523028,0,0,0,0.9523028,33.47689,0,0,0.3188013,1.002424,0.9523028,0,0,1.894018,8.920658,0,0.6836227,-0.6836227,11.4826,82.01843,0.1317559,1.047533,0.2550411,0,9.23946
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3765248,47.03183,44.2588,2.380991,2.380991,0,0,0,2.380991,15.81378,0,4.440892E-16,0.3765248,2.506306,2.380991,0,0,2.653598,8.237036,0,2.129782,-2.129782,9.237617,65.98284,0.1317559,2.61909,0.3012199,0,8.613561
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.638613,49.18334,44.41405,0.6800557,0.6800557,0,0,0,0.6800557,93.90598,0,0,0.638613,0.7158481,0.6800557,0,0,5.020022,6.107254,0,0.0772351,-0.0772351,9.156203,65.40132,0.1317559,0.7480613,0.5108904,0,6.745867
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3644043,46.05066,43.38379,1.835066,1.835066,0,0,0,1.835066,19.85782,0,0,0.3644043,1.931649,1.835066,0,0,5.105839,6.030019,0,1.567245,-1.567245,7.504183,53.6012,0.1317559,2.018573,0.2915234,0,6.394423
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1391684,41.99832,41.00573,1.091673,1.091673,0,0,0,1.091673,12.74817,0,0,0.1391684,1.14913,1.091673,0,0,6.847222,4.462774,0,1.009961,-1.009961,6.43959,45.99698,0.1317559,1.200841,0.1113347,0,4.601943
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,38.79702,38.79702,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,7.969401,3.452813,0,2.553642,-2.553642,3.747815,26.77006,0.1317559,2.668556,0,0,3.452813
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,36.95525,36.95525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80678,0.8991712,0,0,0,3.747815,26.77006,0.1317559,0,0,0,0.8991712
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,35.32519,35.32519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80678,0.8991712,0,0,0,3.747815,26.77006,0.1317559,0,0,0,0.8991712
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,33.70218,33.70218,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,10.80678,0.8991712,0,0.02953066,-0.02953066,3.716687,26.54771,0.1317559,0.03085954,0,0,0.8991712
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,32.43199,32.43199,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,10.83959,0.8696405,0,0.352933,-0.352933,3.344663,23.8904,0.1317559,0.368815,0,0,0.8696405
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,31.45819,31.45819,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,11.23174,0.5167075,0,0.2056517,-0.2056517,3.127887,22.34201,0.1317559,0.2149061,0,0,0.5167075
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,30.44204,30.44204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.46024,0.3110557,0,0,0,3.127887,22.34201,0.1317559,0,0,0,0.3110557
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,29.57408,29.57408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.46024,0.3110557,0,0,0,3.127887,22.34201,0.1317559,0,0,0,0.3110557
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01445156,28.91418,28.81903,0.44242,0.44242,3.947683,0,1.242718,0.44242,3.266479,0,0,0.01445156,0,0,3.505263,3.33,11.46024,0.3110557,3.344452,0,3.344452,6.300713,45.005,0.1318708,0.486662,0.01156124,5,0.3255073
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07259225,28.4984,28.02164,0,0,3.505263,0,1.121937,0,0,0,0,0.07259225,0,0,3.505263,3.33,8.115791,3.321062,3.402592,0,3.402592,9.528695,68.06197,0.1319424,0,0.0580738,5,3.393654
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.280794,29.08187,27.2313,0.08045024,0.08045024,3.585713,0,1.1439,0.08045024,349.0282,0,0,0.280794,0,0,3.505263,3.33,4.713199,6.383395,3.610794,0,3.610794,12.9542,92.52978,0.1320129,0.08849526,0.2246352,5,6.664189
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.637979,38.02826,26.63149,0.4471964,0.4471964,0,0,0,0.4471964,366.2772,0.06484063,0,1.637979,0.470733,0.4471964,0,0,1.102405,9.63311,1.102405,0,1.102405,14.00003,100,0.1319687,0.491916,1.310383,0,11.27109
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.72094,45.96157,26.05991,1.081859,1.081859,0,0,0,1.081859,251.506,1.582141,0,2.72094,1.138799,1.081859,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,1.190045,2.176752,0,13.34621
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.925284,49.66123,27.74643,0.3152871,0.3152871,0,0,0,0.3152871,927.816,2.593403,0,2.925284,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0.3468158,2.340227,0,13.55056
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.343145,58.18799,31.67694,1.649579,1.649579,0,0,0,1.649579,202.6666,1.606747,0,3.343145,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,1.814537,2.674516,0,13.96842
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.530898,65.07767,35.70624,0.3985485,0.3985485,0,0,0,0.3985485,885.9392,3.111373,0,3.530898,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0.4384034,2.824718,0,14.15617
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.535537,68.95577,38.7194,0.9679271,0.9679271,0,0,0,0.9679271,365.269,2.516666,0,3.535537,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,1.06472,2.828429,0,14.16081
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.370306,69.95336,40.92105,1.610754,1.610754,0,0,0,1.610754,209.2378,1.674775,0,3.370306,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,1.77183,2.696245,0,13.99558
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.027264,68.8083,42.94628,1.511714,1.511714,0,0,0,1.511714,200.2538,1.435986,0,3.027264,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,1.662885,2.421811,0,13.65254
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.521246,64.92696,43.97654,0,0,0,0,0,0,0,2.521246,0,2.521246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,0,2.016996,0,13.14652
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.843105,58.81757,44.13884,1.150409,1.150409,0,0,0,1.150409,160.2131,0.6321491,0,1.843105,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1319687,1.265449,1.474484,0,12.46838
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9903654,51.81928,44.29409,1.993448,1.993448,0,0,0,1.993448,49.68103,0,0,0.9903654,2.098366,1.993448,0,0,0,10.62527,0,1.108001,-1.108001,12.83209,91.65762,0.1319687,2.192793,0.7922924,0,11.61564
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1123691,44.04042,43.22855,1.301297,1.301297,0,0,0,1.301297,8.635164,0,2.220446E-16,0.1123691,1.369786,1.301297,0,0,1.231112,9.517273,0,1.257417,-1.257417,11.50666,82.19025,0.1319687,1.431427,0.08989529,0,9.629642
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05448213,41.23014,40.84343,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8424187,0,8.881784E-16,0.05448213,3.505263,3.33,0,0,2.628242,8.259856,0,3.450781,-3.450781,7.869216,56.20857,0.1319687,7.114079,0.0435857,5,8.314339
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,38.66294,38.66294,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.462443,4.809075,2.797637,0,2.797637,10.52329,75.16619,0.1321277,2.260631,0,5,4.809075
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,36.81413,36.81413,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.664806,7.326948,0.1917313,0,0.1917313,10.70518,76.46542,0.1321386,5.277995,0,5,7.326948
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,35.16994,35.16994,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.473075,7.499506,3.33,0,3.33,13.8643,99.03048,0.132272,0.7114815,0,5,7.499506
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,33.53988,33.53988,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1430751,10.49651,0,0.4166473,-0.4166473,13.42511,95.89346,0.132272,0.4353964,0,0,10.49651
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,32.26969,32.26969,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6060166,10.07986,0,0.170741,-0.170741,13.24513,94.60791,0.132272,0.1784243,0,0,10.07986
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,31.27472,31.27472,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.7957288,9.909119,0,0.5815891,-0.5815891,12.63208,90.229,0.132272,0.6077606,0,0,9.909119
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,30.2868,30.2868,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.441939,9.327529,0,0.3387636,-0.3387636,12.275,87.67837,0.132272,0.354008,0,0,9.327529
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,29.39061,29.39061,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.818343,8.988766,0,0.2359082,-0.2359082,12.02633,85.90217,0.132272,0.246524,0,0,8.988766
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01458421,28.73148,28.63556,0.07874713,0.07874713,0,0,0,0.07874713,18.5203,0,1.387779E-17,0.01458421,0.08289172,0.07874713,0,0,2.080463,8.752857,0,0.06830751,-0.06830751,11.95432,85.38786,0.132272,0.08662184,0.01166737,0,8.767442
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.0683929,28.27264,27.82405,0.5130966,0.5130966,0,0,0,0.5130966,13.32944,0,0,0.0683929,0.5401018,0.5130966,0,0,2.15636,8.68455,0,0.4717088,-0.4717088,11.4571,81.83627,0.132272,0.5644063,0.05471432,0,8.752943
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2640444,28.78495,27.04783,0.1224074,0.1224074,0,0,0,0.1224074,215.7095,0,0,0.2640444,0.1288499,0.1224074,0,0,2.680481,8.212841,0.1351945,0,0.1351945,11.58536,82.75239,0.1322666,0.1346481,0.2112355,0,8.476886
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.699214,38.29763,26.45508,0.4428617,0.4428617,0,0,0,0.4428617,383.6896,0,0,1.699214,0.4661703,0.4428617,0,0,2.545287,8.334517,1.233044,0,1.233044,12.75513,91.10786,0.1322172,0.4871479,1.359371,0,10.03373
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.238785,41.83483,25.8835,0,0,0,0,0,0,0,0.926542,0,2.238785,0,0,0,0,1.312243,9.444256,1.312243,0,1.312243,14.00003,100,0.1321646,0,1.791028,0,11.68304
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.926509,49.44139,27.54885,1.728667,1.728667,0,0,0,1.728667,169.2928,1.106859,0,2.926509,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,1.901534,2.341207,0,13.55178
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.344781,57.97992,31.49347,1.892682,1.892682,0,0,0,1.892682,176.7218,1.352485,0,3.344781,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,2.08195,2.675825,0,13.97006
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.533133,64.86962,35.52277,1.638548,1.638548,0,0,0,1.638548,215.6258,1.808345,0,3.533133,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,1.802403,2.826506,0,14.15841
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.537564,68.77936,38.56415,0.3063864,0.3063864,0,0,0,0.3063864,1154.609,3.215052,0,3.537564,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,0.337025,2.830051,0,14.16284
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.205163,79.73708,40.7658,1.163496,1.163496,0,0,0,1.163496,361.4247,2.98043,0,4.205163,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,1.279846,3.36413,0,14.83044
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.518801,74.02247,42.79104,0,0,0,0,0,0,0,3.518801,0,3.518801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,0,2.815041,0,14.14408
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.523986,64.77146,43.8213,0.6304649,0.6304649,0,0,0,0.6304649,400.3373,1.860339,0,2.523986,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,0.6935114,2.019189,0,13.14926
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.846173,58.66431,43.97654,0.9404479,0.9404479,0,0,0,0.9404479,196.3078,0.8562275,0,1.846173,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1321646,1.034493,1.476938,0,12.47145
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.274114,53.95846,44.13884,1.396017,1.396017,0,0,0,1.396017,91.26773,0,0,1.274114,1.469492,1.396017,0,0,0,10.62527,0,0.1953786,-0.1953786,13.79408,98.52895,0.1321646,1.535619,1.019291,0,11.89939
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1025646,43.84872,43.10858,1.261791,1.261791,0,0,0,1.261791,8.128493,0,2.220446E-16,0.1025646,1.328201,1.261791,0,0,0.2170873,10.4299,0,1.225636,-1.225636,12.50215,89.30087,0.1321646,1.38797,0.08205165,0,10.53246
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05649918,41.08886,40.68818,0.7218449,0.7218449,0,0,0,0.7218449,7.827052,0,0,0.05649918,0.7598367,0.7218449,0,0,1.578905,9.20426,0,0.7033376,-0.7033376,11.76076,84.00529,0.1321646,0.7940294,0.04519934,0,9.260758
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007264697,38.55135,38.50064,0.1908537,0.1908537,0,0,0,0.1908537,3.806422,0,2.775558E-17,0.007264697,0.2008986,0.1908537,0,0,2.360391,8.500922,0,0.1936339,-0.1936339,11.55666,82.54738,0.1321646,0.209939,0.005811757,0,8.508186
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,36.63771,36.63771,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.57554,8.307288,0,2.320989,-2.320989,9.110119,65.07214,0.1321646,2.425434,0,0,8.307288
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,34.98647,34.98647,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.154417,5.986299,0,2.649244,-2.649244,6.31757,45.12541,0.1321646,2.76846,0,0,5.986299
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,33.36346,33.36346,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.098022,3.337055,0,0.3713181,-0.3713181,5.926167,42.32968,0.1321646,0.3880275,0,0,3.337055
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,32.07211,32.07211,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.510597,2.965737,0,0.2599459,-0.2599459,5.65216,40.37249,0.1321646,0.2716435,0,0,2.965737
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,31.0983,31.0983,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.799426,2.705791,0,0.2871482,-0.2871482,5.349479,38.21049,0.1321646,0.3000698,0,0,2.705791
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,30.08921,30.08921,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.11848,2.418643,0,0.3374883,-0.3374883,4.993735,35.66946,0.1321646,0.3526753,0,0,2.418643
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,29.19303,29.19303,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.493466,2.081155,0,0.1487416,-0.1487416,4.836947,34.54956,0.1321646,0.155435,0,0,2.081155
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03080345,28.64046,28.43798,0,0,0,0,0,0,0,0,0,0.03080345,0,0,0,0,9.658735,1.932413,0.03080345,0,0.03080345,4.86617,34.75829,0.1321634,0,0.02464276,0,1.963216
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2478591,29.26173,27.62647,0,0,0,0,0,0,0,0,0,0.2478591,0,0,0,0,9.627932,1.960136,0.2478591,0,0.2478591,5.10131,36.43785,0.1321535,0,0.1982873,0,2.207995
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2629986,28.57837,26.85025,0.2395421,0.2395421,0,0,0,0.2395421,109.7922,0,0,0.2629986,0.2521496,0.2395421,0,0,9.380073,2.183209,0.010849,0,0.010849,5.111602,36.51137,0.132153,0.2634963,0.2103989,0,2.446208
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.118691,33.82199,26.23633,0.1775037,0.1775037,0,0,0,0.1775037,630.2353,0,0,1.118691,0.186846,0.1775037,0,0,9.369224,2.192973,0.9318448,0,0.9318448,5.995628,42.82583,0.1321158,0.195254,0.8949526,0,3.311664
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.202421,33.81797,25.66474,0,0,0,0,0,0,0,0,0,1.202421,0,0,0,0,8.437379,3.031634,1.202421,0,1.202421,7.136345,50.97379,0.1320677,0,0.9619371,0,4.234055
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.574055,38.32327,27.35126,0.4934267,0.4934267,0,0,0,0.4934267,319.0048,0,0,1.574055,0.5193965,0.4934267,0,0,7.234957,4.113813,1.054658,0,1.054658,8.136882,58.12046,0.1320256,0.5427693,1.259244,0,5.687867
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6554464,35.79411,31.29589,2.359368,2.359368,0,0,0,2.359368,27.78059,0,0,0.6554464,2.483546,2.359368,0,0,6.180299,5.063005,0,1.828099,-1.828099,6.209896,44.35631,0.1320256,2.595305,0.5243571,0,5.718451
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6253437,39.72221,35.32519,2.653013,2.653013,0,0,0,2.653013,23.57108,0,0,0.6253437,2.792645,2.653013,0,0,8.21152,3.234906,0,2.167301,-2.167301,3.92536,28.03823,0.1320256,2.918314,0.500275,0,3.86025
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.683886,51.11641,38.38068,0.02546698,0.02546698,0,0,0,0.02546698,6612.038,0,0,1.683886,0.02680734,0.02546698,0,0,10.61963,1.067605,1.657079,0,1.657079,5.497403,39.26709,0.1319594,0.02801367,1.347109,0,2.751491
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.50365,71.0017,40.58939,3.326573,3.326573,5,0,1.53,3.326573,105.3231,0,0,3.50365,0,0,1.673427,1.589756,8.962554,2.558976,5.093405,0,5.093405,10.32943,73.78151,0.1320999,3.65923,2.80292,5,6.062625
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.421804,72.65887,42.59345,1.242129,1.242129,1.713018,0,0.6326539,1.242129,275.4789,0,0,3.421804,0,0,0.4708884,0.447344,3.869148,7.143041,3.869148,0,3.869148,14.00003,100,0.1319882,1.366342,2.737444,5,10.56485
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.221101,61.71144,43.66605,0.8575792,0.8575792,0,0,0,0.8575792,258.9966,1.318386,0,2.221101,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1319882,0.9433372,1.776881,0,12.84638
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.737509,57.53898,43.8213,0.6708528,0.6708528,0,0,0,0.6708528,259,1.031348,0,1.737509,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1319882,0.737938,1.390007,0,12.36278
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9972505,51.54012,43.97654,1.92103,1.92103,0,0,0,1.92103,51.91227,0,0,0.9972505,2.022137,1.92103,0,0,0,10.62527,0,1.024887,-1.024887,12.9197,92.28341,0.1319882,2.113133,0.7978004,0,11.62252
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2519371,44.77509,42.94628,0,0,0,0,0,0,0,0,0,0.2519371,0,0,0,0,1.138763,9.600388,0.2519371,0,0.2519371,13.15871,93.99061,0.1319781,0,0.2015497,0,9.852324
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1855315,41.86925,40.54705,0.5303178,0.5303178,0,0,0,0.5303178,34.98497,0,0,0.1855315,0.5582293,0.5303178,0,0,0.8868259,9.827131,0,0.3726977,-0.3726977,12.76585,91.18449,0.1319781,0.5833496,0.1484252,0,10.01266
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02071963,38.46879,38.32423,1.235791,1.235791,0,0,0,1.235791,1.676628,0,0,0.02071963,1.300833,1.235791,0,0,1.300934,9.454433,0,1.280113,-1.280113,11.4165,81.54623,0.1319781,1.35937,0.0165757,0,9.475153
