Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,36.47541,36.47541,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.723283,8.17432,0,1.12007,-1.12007,10.23584,73.11298,0.1319781,1.170473,0,0,8.17432
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,34.81006,34.81006,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,3.967805,7.05425,0,2.377586,-2.377586,7.729642,55.21162,0.1319781,2.484577,0,0,7.05425
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,33.17999,33.17999,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.609567,4.676664,0,0.2847436,-0.2847436,7.429496,53.06772,0.1319781,0.297557,0,0,4.676664
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,31.90981,31.90981,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.925949,4.391921,0,0.1887831,-0.1887831,7.230501,51.64634,0.1319781,0.1972783,0,0,4.391921
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,30.92189,30.92189,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.135708,4.203137,0,0.005920971,-0.005920971,7.22426,51.60175,0.1319781,0.006187415,0,0,4.203137
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,29.90574,29.90574,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.142287,4.197217,0,0.357429,-0.357429,6.847497,48.91059,0.1319781,0.3735133,0,0,4.197217
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,29.01661,29.01661,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.53943,3.839787,0,0.2004426,-0.2004426,6.636212,47.40142,0.1319781,0.2094626,0,0,3.839787
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01647042,28.36965,28.26156,0,0,0,0,0,0,0,0,0,0.01647042,0,0,0,0,7.762144,3.639345,0.01647042,0,0.01647042,6.651837,47.51303,0.1319775,0,0.01317634,0,3.655815
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07825791,27.94117,27.42889,0,0,0,0,0,0,0,0,0,0.07825791,0,0,0,0,7.745674,3.654168,0.07825791,0,0.07825791,6.726079,48.04332,0.1319744,0,0.06260633,0,3.732426
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2576257,28.34312,26.65266,0.07439507,0.07439507,0,0,0,0.07439507,346.2941,0,0,0.2576257,0.07831059,0.07439507,0,0,7.667416,3.7246,0.1793151,0,0.1793151,6.896192,49.25842,0.1319672,0.08183458,0.2061006,0,3.982226
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.323639,35.08328,26.03874,0.3079965,0.3079965,0,0,0,0.3079965,429.7578,0,0,1.323639,0.3242068,0.3079965,0,0,7.488101,3.885984,0.9994321,0,0.9994321,7.844337,56.03086,0.1319275,0.3387961,1.058911,0,5.209623
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.239696,41.37152,25.4601,0.6529695,0.6529695,0,0,0,0.6529695,343.0015,0,0,2.239696,0.6873364,0.6529695,0,0,6.488668,4.785473,1.552359,0,1.552359,9.317034,66.55011,0.1318658,0.7182665,1.791756,0,7.025168
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.928579,48.99036,27.14662,1.701884,1.701884,0,0,0,1.701884,172.0787,0,0,2.928579,1.791457,1.701884,0,0,4.936309,6.182596,1.137122,0,1.137122,10.3958,74.25558,0.1318206,1.872072,2.342863,0,9.111176
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.348288,57.53185,31.0983,0,0,0,0,0,0,0,0,0,3.348288,0,0,0,0,3.799187,7.206006,3.348288,0,3.348288,13.57227,96.94458,0.1316878,0,2.67863,0,10.55429
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.538043,64.42277,35.12761,0,0,0,0,0,0,0,3.087145,0,3.538043,0,0,0,0,0.4508987,10.21947,0.4508987,0,0.4508987,14.00003,100,0.13167,0,2.830435,0,13.75751
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.542702,68.37539,38.20427,1.461233,1.461233,0,0,0,1.461233,242.4461,2.004562,0,3.542702,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.13167,1.607356,2.834162,0,14.16798
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.377992,69.41148,40.42709,0,0,0,0,0,0,0,3.377992,0,3.377992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13167,0,2.702394,0,14.00327
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.036075,68.26758,42.43115,1.282691,1.282691,0,0,0,1.282691,236.6957,1.685874,0,3.036075,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.13167,1.410961,2.42886,0,13.66135
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.529893,64.45634,43.50375,1.946977,1.946977,0,0,0,1.946977,129.9396,0.4804439,0,2.529893,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.13167,2.141675,2.023915,0,13.15517
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.852183,58.4115,43.70134,0,0,0,0,0,0,0,1.852183,0,1.852183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13167,0,1.481746,0,12.47746
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.000692,51.44874,43.86364,1.928129,1.928129,0,0,0,1.928129,51.89963,0,0,1.000692,2.029609,1.928129,0,0,0,10.62527,0,1.028918,-1.028918,12.91545,92.25305,0.13167,2.120942,0.8005535,0,11.62597
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1182181,43.64302,42.79104,0.2423402,0.2423402,0,0,0,0.2423402,48.78189,0,0,0.1182181,0.255095,0.2423402,0,0,1.143242,9.596356,0,0.1368769,-0.1368769,12.77117,91.22248,0.13167,0.2665743,0.09457451,0,9.714575
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06046636,40.81282,40.38475,2.869131,2.869131,0,0,0,2.869131,2.10748,0,4.440892E-16,0.06046636,3.020138,2.869131,0,0,1.295327,9.459479,0,2.959671,-2.959671,9.651405,68.93847,0.13167,3.156044,0.04837309,0,9.519946
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008505814,38.22118,38.16193,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2432576,0,0,0.008505814,2.364871,2.246627,0,0,4.583851,6.499808,0,2.356365,-2.356365,7.167578,51.19688,0.13167,3.84629,0.006804651,5,6.508314
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,36.299,36.299,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.202034,4.143443,2.195018,0,2.195018,9.249955,66.07098,0.1317938,2.9584,0,5,4.143443
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,34.65481,34.65481,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.007017,6.118959,3.33,0,3.33,12.40907,88.63604,0.1318674,0,0,5,6.118959
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,33.00358,33.00358,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.677016,9.115959,0,0.5121686,-0.5121686,11.8692,84.77981,0.1318674,0.5352163,0,0,9.115959
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,31.73339,31.73339,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.246093,8.60379,0,0.1359288,-0.1359288,11.72592,83.75637,0.1318674,0.1420456,0,0,8.60379
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,30.74547,30.74547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.397125,8.467862,0,0,0,11.72592,83.75637,0.1318674,0,0,0,8.467862
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,29.72933,29.72933,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.397125,8.467862,0,0.3250224,-0.3250224,11.38331,81.30921,0.1318674,0.3396484,0,0,8.467862
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,28.8402,28.8402,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.758261,8.142839,0,0.1539045,-0.1539045,11.22108,80.15043,0.1318674,0.1608302,0,0,8.142839
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02270174,28.21282,28.06398,0.1505733,0.1505733,0,0,0,0.1505733,15.07687,0,2.775558E-17,0.02270174,0.1584982,0.1505733,0,0,2.929266,7.988935,0,0.1357964,-0.1357964,11.07794,79.12799,0.1318674,0.1656306,0.01816139,0,8.011637
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07157613,27.69917,27.2313,0.1300408,0.1300408,0,0,0,0.1300408,55.0413,0,0,0.07157613,0.136885,0.1300408,0,0,3.080151,7.853138,0,0.0653089,-0.0653089,11.0091,78.63626,0.1318674,0.1430449,0.05726091,0,7.924715
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2567598,28.1378,26.45508,0,0,0,0,0,0,0,0,0,0.2567598,0,0,0,0,3.152716,7.78783,0.2567598,0,0.2567598,11.25268,80.37614,0.1318573,0,0.2054078,0,8.04459
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.323043,34.86987,25.84116,0.4987016,0.4987016,0,0,0,0.4987016,265.2976,0,0,1.323043,0.5249491,0.4987016,0,0,2.895956,8.018913,0.7980943,0,0.7980943,12.00982,85.78426,0.1318257,0.5485718,1.058435,0,9.341957
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.239921,41.13031,25.24135,0,0,0,0,0,0,0,0.1420588,0,2.239921,0,0,0,0,2.097862,8.737199,2.097862,0,2.097862,14.00003,100,0.1317427,0,1.791937,0,10.97712
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.929552,48.75207,26.93493,1.915707,1.915707,0,0,0,1.915707,152.9227,0.913018,0,2.929552,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,2.107278,2.343641,0,13.55483
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.349878,57.30636,30.90072,1.430079,1.430079,0,0,0,1.430079,234.2443,1.844532,0,3.349878,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,1.573087,2.679902,0,13.97515
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.539453,64.24189,34.97236,0.2033814,0.2033814,0,0,0,0.2033814,1740.303,3.325367,0,3.539453,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,0.2237195,2.831562,0,14.16473
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.544675,68.19856,38.04902,1.327558,1.327558,0,0,0,1.327558,267.0072,2.147246,0,3.544675,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,1.460314,2.83574,0,14.16995
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.380396,69.24112,40.27184,1.174991,1.174991,0,0,0,1.174991,287.6954,2.143563,0,3.380396,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,1.292491,2.704317,0,14.00567
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.038121,68.14162,42.31119,1.996559,1.996559,0,0,0,1.996559,152.1679,0.9364804,0,3.038121,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,2.196214,2.430497,0,13.66339
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.532385,64.33981,43.38379,0.4038449,0.4038449,0,0,0,0.4038449,627.0688,2.107285,0,2.532385,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,0.4442294,2.025908,0,13.15766
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.855604,58.26912,43.54609,1.088906,1.088906,0,0,0,1.088906,170.4099,0.709387,0,1.855604,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1317427,1.197797,1.484483,0,12.48088
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.004348,51.35163,43.74368,1.370889,1.370889,0,0,0,1.370889,73.26257,0,0,1.004348,1.443041,1.370889,0,0,0,10.62527,0,0.4386926,-0.4386926,13.53761,96.69699,0.1317427,1.507978,0.8034787,0,11.62962
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.120108,43.53609,42.67108,0.3467342,0.3467342,0,0,0,0.3467342,34.63979,0,0,0.120108,0.3649834,0.3467342,0,0,0.4874362,10.18658,0,0.2448754,-0.2448754,13.27948,94.85327,0.1317427,0.3814076,0.09608638,0,10.30669
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06241008,40.69217,40.25067,0,0,0,0,0,0,0,0,0,0.06241008,0,0,0,0,0.75952,9.941707,0.06241008,0,0.06241008,13.33869,95.27618,0.1317402,0,0.04992806,0,10.00412
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01074185,38.06027,37.98552,1.623172,1.623172,0,0,0,1.623172,0.6617815,0,2.220446E-16,0.01074185,1.708602,1.623172,0,0,0.6971099,9.997875,0,1.69786,-1.69786,11.54899,82.49261,0.1317402,1.785489,0.008593482,0,10.00862
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,36.12258,36.12258,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.583622,8.300014,0,1.318093,-1.318093,10.1596,72.56841,0.1317402,1.377407,0,0,8.300014
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,34.47134,34.47134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.048169,6.981922,0,0,0,10.1596,72.56841,0.1317402,0,0,0,6.981922
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,32.82716,32.82716,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.048169,6.981922,0,0.4136437,-0.4136437,9.723578,69.45399,0.1317402,0.4322577,0,0,6.981922
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,31.55698,31.55698,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.507773,6.568278,0,0.08284936,-0.08284936,9.636248,68.8302,0.1317402,0.08657758,0,0,6.568278
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,30.54083,30.54083,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.599828,6.485429,0,0.2370095,-0.2370095,9.386417,67.04571,0.1317402,0.2476749,0,0,6.485429
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,29.53174,29.53174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.863172,6.248419,0,0,0,9.386417,67.04571,0.1317402,0,0,0,6.248419
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,28.63556,28.63556,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.863172,6.248419,0,1.048001,-1.048001,8.281728,59.15508,0.1317402,1.095161,0,0,6.248419
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06993141,28.32521,27.86639,0.5189193,0.5189193,0,0,0,0.5189193,13.47636,0,0,0.06993141,0.5462309,0.5189193,0,0,6.027617,5.200418,0,0.4762994,-0.4762994,7.779664,55.56892,0.1317402,0.5708113,0.05594513,0,5.27035
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1440285,27.97674,27.03372,0.224173,0.224173,0,0,0,0.224173,64.24881,0,0,0.1440285,0.2359716,0.224173,0,0,6.556839,4.724119,0,0.09194311,-0.09194311,7.682748,54.87666,0.1317402,0.2465903,0.1152228,0,4.868147
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2639701,27.98592,26.2575,0.4030362,0.4030362,0,0,0,0.4030362,65.49539,0,0,0.2639701,0.4242486,0.4030362,0,0,6.658998,4.632176,0,0.1602785,-0.1602785,7.513799,53.66989,0.1317402,0.4433398,0.2111761,0,4.896146
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.322198,34.65469,25.64357,0.01635841,0.01635841,0,0,0,0.01635841,8082.679,0,0,1.322198,0.01721938,0.01635841,0,0,6.837085,4.471898,1.304979,0,1.304979,8.751811,62.51281,0.1316887,0.01799425,1.057758,0,5.794096
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.239678,40.90897,25.04377,2.731938,2.731938,0,0,0,2.731938,81.98127,0,0,2.239678,2.875725,2.731938,0,0,5.532107,5.646378,0,0.6360468,-0.6360468,8.081359,57.72387,0.1316887,3.005132,1.791742,0,7.886056
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.930248,48.5197,26.73029,1.947035,1.947035,0,0,0,1.947035,150.498,0,0,2.930248,2.049511,1.947035,0,0,6.238825,5.010332,0.8807374,0,0.8807374,8.9169,63.69201,0.1316539,2.141739,2.344199,0,7.94058
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.351363,57.07997,30.70313,0.5825025,0.5825025,0,0,0,0.5825025,575.3389,0,0,3.351363,0.6131606,0.5825025,0,0,5.358088,5.802995,2.738203,0,2.738203,11.51459,82.24689,0.1315459,0.6407528,2.681091,0,9.154359
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.541445,64.03161,34.78889,0.9283856,0.9283856,0,0,0,0.9283856,381.4627,0,0,3.541445,0.977248,0.9283856,0,0,2.619885,8.267378,2.564197,0,2.564197,13.9472,99.62263,0.131445,1.021224,2.833156,0,11.80882
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.546312,68.03616,37.90789,0.1218247,0.1218247,0,0,0,0.1218247,2910.996,3.362387,0,3.546312,0.1282365,0.1218247,0,0,0.05568846,10.57515,0.05568846,0,0.05568846,14.00003,100,0.1314428,0.1340071,2.837049,0,14.12147
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.382517,69.08559,40.13071,0.6592281,0.6592281,0,0,0,0.6592281,513.1027,2.688593,0,3.382517,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1314428,0.7251509,2.706014,0,14.00779
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.040936,67.98035,42.15594,0,0,0,0,0,0,0,3.040936,0,3.040936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314428,0,2.432749,0,13.66621
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.535553,64.18843,43.22855,0.4962619,0.4962619,0,0,0,0.4962619,510.9304,2.013172,0,2.535553,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1314428,0.5458881,2.028442,0,13.16083
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.858772,58.1637,43.42613,0,0,0,0,0,0,0,1.858772,0,1.858772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314428,0,1.487018,0,12.48405
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.008178,51.25586,43.62371,1.130778,1.130778,0,0,0,1.130778,89.15791,0,0,1.008178,1.190292,1.130778,0,0,0,10.62527,0,0.1821146,-0.1821146,13.80806,98.62882,0.1314428,1.243856,0.8065422,0,11.63345
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1219749,43.42898,42.55111,2.332506,2.332506,0,0,0,2.332506,5.229348,0,0,0.1219749,2.45527,2.332506,0,0,0.2023495,10.44316,0,2.333295,-2.333295,11.34855,81.06094,0.1314428,2.565757,0.0975799,0,10.56513
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.0643323,40.56427,40.10954,2.862979,2.862979,0,0,0,2.862979,2.247041,0,4.440892E-16,0.0643323,3.013662,2.862979,0,0,2.7949,8.109864,0,2.949329,-2.949329,8.239687,58.85479,0.1314428,3.149276,0.05146584,0,8.174197
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01202165,37.92797,37.84438,1.90128,1.90128,0,0,0,1.90128,0.6322924,0,4.440892E-16,0.01202165,2.001347,1.90128,0,0,6.071932,5.160535,0,1.989326,-1.989326,6.142754,43.87672,0.1314428,2.091408,0.009617319,0,5.172557
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,35.98145,35.98145,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.282294,3.17121,0,0.7080297,-0.7080297,5.396425,38.54581,0.1314428,0.7398911,0,0,3.17121
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,34.33727,34.33727,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.068994,2.46318,0,1.710975,-1.710975,3.592899,25.66351,0.1314428,1.787969,0,0,2.46318
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,32.68603,32.68603,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,10.97008,0.7522043,0,0.2589809,-0.2589809,3.319909,23.71359,0.1314428,0.270635,0,0,0.7522043
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,31.39468,31.39468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25783,0.4932234,0,0,0,3.319909,23.71359,0.1314428,0,0,0,0.4932234
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,30.38559,30.38559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25783,0.4932234,0,0,0,3.319909,23.71359,0.1314428,0,0,0,0.4932234
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,29.35533,29.35533,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.25783,0.4932234,0,0.2384559,-0.2384559,3.068554,21.9182,0.1314428,0.2491864,0,0,0.4932234
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,28.45914,28.45914,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.52279,0.2547675,3.33,0,3.33,6.22767,44.48326,0.1315633,0.5681743,0,5,0.2547675
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02063835,27.8038,27.66881,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.559699,0,0,0.02063835,0,0,3.505263,3.33,8.192785,3.251768,3.350638,0,3.350638,9.406364,67.18818,0.1316696,0.4083348,0.01651068,5,3.272406
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07727595,27.33312,26.82908,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.61448,0,0,0.07727595,0,0,3.505263,3.33,4.842147,6.267342,3.407276,0,3.407276,12.63879,90.27689,0.1317738,0.4123486,0.06182076,5,6.344618
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.254152,27.74282,26.08108,0.5233585,0.5233585,0,0,0,0.5233585,48.56174,0,1.110223E-16,0.254152,0.5509037,0.5233585,0,0,1.434871,9.33389,0,0.2967517,-0.2967517,12.32599,88.04258,0.1317738,0.5756944,0.2033216,0,9.588042
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.321007,34.452,25.4601,0,0,0,0,0,0,0,0,0,1.321007,0,0,0,0,1.764595,9.037139,1.321007,0,1.321007,13.5792,96.99412,0.1317219,0,1.056806,0,10.35815
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.787075,45.12234,24.84618,2.313181,2.313181,0,0,0,2.313181,120.4867,0,0,2.787075,2.434928,2.313181,0,0,0.443588,10.22604,0.3521471,0,0.3521471,13.91328,99.38037,0.131708,2.5445,2.22966,0,13.01312
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.076403,49.56516,26.5327,1.347831,1.347831,0,0,0,1.347831,228.2485,1.566193,0,3.076403,1.418769,1.347831,0,0,0.09144086,10.54298,0.09144086,0,0.09144086,14.00003,100,0.1317044,1.482614,2.461123,0,13.61938
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.853488,52.27389,30.52672,0.5894645,0.5894645,0,0,0,0.5894645,484.0814,2.232999,0,2.853488,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1317044,0.648411,2.28279,0,13.47876
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.140615,59.79247,34.61247,0,0,0,0,0,0,0,3.140615,0,3.140615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317044,0,2.512492,0,13.76589
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.548759,67.83757,37.73148,2.072778,2.072778,0,0,0,2.072778,171.2079,1.366887,0,3.548759,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1317044,2.280056,2.839007,0,14.17403
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.385143,68.90878,39.96841,0.8672066,0.8672066,0,0,0,0.8672066,390.3503,2.472294,0,3.385143,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1317044,0.9539273,2.708114,0,14.01042
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.225654,69.78912,42.03598,1.061007,1.061007,0,0,0,1.061007,304.0181,2.108804,0,3.225654,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1317044,1.167108,2.580523,0,13.85093
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.631283,64.98183,43.10858,0.1335267,0.1335267,0,0,0,0.1335267,1970.604,2.490728,0,2.631283,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1317044,0.1468794,2.105026,0,13.25656
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.265952,61.71661,43.30617,2.284396,2.284396,0,0,0,2.284396,99.19257,0,0,2.265952,2.404628,2.284396,0,0,0,10.62527,0,0.1386762,-0.1386762,13.85385,98.95588,0.1317044,2.512836,1.812761,0,12.89123
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.012179,51.16143,43.50375,0,0,0,0,0,0,0,0.8580943,0,1.012179,0,0,0,0,0.1540847,10.4866,0.1540847,0,0.1540847,14.00003,100,0.1316984,0,0.8097432,0,11.49878
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1118012,43.27736,42.47349,1.00725,1.00725,0,0,0,1.00725,11.09965,0,0,0.1118012,1.060263,1.00725,0,0,0,10.62527,0,0.9484619,-0.9484619,13.00026,92.85883,0.1316984,1.107975,0.08944099,0,10.73708
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06172309,40.42549,39.98958,0.4451059,0.4451059,0,0,0,0.4451059,13.86706,0,5.551115E-17,0.06172309,0.4685325,0.4451059,0,0,1.053847,9.676812,0,0.4068094,-0.4068094,12.57145,89.79587,0.1316984,0.4896165,0.04937847,0,9.738535
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01244789,37.79679,37.71031,1.203954,1.203954,0,0,0,1.203954,1.033917,0,0,0.01244789,1.267321,1.203954,0,0,1.505857,9.270003,0,1.254873,-1.254873,11.24869,80.34766,0.1316984,1.32435,0.009958312,0,9.282451
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,35.84032,35.84032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90016,8.01513,0,0,0,11.24869,80.34766,0.1316984,0,0,0,8.01513
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,34.17497,34.17497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.90016,8.01513,0,0,0,11.24869,80.34766,0.1316984,0,0,0,8.01513
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,32.53078,32.53078,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.90016,8.01513,0,0.3532991,-0.3532991,10.87628,77.68759,0.1316984,0.3691976,0,0,8.01513
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,31.23943,31.23943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292715,7.661831,0,0,0,10.87628,77.68759,0.1316984,0,0,0,7.661831
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,30.22329,30.22329,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.292715,7.661831,0,0.1053286,-0.1053286,10.76526,76.89455,0.1316984,0.1100684,0,0,7.661831
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,29.19303,29.19303,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.409746,7.556502,0,0.5512775,-0.5512775,10.18416,72.74387,0.1316984,0.576085,0,0,7.556502
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,28.28273,28.28273,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.022277,7.005225,0,0.5268865,-0.5268865,9.628774,68.77682,0.1316984,0.5505964,0,0,7.005225
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02303301,27.65703,27.50651,0.3403659,0.3403659,0,0,0,0.3403659,6.767131,0,5.551115E-17,0.02303301,0.3582799,0.3403659,0,0,4.607706,6.478339,0,0.3352469,-0.3352469,9.275393,66.25267,0.1316984,0.3744025,0.01842641,0,6.501371
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07787022,27.16006,26.65266,0.3489996,0.3489996,0,0,0,0.3489996,22.31241,0,5.551115E-17,0.07787022,0.367368,0.3489996,0,0,4.980203,6.143092,0,0.2894978,-0.2894978,8.970235,64.07298,0.1316984,0.3838996,0.06229618,0,6.220962
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2696353,27.65973,25.89761,0,0,0,0,0,0,0,0,0,0.2696353,0,0,0,0,5.301867,5.853594,0.2696353,0,0.2696353,9.226034,65.90011,0.1316878,0,0.2157082,0,6.123229
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.258301,33.8157,25.28369,0.1636834,0.1636834,0,0,0,0.1636834,768.7407,0,0,1.258301,0.1722983,0.1636834,0,0,5.032232,6.096266,1.086003,0,1.086003,10.25631,73.25919,0.1316452,0.1800518,1.006641,0,7.354567
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.777323,44.86268,24.69094,2.569594,2.569594,0,0,0,2.569594,108.0841,0,0,2.777323,2.704836,2.569594,0,0,3.946229,7.073668,0.07248727,0,0.07248727,10.32507,73.75038,0.1316423,2.826554,2.221859,0,9.850991
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.091767,49.51779,26.37746,0.7557993,0.7557993,0,0,0,0.7557993,409.0725,0,0,3.091767,0.7955782,0.7557993,0,0,3.873742,7.138906,2.296189,0,2.296189,12.50343,89.31004,0.1315523,0.8313792,2.473414,0,10.23067
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.353323,56.6607,30.34325,1.533627,1.533627,0,0,0,1.533627,218.653,0.1614257,0,3.353323,1.614345,1.533627,0,0,1.577553,9.205477,1.577553,0,1.577553,14.00003,100,0.1314905,1.68699,2.682658,0,12.5588
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.544963,63.62421,34.43606,0.5441373,0.5441373,0,0,0,0.5441373,651.4831,2.972187,0,3.544963,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1314905,0.598551,2.83597,0,14.17024
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.550877,67.65348,37.56918,0.7449304,0.7449304,0,0,0,0.7449304,476.6722,2.766739,0,3.550877,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1314905,0.8194235,2.840701,0,14.17615
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.02975,76.15461,39.81316,2.563764,2.563764,0,0,0,2.563764,157.181,1.331051,0,4.02975,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1314905,2.820141,3.2238,0,14.65502
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.903522,66.22339,41.87368,0,0,0,0,0,0,0,2.903522,0,2.903522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314905,0,2.322817,0,13.5288
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.727342,65.79061,42.98862,1.472788,1.472788,0,0,0,1.472788,185.1823,1.177039,0,2.727342,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1314905,1.620067,2.181874,0,13.35262
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.243643,61.37185,43.18621,0.1931561,0.1931561,0,0,0,0.1931561,1161.57,2.040321,0,2.243643,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1314905,0.2124717,1.794914,0,12.86892
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.160047,52.22176,43.38379,0.4858775,0.4858775,0,0,0,0.4858775,238.753,0.6485971,0,1.160047,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1314905,0.5344652,0.9280376,0,11.78532
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1421444,43.3336,42.31119,0.2605027,0.2605027,0,0,0,0.2605027,54.56543,0,0,0.1421444,0.2742134,0.2605027,0,0,0,10.62527,0,0.132069,-0.132069,13.86082,99.00562,0.1314905,0.286553,0.1137155,0,10.76742
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.21796,41.41853,39.86962,1.842208,1.842208,0,0,0,1.842208,11.83146,0,2.220446E-16,0.21796,1.939166,1.842208,0,0,0.1467433,10.49321,0,1.721206,-1.721206,12.0465,86.04629,0.1314905,2.026428,0.174368,0,10.71117
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04719312,37.89727,37.56918,2.482979,2.482979,0,0,0,2.482979,1.900666,0,0,0.04719312,2.613662,2.482979,0,0,2.059194,8.771999,0,2.566469,-2.566469,9.341209,66.72279,0.1314905,2.731277,0.0377545,0,8.819193
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,35.70624,35.70624,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.910826,6.205531,0,0.2135699,-0.2135699,9.116087,65.11478,0.1314905,0.2231805,0,0,6.205531
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,34.03384,34.03384,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.148126,5.991961,0,0.277131,-0.277131,8.823965,63.02819,0.1314905,0.2896019,0,0,5.991961
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,32.38966,32.38966,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.456049,5.71483,0,0.4295012,-0.4295012,8.371231,59.79439,0.1314905,0.4488288,0,0,5.71483
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,31.0983,31.0983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.933273,5.285328,0,0,0,8.371231,59.79439,0.1314905,0,0,0,5.285328
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,30.08921,30.08921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.933273,5.285328,0,0,0,8.371231,59.79439,0.1314905,0,0,0,5.285328
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,29.05895,29.05895,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.933273,5.285328,0,0.2890246,-0.2890246,8.066572,57.61826,0.1314905,0.3020307,0,0,5.285328
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,28.16277,28.16277,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.254411,4.996304,0,0.07326019,-0.07326019,7.989349,57.06667,0.1314905,0.0765569,0,0,4.996304
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05567871,27.7294,27.36538,0.1800282,0.1800282,0,0,0,0.1800282,30.92776,0,0,0.05567871,0.1895034,0.1800282,0,0,6.335812,4.923044,0,0.1338247,-0.1338247,7.848286,56.05907,0.1314905,0.1980311,0.04454296,0,4.978723
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1666405,27.60018,26.51153,0.2308711,0.2308711,0,0,0,0.2308711,72.17903,0,2.775558E-17,0.1666405,0.2430222,0.2308711,0,0,6.484506,4.789219,0,0.07638167,-0.07638167,7.767773,55.48398,0.1314905,0.2539582,0.1333124,0,4.95586
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2045249,27.10993,25.77765,0,0,0,0,0,0,0,0,0,0.2045249,0,0,0,0,6.569374,4.712837,0.2045249,0,0.2045249,7.961802,56.8699,0.1314825,0,0.1636199,0,4.917362
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6984779,29.76463,25.14256,0.1174574,0.1174574,0,0,0,0.1174574,594.665,0,0,0.6984779,0.1236393,0.1174574,0,0,6.364849,4.89691,0.5748386,0,0.5748386,8.507141,60.76517,0.13146,0.1292031,0.5587823,0,5.595388
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.415676,34.16956,24.54981,0,0,0,0,0,0,0,0,0,1.415676,0,0,0,0,5.790011,5.414265,1.415676,0,1.415676,9.85017,70.35822,0.1314046,0,1.132541,0,6.829941
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6340735,30.4494,26.23633,0.2855293,0.2855293,0,0,0,0.2855293,222.0695,0,0,0.6340735,0.3005572,0.2855293,0,0,4.374334,6.688373,0.3335163,0,0.3335163,10.16657,72.61822,0.1313915,0.3140822,0.5072588,0,7.322447
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.338293,39.59031,30.18801,1.340464,1.340464,0,0,0,1.340464,99.83807,0,2.220446E-16,1.338293,1.411014,1.340464,0,0,4.040818,6.988538,0,0.07272123,-0.07272123,10.08992,72.07069,0.1313915,1.47451,1.070634,0,8.326831
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.213177,42.98034,34.27376,1.885516,1.885516,0,0,0,1.885516,64.34193,0,0,1.213177,1.984754,1.885516,0,0,4.12162,6.915817,0,0.7715762,-0.7715762,9.276604,66.26132,0.1313915,2.074068,0.9705419,0,8.128994
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1725711,38.59772,37.39276,2.454403,2.454403,0,0,0,2.454403,7.031082,0,4.440892E-16,0.1725711,2.583582,2.454403,0,0,4.978927,6.14424,0,2.411011,-2.411011,6.735175,48.1083,0.1313915,2.699843,0.1380569,0,6.316812
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.667722,52.36901,39.65086,2.94982,2.94982,0,0,0,2.94982,56.5364,0,0,1.667722,3.105074,2.94982,0,0,7.657827,3.73323,0,1.437352,-1.437352,5.220074,37.28617,0.1313915,3.244802,1.334178,0,5.400952
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7539227,47.2798,41.71844,1.496041,1.496041,0,0,0,1.496041,50.39452,0,2.220446E-16,0.7539227,1.57478,1.496041,0,0,9.254885,2.295878,0,0.8208574,-0.8208574,4.354814,31.10575,0.1313915,1.645645,0.6031381,0,3.049801
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7094001,48.08664,42.82632,1.490286,1.490286,4.614006,0,1.424624,1.490286,47.6016,0,0,0.7094001,0,0,3.12372,2.967534,10.16695,1.475021,3.676934,0,3.676934,7.84306,56.02174,0.1315512,1.639315,0.5675201,5,2.184421
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1977703,44.4566,43.02391,2.377309,2.377309,5,0,1.53,2.377309,8.319084,0,0,0.1977703,0,0,2.622691,2.491556,6.490015,4.784261,2.689327,0,2.689327,10.39438,74.24541,0.1316994,2.61504,0.1582163,5,4.982031
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2558944,45.12551,43.26383,0,0,3.505263,0,1.121937,0,0,0,0,0.2558944,0,0,3.505263,3.33,3.800688,7.204655,3.585894,0,3.585894,13.79626,98.54449,0.1317622,0,0.2047155,5,7.46055
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09240994,42.8539,42.19123,0.4317865,0.4317865,0,0,0,0.4317865,21.40176,0,5.551115E-17,0.09240994,0.4545121,0.4317865,0,0,0.2147932,10.43196,0,0.3621022,-0.3621022,13.41457,95.81815,0.1317622,0.4749652,0.07392795,0,10.52437
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2013321,41.164,39.73554,1.245495,1.245495,0,0,0,1.245495,16.16482,0,2.220446E-16,0.2013321,1.311048,1.245495,0,0,0.617129,10.06986,0,1.109715,-1.109715,12.24483,87.46286,0.1317622,1.370045,0.1610657,0,10.27119
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05384639,37.80218,37.42805,0.9856092,0.9856092,0,0,0,0.9856092,5.46326,0,0,0.05384639,1.037483,0.9856092,0,0,1.850146,8.960143,0,0.9836369,-0.9836369,11.20798,80.05685,0.1317622,1.08417,0.04307711,0,9.013989
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,35.56511,35.56511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.943076,7.976506,0,0,0,11.20798,80.05685,0.1317622,0,0,0,7.976506
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,33.92093,33.92093,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,2.943076,7.976506,0,2.918358,-2.918358,8.131762,58.0839,0.1317622,4.424684,0,5,7.976506
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,32.26969,32.26969,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.185696,5.058148,3.33,0,3.33,11.29088,80.64896,0.1318349,0,0,5,5.058148
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,30.97834,30.97834,0.2505096,0.2505096,0,0,0,0.2505096,0,0,5.551115E-17,0,0.2636943,0.2505096,0,0,2.855696,8.055148,0,0.2636943,-0.2636943,11.01292,78.66355,0.1318349,0.2755606,0,0,8.055148
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,29.96925,29.96925,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,3.14869,7.791453,0,0.7663251,-0.7663251,10.20514,72.89372,0.1318349,0.8008097,0,0,7.791453
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,28.93899,28.93899,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,4.000162,7.025128,0,0.1366822,-0.1366822,10.06107,71.86461,0.1318349,0.1428329,0,0,7.025128
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,28.02164,28.02164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.152031,6.888446,0,0,0,10.06107,71.86461,0.1318349,0,0,0,6.888446
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02600272,27.40097,27.2313,0.03892731,0.03892731,0,0,0,0.03892731,66.79813,0,0,0.02600272,0.04097612,0.03892731,0,0,4.152031,6.888446,0,0.0149734,-0.0149734,10.04528,71.75187,0.1318349,0.04282004,0.02080218,0,6.914449
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2801112,28.21405,26.37746,0,0,0,0,0,0,0,0,0,0.2801112,0,0,0,0,4.168668,6.873473,0.2801112,0,0.2801112,10.31102,73.64999,0.131824,0,0.224089,0,7.153584
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3659809,28.04072,25.64357,0.7902585,0.7902585,0,0,0,0.7902585,46.31155,0,0,0.3659809,0.8318511,0.7902585,0,0,3.888557,7.125573,0,0.4658701,-0.4658701,9.819949,70.14235,0.131824,0.8692844,0.2927848,0,7.491554
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.203722,33.15918,25.02965,0.2810961,0.2810961,0,0,0,0.2810961,428.2245,0,0,1.203722,0.2958906,0.2810961,0,0,4.40619,6.659703,0.9078315,0,0.9078315,10.68119,76.29408,0.1317885,0.3092057,0.9629777,0,7.863425
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.436246,34.16813,24.40867,2.086101,2.086101,0,0,0,2.086101,68.84837,0,0,1.436246,2.195895,2.086101,0,0,3.498359,7.476751,0,0.7596492,-0.7596492,9.880453,70.57452,0.1317885,2.294711,1.148997,0,8.912997
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.39714,35.67665,26.0952,0,0,0,0,0,0,0,0,0,1.39714,0,0,0,0,4.342413,6.717102,1.39714,0,1.39714,11.2059,80.04195,0.131734,0,1.117712,0,8.114242
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.391349,47.71538,30.0257,1.251353,1.251353,0,0,0,1.251353,191.1011,0,0,2.391349,1.317213,1.251353,0,0,2.945274,7.974528,1.074135,0,1.074135,12.22491,87.32061,0.1316921,1.376488,1.913079,0,10.36588
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.494817,62.65749,34.07618,0,0,0,0,0,0,0,1.623679,0,3.494817,0,0,0,0,1.871139,8.94125,1.871139,0,1.871139,14.00003,100,0.1316192,0,2.795854,0,12.43607
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.311333,64.67634,37.20929,0,0,0,0,0,0,0,3.311333,0,3.311333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316192,0,2.649066,0,13.93661
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.247609,66.82719,39.47445,0,0,0,0,0,0,0,3.247609,0,3.247609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316192,0,2.598087,0,13.87288
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.220145,69.12992,41.55614,0.2326858,0.2326858,0,0,0,0.2326858,1383.903,2.975213,0,3.220145,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1316192,0.2559544,2.576116,0,13.84542
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.548328,63.65825,42.67108,2.036757,2.036757,0,0,0,2.036757,125.117,0.4043741,0,2.548328,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1316192,2.240432,2.038663,0,13.1736
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.873296,57.71881,42.911,0.9037534,0.9037534,0,0,0,0.9037534,207.2796,0.9219769,0,1.873296,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1316192,0.9941288,1.498637,0,12.49857
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9463361,50.22422,43.10858,1.126632,1.126632,0,0,0,1.126632,83.99694,0,0,0.9463361,1.185928,1.126632,0,0,0,10.62527,0,0.2395919,-0.2395919,13.74748,98.19606,0.1316192,1.239295,0.7570689,0,11.57161
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1261615,42.98376,42.07832,2.347072,2.347072,0,0,0,2.347072,5.375272,0,4.440892E-16,0.1261615,2.470602,2.347072,0,0,0.2662133,10.38568,0,2.34444,-2.34444,11.27622,80.54426,0.1316192,2.581779,0.1009292,0,10.51184
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06619564,40.06084,39.59441,3.75974,3.75974,1.25,0,0.50625,3.75974,1.760644,0,4.440892E-16,0.06619564,2.641832,2.50974,0,0,2.871147,8.041242,0,2.575636,-2.575636,8.56126,61.15173,0.1316192,4.135714,0.05295651,5,8.107437
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01766515,37.41642,37.29397,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.944517,0,0,0.01766515,0,0,3.505263,3.33,5.732965,5.465606,3.347665,0,3.347665,11.73713,83.8365,0.1317726,0.9993052,0.01413212,5,5.483271
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,35.40987,35.40987,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.3853,8.478504,0,1.170239,-1.170239,10.50359,75.02552,0.1317726,1.2229,0,0,8.478504
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,33.75863,33.75863,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.685565,7.308266,0,1.003819,-1.003819,9.445477,67.46755,0.1317726,1.04899,0,0,7.308266
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,32.12856,32.12856,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.800919,6.304447,0,0.1914624,-0.1914624,9.243657,66.02599,0.1317726,0.2000782,0,0,6.304447
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,30.84426,30.84426,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.013655,6.112985,0,0.4362402,-0.4362402,8.783819,62.74144,0.1317726,0.455871,0,0,6.112985
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,29.82812,29.82812,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.498366,5.676744,0,0.7482575,-0.7482575,7.995087,57.10765,0.1317726,0.7819291,0,0,5.676744
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,28.77669,28.77669,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.329763,4.928487,0,0.361872,-0.361872,7.61364,54.38304,0.1317726,0.3781562,0,0,4.928487
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,27.88756,27.88756,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.731843,4.566615,0,0.314749,-0.314749,7.281866,52.01322,0.1317726,0.3289127,0,0,4.566615
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02953785,27.28278,27.09017,0.1831568,0.1831568,0,0,0,0.1831568,16.12708,0,0,0.02953785,0.1927966,0.1831568,0,0,7.081565,4.251866,0,0.1632588,-0.1632588,7.109776,50.78401,0.1317726,0.2014725,0.02363028,0,4.281404
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2874739,28.12014,26.23633,0,0,0,0,0,0,0,0,0,0.2874739,0,0,0,0,7.262963,4.088607,0.2874739,0,0.2874739,7.382498,52.73202,0.1317614,0,0.2299792,0,4.376081
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5098765,28.85832,25.50244,0.08830891,0.08830891,0,0,0,0.08830891,577.3784,0,0,0.5098765,0.09295674,0.08830891,0,0,6.97549,4.347334,0.4169198,0,0.4169198,7.778022,55.55719,0.1317452,0.0971398,0.4079012,0,4.85721
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6088498,28.89673,24.88852,0.09765513,0.09765513,0,0,0,0.09765513,623.4694,0,0,0.6088498,0.1027949,0.09765513,0,0,6.55857,4.722561,0.506055,0,0.506055,8.258108,58.98637,0.1317255,0.1074206,0.4870799,0,5.331411
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.022564,31.09532,24.2746,0,0,0,0,0,0,0,0,0,1.022564,0,0,0,0,6.052515,5.178011,1.022564,0,1.022564,9.228198,65.91557,0.1316857,0,0.818051,0,6.200575
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8328059,31.50875,25.93995,1.315078,1.315078,0,0,0,1.315078,63.3275,0,0,0.8328059,1.384292,1.315078,0,0,5.029951,6.098319,0,0.5514866,-0.5514866,8.64688,61.7633,0.1316857,1.446586,0.6662447,0,6.931124
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7642276,35.0928,29.87046,1.289874,1.289874,0,0,0,1.289874,59.24822,0,0,0.7642276,1.357762,1.289874,0,0,5.642714,5.546832,0,0.5935348,-0.5935348,8.021239,57.29445,0.1316857,1.418862,0.6113821,0,6.311059
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1716638,35.094,33.92093,0.9307074,0.9307074,0,0,0,0.9307074,18.44444,0,1.110223E-16,0.1716638,0.979692,0.9307074,0,0,6.302197,4.953297,0,0.8080283,-0.8080283,7.169502,51.21063,0.1316857,1.023778,0.137331,0,5.124961
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.359412,47.04553,37.03288,0,0,0,0,0,0,0,0,0,1.359412,0,0,0,0,7.200006,4.145269,1.359412,0,1.359412,8.459153,60.42241,0.1316328,0,1.087529,0,5.50468
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6944042,44.3461,39.31921,1.448695,1.448695,0,0,0,1.448695,47.93307,0,0,0.6944042,1.524943,1.448695,0,0,5.840595,5.368739,0,0.8305383,-0.8305383,7.583689,54.1691,0.1316328,1.593565,0.5555233,0,6.063143
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4958227,45.00534,41.40089,1.960675,1.960675,0,0,0,1.960675,25.28837,0,2.220446E-16,0.4958227,2.063868,1.960675,0,0,6.763415,4.538201,0,1.568045,-1.568045,5.930824,42.36295,0.1316328,2.156742,0.3966582,0,5.034023
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.41312,53.35611,42.50878,0,0,0,0,0,0,0,0,0,1.41312,0,0,0,0,8.505688,2.970155,1.41312,0,1.41312,7.271428,51.93866,0.1315779,0,1.130496,0,4.383276
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.213968,51.98289,42.7487,2.604872,2.604872,0,0,0,2.604872,46.60376,0,4.440892E-16,1.213968,2.741971,2.604872,0,0,7.092567,4.241963,0,1.528003,-1.528003,5.660772,40.434,0.1315779,2.865359,0.9711746,0,5.455932
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6683634,47.93994,42.98862,2.140852,2.140852,0,0,0,2.140852,31.2195,0,4.440892E-16,0.6683634,2.253529,2.140852,0,0,8.790348,2.713961,0,1.585165,-1.585165,3.989861,28.49895,0.1315779,2.354937,0.5346907,0,3.382324
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2647243,43.82607,41.91602,1.191812,1.191812,4.697075,0,1.447302,1.191812,22.21192,0,0,0.2647243,0,0,3.505263,3.33,10.55164,1.128796,3.594724,0,3.594724,7.400116,52.85786,0.1317468,1.310993,0.2117794,5,1.39352
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1224549,40.29623,39.43211,2.232551,2.232551,5,0,1.53,2.232551,5.484977,0,0,0.1224549,0,0,2.767449,2.629077,6.956918,4.364048,2.751532,0,2.751532,10.01045,71.50305,0.1318977,2.455806,0.09796392,5,4.486503
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05169357,37.49015,37.13167,0,0,3.505263,0,1.121937,0,0,0,0,0.05169357,0,0,3.505263,3.33,4.205387,6.840426,3.381694,0,3.381694,13.2186,94.41841,0.1319678,0,0.04135486,5,6.892119
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,35.26873,35.26873,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0.8236932,9.88395,0,1.237743,-1.237743,11.91391,85.09918,0.1319678,1.293441,0,0,9.88395
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,33.6175,33.6175,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.198963,8.646208,0,1.722821,-1.722821,10.0979,72.12769,0.1319678,1.800347,0,0,8.646208
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,32.01566,32.01566,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.113208,6.923387,0,0.1402162,-0.1402162,9.950096,71.07197,0.1319678,0.146526,0,0,6.923387
