Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,30.70313,30.70313,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.269003,6.783171,0,0.4781239,-0.4781239,9.446109,67.47207,0.1319678,0.4996395,0,0,6.783171
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,29.68699,29.68699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.800252,6.305047,0,0,0,9.446109,67.47207,0.1319678,0,0,0,6.305047
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,28.63556,28.63556,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,4.800252,6.305047,0,0.277494,-0.277494,9.153605,65.38276,0.1319678,0.2899813,0,0,6.305047
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,27.74643,27.74643,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.108579,6.027553,0,0.07909562,-0.07909562,9.07023,64.78723,0.1319678,0.08265492,0,0,6.027553
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07260747,27.40873,26.93493,0.3292833,0.3292833,0,0,0,0.3292833,22.05015,0,0,0.07260747,0.346614,0.3292833,0,0,5.196463,5.948457,0,0.2740065,-0.2740065,8.781402,62.72417,0.1319678,0.3622116,0.05808597,0,6.021065
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2024557,27.40215,26.08108,0.3199125,0.3199125,0,0,0,0.3199125,63.28471,0,0,0.2024557,0.33675,0.3199125,0,0,5.500915,5.674451,0,0.1342943,-0.1342943,8.639843,61.71304,0.1319678,0.3519038,0.1619646,0,5.876906
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2096575,26.70969,25.3472,0.09221436,0.09221436,0,0,0,0.09221436,227.3588,0,0,0.2096575,0.09706774,0.09221436,0,0,5.650131,5.540156,0.1125897,0,0.1125897,8.746655,62.47599,0.1319634,0.1014358,0.167726,0,5.749814
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3531481,27.02548,24.72622,0.4349954,0.4349954,0,0,0,0.4349954,81.18434,0,0,0.3531481,0.4578899,0.4349954,0,0,5.537541,5.641487,0,0.1047418,-0.1047418,8.636248,61.68736,0.1319634,0.4784949,0.2825185,0,5.994636
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9272572,30.2667,24.1123,0.02064259,0.02064259,0,0,0,0.02064259,4491.961,0,0,0.9272572,0.02172905,0.02064259,0,0,5.653921,5.536746,0.9055282,0,0.9055282,9.495307,67.82349,0.1319282,0.02270685,0.7418058,0,6.464003
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.201211,33.92812,25.77765,0.6992715,0.6992715,0,0,0,0.6992715,171.7803,0,0,1.201211,0.7360753,0.6992715,0,0,4.748393,6.351721,0.4651356,0,0.4651356,9.936574,70.97539,0.1319102,0.7691987,0.9609687,0,7.552932
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6982322,34.43939,29.68699,1.158079,1.158079,0,0,0,1.158079,60.29226,0,0,0.6982322,1.219031,1.158079,0,0,4.283257,6.770343,0,0.5207987,-0.5207987,9.387604,67.05418,0.1319102,1.273887,0.5585858,0,7.468575
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.117081,41.6671,33.71629,0.08649804,0.08649804,0,0,0,0.08649804,1291.453,0,0,1.117081,0.09105057,0.08649804,0,0,4.861922,6.249544,1.026031,0,1.026031,10.36098,74.00687,0.1318704,0.09514784,0.893665,0,7.366625
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.711765,49.65879,36.83529,0.8541446,0.8541446,0,0,0,0.8541446,200.4069,0,0,1.711765,0.8990995,0.8541446,0,0,3.835891,7.172972,0.8126652,0,0.8126652,11.13194,79.51373,0.1318388,0.939559,1.369412,0,8.884737
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.40257,58.16373,39.11457,1.786825,1.786825,0,0,0,1.786825,134.4603,0,0,2.40257,1.880869,1.786825,0,0,3.023226,7.904371,0.5217012,0,0.5217012,11.62687,83.04893,0.1318186,1.965508,1.922056,0,10.30694
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.834158,55.48438,41.20331,1.723881,1.723881,0,0,0,1.723881,106.397,0,0,1.834158,1.814612,1.723881,0,0,2.501525,8.373901,0.01954611,0,0.01954611,11.64542,83.18137,0.1318179,1.896269,1.467326,0,10.20806
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.259617,51.93172,42.35353,1.293897,1.293897,0,0,0,1.293897,97.3507,0,2.220446E-16,1.259617,1.361996,1.293897,0,0,2.481979,8.391493,0,0.102379,-0.102379,11.5375,82.41055,0.1318179,1.423286,1.007694,0,9.651111
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.400574,53.34359,42.59345,0.7478033,0.7478033,0,0,0,0.7478033,187.2917,0,0,1.400574,0.7871614,0.7478033,0,0,2.595733,8.289114,0.6134122,0,0.6134122,12.11943,86.56721,0.1317941,0.8225837,1.120459,0,9.689688
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.532338,46.7033,42.79104,0,0,0,0,0,0,0,0,0,0.532338,0,0,0,0,1.982321,8.841185,0.532338,0,0.532338,12.62445,90.17448,0.1317735,0,0.4258704,0,9.373523
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4346028,44.95444,41.79606,0,0,0,0,0,0,0,0,0,0.4346028,0,0,0,0,1.449983,9.32029,0.4346028,0,0.4346028,13.03675,93.11948,0.1317566,0,0.3476822,0,9.754892
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2021706,40.72853,39.29803,2.42841,2.42841,0,0,0,2.42841,8.325226,0,8.881784E-16,0.2021706,2.556221,2.42841,0,0,1.01538,9.711432,0,2.35405,-2.35405,10.55537,75.39532,0.1317566,2.671251,0.1617365,0,9.913603
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04942644,37.31882,36.97643,1.279542,1.279542,0,0,0,1.279542,3.862822,2.220446E-16,0,0.04942644,1.346887,1.279542,0,0,3.630991,7.357382,0,1.29746,-1.29746,9.187724,65.62646,0.1317566,1.407496,0.03954115,0,7.406808
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,35.10643,35.10643,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.072614,6.059922,0,2.195454,-2.195454,6.873512,49.09642,0.1317566,2.294249,0,0,6.059922
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,33.46225,33.46225,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,7.512007,3.864468,0,1.33444,-1.33444,5.466889,39.04913,0.1317566,1.39449,0,0,3.864468
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,31.85336,31.85336,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,8.994719,2.530028,0,0.3043128,-0.3043128,5.146115,36.75789,0.1317566,0.3180069,0,0,2.530028
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,30.54083,30.54083,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.332844,2.225715,0,0.1168454,-0.1168454,5.022949,35.87814,0.1317566,0.1221035,0,0,2.225715
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,29.53174,29.53174,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,9.462672,2.10887,0,0.7589774,-0.7589774,4.222917,30.16363,0.1317566,0.7931314,0,0,2.10887
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,28.48031,28.48031,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.30598,1.349892,0,0.3350717,-0.3350717,3.86972,27.6408,0.1317566,0.3501499,0,0,1.349892
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,27.57002,27.57002,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,10.67828,1.01482,0,0.330968,-0.330968,3.520849,25.14887,0.1317566,0.3458615,0,0,1.01482
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03218269,26.98211,26.77262,0.4264903,0.4264903,0,0,0,0.4264903,7.545937,0,0,0.03218269,0.4489372,0.4264903,0,0,11.04602,0.6838525,0,0.4167545,-0.4167545,3.081552,22.01104,0.1317566,0.4691393,0.02574615,0,0.7160352
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08531252,26.45119,25.89761,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.25739,8.881784E-16,0,0.08531252,0,0,3.505263,3.33,11.50908,0.267098,3.415313,0,3.415313,6.321601,45.15421,0.1318929,0.8336189,0.06825002,5,0.3524106
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2429589,26.76431,25.1849,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,55.29563,0,0,0.2429589,0,0,3.505263,3.33,8.093772,3.340879,3.572959,0,3.572959,9.711208,69.36563,0.1319944,0.4833199,0.1943671,5,3.583838
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.307565,33.39317,24.54981,0,0,3.382366,0,1.088386,0,0,0,0,1.307565,0,0,3.382366,3.213248,4.520813,6.556542,4.520813,0,4.520813,14.00003,100,0.132009,0,1.046052,5,7.864108
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.22918,39.59794,23.93588,2.155354,2.155354,0,0,0,2.155354,103.4252,0,0,2.22918,2.268794,2.155354,0,0,0,10.62527,0,0.03961368,-0.03961368,13.95827,99.70174,0.132009,2.370889,1.783344,0,12.85445
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.926035,47.17006,25.60123,2.659402,2.659402,0,0,0,2.659402,110.026,0.08264917,0,2.926035,2.799371,2.659402,0,0,0.0440152,10.58566,0.0440152,0,0.0440152,14.00003,100,0.1320073,2.925343,2.340828,0,13.5117
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.355365,55.66837,29.51057,1.751894,1.751894,0,0,0,1.751894,191.5279,1.511266,0,3.355365,1.844099,1.751894,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,1.927083,2.684292,0,13.98064
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.553879,62.56411,33.51871,1.141818,1.141818,0,0,0,1.141818,311.2473,2.351965,0,3.553879,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,1.256,2.843104,0,14.17915
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.710701,68.19965,36.63771,1.659239,1.659239,0,0,0,1.659239,223.6387,1.964134,0,3.710701,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,1.825163,2.968561,0,14.33598
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.529564,69.14318,38.91698,2.192855,2.192855,0,0,0,2.192855,160.9575,1.221295,0,3.529564,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,2.41214,2.823651,0,14.15484
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.59185,72.53684,41.00573,0.4641792,0.4641792,0,0,0,0.4641792,773.8068,3.10324,0,3.59185,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,0.5105971,2.87348,0,14.21712
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.38333,61.48958,42.15594,1.72954,1.72954,0,0,0,1.72954,137.8014,0.5627617,0,2.38333,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,1.902494,1.906664,0,13.0086
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.216308,60.20916,42.38881,0,0,0,0,0,0,0,2.216308,0,2.216308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,0,1.773046,0,12.84158
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.076789,50.75341,42.62874,0.6457512,0.6457512,0,0,0,0.6457512,166.7498,0.3970511,0,1.076789,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1320073,0.7103264,0.8614314,0,11.70206
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1343998,42.60306,41.64082,1.627869,1.627869,0,0,0,1.627869,8.256181,0,0,0.1343998,1.713547,1.627869,0,0,0,10.62527,0,1.579147,-1.579147,12.33546,88.11026,0.1320073,1.790656,0.1075199,0,10.75967
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07705358,39.67738,39.13573,1.955706,1.955706,0,0,0,1.955706,3.939937,0,2.220446E-16,0.07705358,2.058638,1.955706,0,0,1.754607,9.046127,0,1.981584,-1.981584,10.24669,73.19048,0.1320073,2.151276,0.06164286,0,9.123181
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02235948,36.96869,36.81413,2.002398,2.002398,0,0,0,2.002398,1.116635,0,0,0.02235948,2.107787,2.002398,0,0,3.956367,7.064544,0,2.085428,-2.085428,8.048455,57.48885,0.1320073,2.202637,0.01788758,0,7.086903
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,34.95119,34.95119,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.273509,4.979116,0,1.375522,-1.375522,6.598527,47.13224,0.1320073,1.437421,0,0,4.979116
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,33.32112,33.32112,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.801867,3.603594,0,2.099596,-2.099596,4.385358,31.32393,0.1320073,2.194078,0,0,3.603594
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,31.69811,31.69811,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.13475,1.503998,0,0.6612319,-0.6612319,3.688359,26.34537,0.1320073,0.6909873,0,0,1.503998
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,30.38559,30.38559,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.86945,0.8427659,0,0.494172,-0.494172,3.167456,22.62464,0.1320073,0.5164097,0,0,0.8427659
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,29.3765,29.3765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41853,0.3485939,0,0,0,3.167456,22.62464,0.1320073,0,0,0,0.3485939
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,28.31801,28.31801,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.41853,0.3485939,3.33,0,3.33,6.326571,45.1897,0.1321493,0.8728648,0,5,0.3485939
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,27.40772,27.40772,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.088533,3.345594,3.33,0,3.33,9.485686,67.75477,0.1322206,0,0,5,3.345594
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03176888,26.80278,26.59621,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.179565,0,0,0.03176888,0,0,3.505263,3.33,4.758533,6.342594,3.361769,0,3.361769,12.67494,90.53511,0.132325,0.4272327,0.02541511,5,6.374363
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08701838,26.30653,25.74236,0.5252429,0.5252429,0,0,0,0.5252429,16.56726,0,0,0.08701838,0.5528873,0.5252429,0,0,1.396765,9.368186,0,0.4658689,-0.4658689,12.18387,87.02748,0.132325,0.5777673,0.0696147,0,9.455204
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2360715,26.54111,25.00848,0.2333008,0.2333008,0,0,0,0.2333008,101.1876,0,0,0.2360715,0.2455797,0.2333008,0,0,1.914397,8.902317,0,0.009508232,-0.009508232,12.17385,86.95589,0.132325,0.2566308,0.1888572,0,9.138389
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.304559,33.20769,24.39456,0,0,0,0,0,0,0,0,0,1.304559,0,0,0,0,1.924962,8.892809,1.304559,0,1.304559,13.41146,95.79597,0.1322746,0,1.043647,0,10.19737
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.227183,39.38696,23.75947,2.053197,2.053197,0,0,0,2.053197,108.4739,0,0,2.227183,2.16126,2.053197,0,0,0.620403,10.06691,0.06592297,0,0.06592297,13.474,96.24268,0.132272,2.258516,1.781746,0,12.29409
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.925177,46.95783,25.42482,3.682478,3.682478,1.430316,0,0.5554764,3.682478,79.43501,0,0,2.925177,2.370697,2.252162,0,0,0.55448,10.12624,0.55448,0,0.55448,14.00003,100,0.1322666,4.050726,2.340141,5,13.05142
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.356182,55.43637,29.31299,0.8064089,0.8064089,0,0,0,0.8064089,416.1886,2.50733,0,3.356182,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,0.8870497,2.684946,0,13.98146
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.555422,62.35873,33.34229,0.9763274,0.9763274,0,0,0,0.9763274,364.1628,2.527709,0,3.555422,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,1.07396,2.844337,0,14.1807
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.567307,66.39256,36.44012,0.5153638,0.5153638,0,0,0,0.5153638,692.192,3.024819,0,3.567307,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,0.5669002,2.853846,0,14.19258
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.407247,67.56944,38.7194,2.483056,2.483056,0,0,0,2.483056,137.2199,0.7935036,0,3.407247,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,2.731362,2.725798,0,14.03252
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.068525,66.60448,40.80109,0.6569041,0.6569041,0,0,0,0.6569041,467.1191,2.377047,0,3.068525,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,0.7225945,2.45482,0,13.6938
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.564887,63.02349,41.99364,0.6662526,0.6662526,0,0,0,0.6662526,384.9721,1.863568,0,2.564887,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,0.7328778,2.051909,0,13.19016
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.891981,57.12935,42.23357,1.241345,1.241345,0,0,0,1.241345,152.4138,0.5853019,0,1.891981,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,1.36548,1.513585,0,12.51725
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.045989,50.34464,42.47349,0.7428475,0.7428475,0,0,0,0.7428475,140.808,0.264044,0,1.045989,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1322666,0.8171322,0.8367909,0,11.67126
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1360927,42.45195,41.47852,1.187393,1.187393,0,0,0,1.187393,11.46147,0,2.220446E-16,0.1360927,1.249887,1.187393,0,0,0,10.62527,0,1.113795,-1.113795,12.82598,91.614,0.1322666,1.306132,0.1088741,0,10.76137
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07875586,39.55484,39.00166,0.379732,0.379732,0,0,0,0.379732,20.73986,0,5.551115E-17,0.07875586,0.3997178,0.379732,0,0,1.23755,9.511479,0,0.320962,-0.320962,12.48766,89.1974,0.1322666,0.4177051,0.06300469,0,9.590236
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02398913,36.83868,36.67299,1.562854,1.562854,0,0,0,1.562854,1.534956,0,4.440892E-16,0.02398913,1.645109,1.562854,0,0,1.594174,9.190517,0,1.62112,-1.62112,10.77885,76.99164,0.1322666,1.719139,0.0191913,0,9.214506
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,34.81006,34.81006,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.395419,7.569397,0,0.9321635,-0.9321635,9.796265,69.97318,0.1322666,0.9741108,0,0,7.569397
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,33.16588,33.16588,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.431156,6.637234,0,3.083966,-3.083966,6.545478,46.75332,0.1322666,3.222745,0,0,6.637234
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,31.55698,31.55698,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.857785,3.553267,0,0.6431764,-0.6431764,5.867511,41.91071,0.1322666,0.6721194,0,0,3.553267
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,30.24446,30.24446,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.572426,2.910091,0,0.3488362,-0.3488362,5.499805,39.28424,0.1322666,0.3645339,0,0,2.910091
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,29.2142,29.2142,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.960022,2.561255,0,0.6068904,-0.6068904,4.860086,34.71483,0.1322666,0.6342005,0,0,2.561255
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,28.16277,28.16277,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.634344,1.954364,0,0.6709605,-0.6709605,4.152832,29.66303,0.1322666,0.7011538,0,0,1.954364
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,27.26659,27.26659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37986,1.283404,0,0,0,4.152832,29.66303,0.1322666,0,0,0,1.283404
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03476172,26.68095,26.45508,0.6550936,0.6550936,0,0,0,0.6550936,5.306375,0,0,0.03476172,0.6895722,0.6550936,0,0,10.37986,1.283404,0,0.6548104,-0.6548104,3.462601,24.73282,0.1322666,0.7206029,0.02780937,0,1.318165
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09483084,26.19448,25.58006,0,0,0,0,0,0,0,0,0,0.09483084,0,0,0,0,11.10742,0.6285933,0.09483084,0,0.09483084,3.552566,25.37542,0.1322629,0,0.07586467,0,0.7234242
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.232416,26.37477,24.86735,0.2179231,0.2179231,0,0,0,0.2179231,106.6505,0,0,0.232416,0.2293927,0.2179231,0,0,11.01259,0.7139411,0.003023303,0,0.003023303,3.555434,25.3959,0.1322628,0.2397154,0.1859328,0,0.9463571
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.301385,33.01364,24.23226,0.2163417,0.2163417,0,0,0,0.2163417,601.5416,0,0,1.301385,0.2277281,0.2163417,0,0,11.00957,0.716662,1.073657,0,1.073657,4.573995,32.67133,0.1322214,0.2379759,1.041108,0,2.018048
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.224591,39.21052,23.61834,0.0906982,0.0906982,0,0,0,0.0906982,2452.74,0,0,2.224591,0.09547178,0.0906982,0,0,9.935912,1.682954,2.129119,0,2.129119,6.593854,47.09887,0.1321393,0.09976801,1.779673,0,3.907545
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.924322,46.73754,25.24135,2.034665,2.034665,0,0,0,2.034665,143.725,0,0,2.924322,2.141752,2.034665,0,0,7.806793,3.599161,0.7825696,0,0.7825696,7.336265,52.40179,0.1321092,2.238132,2.339458,0,6.523483
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.356507,55.22551,29.13658,1.712462,1.712462,0,0,0,1.712462,196.0047,0,0,3.356507,1.802592,1.712462,0,0,7.024223,4.303473,1.553915,0,1.553915,8.810438,62.93158,0.1320494,1.883708,2.685205,0,7.65998
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.557419,62.13157,33.14471,1.333062,1.333062,0,0,0,1.333062,266.8607,0,0,3.557419,1.403223,1.333062,0,0,5.470308,5.701997,2.154196,0,2.154196,10.85409,77.52905,0.1319665,1.466368,2.845935,0,9.259417
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.570317,66.17355,36.24254,0.3305593,0.3305593,0,0,0,0.3305593,1080.084,0,0,3.570317,0.3479572,0.3305593,0,0,3.316112,7.640774,3.22236,0,3.22236,13.91109,99.36471,0.1318428,0.3636153,2.856254,0,11.21109
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.410568,67.38249,38.54298,1.479388,1.479388,0,0,0,1.479388,230.5391,1.759565,0,3.410568,1.557251,1.479388,0,0,0.09375196,10.5409,0.09375196,0,0.09375196,14.00003,100,0.1318392,1.627327,2.728454,0,13.95147
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.07194,66.45807,40.6529,2.144325,2.144325,0,0,0,2.144325,143.2591,0.814756,0,3.07194,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1318392,2.358757,2.457552,0,13.69721
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.569777,62.83884,41.79606,0,0,0,0,0,0,0,2.569777,0,2.569777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318392,0,2.055822,0,13.19505
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.89685,56.99928,42.07832,1.739619,1.739619,0,0,0,1.739619,109.0382,0.0656715,0,1.89685,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1318392,1.913581,1.51748,0,12.52212
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.115363,50.72536,42.31119,1.481649,1.481649,0,0,0,1.481649,75.27848,0,0,1.115363,1.55963,1.481649,0,0,0,10.62527,0,0.4442675,-0.4442675,13.53173,96.65501,0.1318392,1.629813,0.8922901,0,11.74064
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.126589,42.22745,41.32327,1.765574,1.765574,0,0,0,1.765574,7.169854,0,0,0.126589,1.858498,1.765574,0,0,0.4936306,10.18101,0,1.731909,-1.731909,11.70614,83.61509,0.1318392,1.942131,0.1012712,0,10.3076
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07444276,39.36162,38.83936,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.186935,0,0,0.07444276,3.505263,3.33,0,0,2.417974,8.449098,0,3.43082,-3.43082,8.089734,57.7837,0.1318392,6.899031,0.05955421,5,8.52354
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02514022,36.69123,36.51775,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.674198,0,0,0.02514022,0,0,3.505263,3.33,6.229997,5.018277,3.35514,0,3.35514,11.2727,80.51912,0.1319569,0.5916361,0.02011218,5,5.043417
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,34.65481,34.65481,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.874857,8.037903,0,1.521949,-1.521949,9.668425,69.06004,0.1319569,1.590437,0,0,8.037903
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,33.02475,33.02475,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.565911,6.515954,0,1.099531,-1.099531,8.509418,60.78143,0.1319569,1.14901,0,0,6.515954
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,31.41585,31.41585,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.787612,5.416423,0,0.3303416,-0.3303416,8.161206,58.29422,0.1319569,0.345207,0,0,5.416423
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,30.11038,30.11038,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.154658,5.086082,0,0.2579939,-0.2579939,7.889257,56.35172,0.1319569,0.2696037,0,0,5.086082
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,29.09424,29.09424,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.441318,4.828088,0,0.281679,-0.281679,7.592341,54.2309,0.1319569,0.2943545,0,0,4.828088
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,28.04281,28.04281,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.754295,4.546409,0,0.6005734,-0.6005734,6.959281,49.70905,0.1319569,0.6275991,0,0,4.546409
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,27.13251,27.13251,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.421598,3.945836,0,0.2795448,-0.2795448,6.664616,47.6043,0.1319569,0.2921243,0,0,3.945836
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03349911,26.53142,26.31395,0.1582774,0.1582774,0,0,0,0.1582774,21.16481,0,0,0.03349911,0.1666078,0.1582774,0,0,7.732203,3.666291,0,0.1331086,-0.1331086,6.524307,46.6021,0.1319569,0.1741051,0.02679929,0,3.69979
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0887308,26.03445,25.4601,0,0,0,0,0,0,0,0,0,0.0887308,0,0,0,0,7.880102,3.533182,0.0887308,0,0.0887308,6.608484,47.20337,0.1319535,0,0.07098464,0,3.621913
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2350344,26.27086,24.74739,0.3809277,0.3809277,0,0,0,0.3809277,61.70052,0,5.551115E-17,0.2350344,0.4009765,0.3809277,0,0,7.791371,3.61304,0,0.1659422,-0.1659422,6.433566,45.95395,0.1319535,0.4190205,0.1880275,0,3.848074
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.196596,32.14433,24.1123,0.4100674,0.4100674,0,0,0,0.4100674,291.8047,0,0,1.196596,0.4316499,0.4100674,0,0,7.975751,3.447098,0.7649459,0,0.7649459,7.159257,51.13745,0.1319242,0.4510741,0.9572766,0,4.643693
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.221839,39.03293,23.47721,0.8054065,0.8054065,0,0,0,0.8054065,275.8656,0,0,2.221839,0.8477963,0.8054065,0,0,7.210806,4.135549,1.374043,0,1.374043,8.462789,60.44837,0.1318715,0.8859471,1.777472,0,6.357388
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.282074,49.72665,25.12844,1.645868,1.645868,0,0,0,1.645868,199.4129,0,0,3.282074,1.732493,1.645868,0,0,5.836762,5.372188,1.549581,0,1.549581,9.932851,70.94879,0.1318122,1.810455,2.625659,0,8.654263
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.9788,61.1816,28.97428,0.4173068,0.4173068,0,0,0,0.4173068,953.4471,0,0,3.9788,0.4392703,0.4173068,0,0,4.287181,6.766811,3.53953,0,3.53953,13.29074,94.93369,0.1316769,0.4590375,3.18304,0,10.74561
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.558613,61.94049,32.98241,1.634738,1.634738,0,0,0,1.634738,217.687,1.090184,0,3.558613,1.720777,1.634738,0,0,0.7476516,9.952388,0.7476516,0,0.7476516,14.00003,100,0.1316484,1.798212,2.84689,0,13.511
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.573026,65.96935,36.05907,0.3836177,0.3836177,0,0,0,0.3836177,931.4028,3.169218,0,3.573026,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1316484,0.4219794,2.858421,0,14.1983
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.185863,76.10052,38.36657,1.728863,1.728863,0,0,0,1.728863,242.1165,2.366007,0,4.185863,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1316484,1.90175,3.348691,0,14.81114
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.075725,66.29817,40.4906,0,0,0,0,0,0,0,3.075725,0,3.075725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316484,0,2.46058,0,13.701
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.573535,62.73427,41.6761,0.4431982,0.4431982,0,0,0,0.4431982,580.6738,2.107011,0,2.573535,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1316484,0.487518,2.058828,0,13.19881
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.901941,56.86325,41.91602,1.211967,1.211967,0,0,0,1.211967,156.93,0.6261857,0,1.901941,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1316484,1.333164,1.521552,0,12.52722
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.297106,52.06305,42.19123,0,0,0,0,0,0,0,1.297106,0,1.297106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316484,0,1.037685,0,11.92238
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1393564,42.1985,41.20331,0.6174598,0.6174598,0,0,0,0.6174598,22.56931,0,0,0.1393564,0.6499577,0.6174598,0,0,0,10.62527,0,0.5106013,-0.5106013,13.46181,96.15557,0.1316484,0.6792058,0.1114852,0,10.76463
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07439762,39.24095,38.7194,2.51129,2.51129,0,0,0,2.51129,2.962526,0,0,0.07439762,2.643464,2.51129,0,0,0.5673348,10.11467,0,2.569066,-2.569066,10.75377,76.81252,0.1316484,2.762419,0.0595181,0,10.18907
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02729194,36.586,36.39779,3.57374,3.57374,1.25,0,0.50625,3.57374,0.76368,0,0,0.02729194,2.446043,2.32374,0,0,3.421853,7.545607,0,2.418751,-2.418751,8.204186,58.60122,0.1316484,3.931114,0.02183355,5,7.572899
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,34.55602,34.55602,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.109353,5.126856,3.33,0,3.33,11.3633,81.16628,0.1317901,0.8826883,0,5,5.126856
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,32.92595,32.92595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.779353,8.123857,0,0,0,11.3633,81.16628,0.1317901,0,0,0,8.123857
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,31.29589,31.29589,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.779353,8.123857,0,0.3883568,-0.3883568,10.95394,78.24226,0.1317901,0.4058328,0,0,8.123857
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,29.99042,29.99042,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.21086,7.7355,0,0.4757529,-0.4757529,10.45245,74.66021,0.1317901,0.4971618,0,0,7.7355
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,28.97428,28.97428,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.739475,7.259747,0,0.417417,-0.417417,10.01245,71.51739,0.1317901,0.4362008,0,0,7.259747
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,27.92285,27.92285,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.203271,6.84233,0,0.7001165,-0.7001165,9.274467,66.24606,0.1317901,0.7316217,0,0,6.84233
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,27.01255,27.01255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.981179,6.142213,0,0,0,9.274467,66.24606,0.1317901,0,0,0,6.142213
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03456541,26.42529,26.20104,0.3959703,0.3959703,0,0,0,0.3959703,8.729295,0,5.551115E-17,0.03456541,0.4168108,0.3959703,0,0,4.981179,6.142213,0,0.3822454,-0.3822454,8.871545,63.36805,0.1317901,0.4355673,0.02765233,0,6.176779
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1917742,26.57129,25.32603,0.1128957,0.1128957,0,0,0,0.1128957,169.8684,0,0,0.1917742,0.1188376,0.1128957,0,0,5.405896,5.759968,0.07293653,0,0.07293653,8.940739,63.86229,0.1317873,0.1241853,0.1534193,0,5.951742
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.226731,26.08133,24.61331,0.09305772,0.09305772,0,0,0,0.09305772,243.6455,0,0,0.226731,0.0979555,0.09305772,0,0,5.332959,5.825611,0.1287755,0,0.1287755,9.062905,64.73491,0.1317824,0.1023635,0.1813848,0,6.052342
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.495952,34.13423,23.97117,0.447019,0.447019,0,0,0,0.447019,334.6506,0,0,1.495952,0.4705463,0.447019,0,0,5.204184,5.941509,1.025405,0,1.025405,10.03569,71.68336,0.1317432,0.4917209,1.196761,0,7.43746
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.568069,41.60741,23.33608,1.689565,1.689565,0,0,0,1.689565,151.9958,0,0,2.568069,1.77849,1.689565,0,0,4.178779,6.864374,0.7895788,0,0.7895788,10.78475,77.03378,0.1317131,1.858522,2.054455,0,9.432442
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.057336,47.58439,24.98731,0.8736317,0.8736317,0,0,0,0.8736317,349.9571,0,0,3.057336,0.9196123,0.8736317,0,0,3.3892,7.574995,2.137724,0,2.137724,12.81277,91.51963,0.1316317,0.9609948,2.445869,0,10.63233
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.356274,54.83853,28.81903,0.7703933,0.7703933,0,0,0,0.7703933,435.6572,1.293858,0,3.356274,0.8109403,0.7703933,0,0,1.251476,9.498946,1.251476,0,1.251476,14.00003,100,0.131584,0.8474326,2.685019,0,12.85522
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.836332,54.78707,32.80599,1.002792,1.002792,0,0,0,1.002792,282.8434,1.780761,0,2.836332,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.131584,1.103071,2.269066,0,13.46161
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.242511,73.35004,35.88266,0.2395141,0.2395141,0,0,0,0.2395141,1771.299,3.990391,0,4.242511,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.131584,0.2634655,3.394009,0,14.86779
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.819395,71.44344,38.1831,1.664148,1.664148,0,0,0,1.664148,229.5105,2.06766,0,3.819395,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.131584,1.830563,3.055516,0,14.44467
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.079603,66.13921,40.3283,1.070354,1.070354,0,0,0,1.070354,287.7181,1.952914,0,3.079603,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.131584,1.17739,2.463682,0,13.70488
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.577981,62.59489,41.52085,0.8636521,0.8636521,0,0,0,0.8636521,298.4977,1.668874,0,2.577981,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.131584,0.9500173,2.062385,0,13.20326
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.906685,56.77125,41.79606,1.528152,1.528152,0,0,0,1.528152,124.7706,0.2981037,0,1.906685,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.131584,1.680968,1.525348,0,12.53196
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.062579,50.05939,42.07832,0.8588424,0.8588424,0,0,0,0.8588424,123.7222,0.1585343,0,1.062579,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.131584,0.9447266,0.8500631,0,11.68785
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1298797,42.00976,41.08335,0.5347714,0.5347714,0,0,0,0.5347714,24.28695,0,0,0.1298797,0.5629173,0.5347714,0,0,0,10.62527,0,0.4330376,-0.4330376,13.54357,96.73956,0.131584,0.5882486,0.1039037,0,10.75515
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1013864,39.3105,38.59944,1.04555,1.04555,0,0,0,1.04555,9.696948,0,0,0.1013864,1.100578,1.04555,0,0,0.4811529,10.19224,0,0.9991921,-0.9991921,12.49032,89.21643,0.131584,1.150105,0.08110912,0,10.29362
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04376538,36.57963,36.27782,3.882786,3.882786,1.25,0,0.50625,3.882786,1.127164,0,4.440892E-16,0.04376538,2.771354,2.632786,0,0,1.591366,9.193045,0,2.727588,-2.727588,9.615195,68.67982,0.131584,4.271065,0.0350123,5,9.23681
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,34.45017,34.45017,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.62202,6.465456,1.909192,0,1.909192,11.42641,81.61707,0.1316876,3.289356,0,5,6.465456
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,32.82716,32.82716,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.712828,8.183729,0,0.7829951,-0.7829951,10.60106,75.72173,0.1316876,0.8182299,0,0,8.183729
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,31.19709,31.19709,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.582822,7.400734,0,0.3073358,-0.3073358,10.2771,73.40774,0.1316876,0.3211659,0,0,7.400734
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,29.89163,29.89163,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.924307,7.093398,0,0.4643053,-0.4643053,9.787683,69.91188,0.1316876,0.4851991,0,0,7.093398
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,28.87548,28.87548,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.440201,6.629093,0,0.6738042,-0.6738042,9.077431,64.83866,0.1316876,0.7041254,0,0,6.629093
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,27.82405,27.82405,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.188873,5.955289,0,0.1387988,-0.1387988,8.931125,63.79362,0.1316876,0.1450448,0,0,5.955289
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,26.93493,26.93493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.343093,5.81649,0,0,0,8.931125,63.79362,0.1316876,0,0,0,5.81649
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07149023,26.55938,26.0952,0.6805878,0.6805878,0,0,0,0.6805878,10.50419,0,1.110223E-16,0.07149023,0.7164082,0.6805878,0,0,5.343093,5.81649,0,0.644918,-0.644918,8.251321,58.93789,0.1316876,0.7486466,0.05719218,0,5.88798
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2061239,26.56563,25.22724,0.4565538,0.4565538,0,0,0,0.4565538,45.14779,0,5.551115E-17,0.2061239,0.4805829,0.4565538,0,0,6.059669,5.171572,0,0.274459,-0.274459,7.962016,56.87143,0.1316876,0.5022091,0.1648992,0,5.377696
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3834306,27.00357,24.50747,0.325137,0.325137,0,0,0,0.325137,117.9289,0,0,0.3834306,0.3422495,0.325137,0,0,6.364624,4.897113,0.04118114,0,0.04118114,8.001083,57.15049,0.131686,0.3576507,0.3067445,0,5.280544
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4865835,27.04069,23.87238,0.6540107,0.6540107,0,0,0,0.6540107,74.39994,0,0,0.4865835,0.6884323,0.6540107,0,0,6.323442,4.934176,0,0.2018488,-0.2018488,7.788317,55.63072,0.131686,0.7194117,0.3892668,0,5.42076
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3154487,25.27003,23.23728,1.942836,1.942836,0,0,0,1.942836,16.2365,0,4.440892E-16,0.3154487,2.045091,1.942836,0,0,6.547719,4.732327,0,1.729642,-1.729642,5.965114,42.60787,0.131686,2.13712,0.2523589,0,5.047776
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9056329,30.87912,24.84618,1.062163,1.062163,0,0,0,1.062163,85.26308,0,0,0.9056329,1.118066,1.062163,0,0,8.469543,3.002685,0,0.2124335,-0.2124335,5.741189,41.00841,0.131686,1.168379,0.7245063,0,3.908318
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.217133,37.09803,28.6779,0,0,0,0,0,0,0,0,0,1.217133,0,0,0,0,8.705581,2.790252,1.217133,0,1.217133,6.895863,49.25607,0.1316397,0,0.9737063,0,4.007385
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.122593,40.56456,32.62958,2.002572,2.002572,0,0,0,2.002572,56.05753,0,0,1.122593,2.107971,2.002572,0,0,7.488448,3.885671,0,0.9853782,-0.9853782,5.857183,41.83694,0.1316397,2.20283,0.8980742,0,5.008264
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.748278,48.74686,35.72741,1.376315,1.376315,0,0,0,1.376315,127.026,0,0,1.748278,1.448753,1.376315,0,0,8.583312,2.900293,0.2995256,0,0.2995256,6.141338,43.86661,0.1316283,1.513947,1.398623,0,4.648571
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.186614,46.75122,38.02785,0,0,0,0,0,0,0,0,0,1.186614,0,0,0,0,8.283787,3.169866,1.186614,0,1.186614,7.267059,51.90746,0.1315832,0,0.9492913,0,4.356481
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.361197,50.39861,40.15188,0.9275388,0.9275388,0,0,0,0.9275388,146.7536,0,0,1.361197,0.9763566,0.9275388,0,0,7.097172,4.237819,0.3848402,0,0.3848402,7.632151,54.51525,0.1315686,1.020293,1.088957,0,5.599016
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.933722,56.52034,41.35855,1.620255,1.620255,0,0,0,1.620255,119.3468,0,0,1.933722,1.705531,1.620255,0,0,6.712332,4.584175,0.228191,0,0.228191,7.848631,56.06154,0.1315599,1.78228,1.546978,0,6.517898
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.325299,51.70327,41.64082,1.459189,1.459189,0,0,0,1.459189,90.82438,0,2.220446E-16,1.325299,1.535988,1.459189,0,0,6.484141,4.789547,0,0.210689,-0.210689,7.626546,54.47522,0.1315599,1.605108,1.060239,0,6.114846
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.931921,48.86121,41.91602,1.747992,1.747992,0,0,0,1.747992,53.31382,0,0,0.931921,1.839991,1.747992,0,0,6.71824,4.578858,0,0.9080701,-0.9080701,6.669356,47.63816,0.1315599,1.922791,0.7455368,0,5.510779
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4382147,44.08814,40.92105,2.907325,2.907325,0,0,0,2.907325,15.07278,0,4.440892E-16,0.4382147,3.060342,2.907325,0,0,7.727207,3.670788,0,2.622127,-2.622127,3.905391,27.8956,0.1315599,3.198057,0.3505718,0,4.109003
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1480388,39.51907,38.47947,3.742322,3.742322,2.605457,0,0.8762898,3.742322,3.955801,0,0,0.1480388,1.1967,1.136865,0,0,10.64068,1.048661,0,1.048661,-1.048661,2.800006,20,0.1315599,4.116554,0.1184311,5,1.1967
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1002007,36.84999,36.15786,5.118017,5.095191,5,0,1.53,5.095191,1.966574,0,0.02282594,0.1002007,0.1002007,0.09519068,0,0,11.80586,0,0,0,0,2.800006,20,0.1315599,5.629818,0.08016057,5,0.1002007
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,34.33727,34.33727,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1317403,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,32.7072,32.7072,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1319126,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,31.0983,31.0983,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1320272,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,29.79284,29.79284,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1320272,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,28.75552,28.75552,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1320272,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,27.70409,27.70409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1320272,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,26.81496,26.81496,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1320272,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03650933,26.21887,25.98229,0,0,0,0,0,0,0,0,0,0.03650933,0,0,0,0,2.546819,8.333137,0.03650933,0,0.03650933,11.61854,82.9894,0.1320258,0,0.02920746,0,8.369646
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2752105,26.89776,25.10728,0.1606888,0.1606888,0,0,0,0.1606888,171.2693,0,0,0.2752105,0.1691461,0.1606888,0,0,2.51031,8.365995,0.1060644,0,0.1060644,11.71916,83.70812,0.1320218,0.1767576,0.2201684,0,8.641206
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.32972,26.51366,24.37339,0,0,0,0,0,0,0,0,0,0.32972,0,0,0,0,2.404246,8.461453,0.32972,0,0.32972,12.03196,85.9424,0.1320093,0,0.263776,0,8.791173
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.38715,33.10348,23.7383,0.4412161,0.4412161,0,0,0,0.4412161,314.3925,0,0,1.38715,0.464438,0.4412161,0,0,2.074526,8.758201,0.9227121,0,0.9227121,12.90732,92.19497,0.1319742,0.4853377,1.10972,0,10.14535
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.803982,35.45823,23.10321,1.395617,1.395617,0,0,0,1.395617,129.2606,0,0,1.803982,1.46907,1.395617,0,0,1.151814,9.588642,0.3349117,0,0.3349117,13.22505,94.46443,0.1319615,1.535178,1.443185,0,11.39262
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.619546,52.32016,24.72622,1.16401,1.16401,0,0,0,1.16401,310.9548,1.57737,0,3.619546,1.225274,1.16401,0,0,0.816902,9.890062,0.816902,0,0.816902,14.00003,100,0.1319305,1.280411,2.895637,0,13.50961
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.355419,54.47174,28.52265,0.6245614,0.6245614,0,0,0,0.6245614,537.2441,2.697986,0,3.355419,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,0.6870176,2.684335,0,13.98069
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.449409,71.09379,32.44611,0.7945271,0.7945271,0,0,0,0.7945271,560.0072,3.613065,0,4.449409,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,0.8739799,3.559528,0,15.07468
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.999129,69.97802,35.52277,0,0,0,0,0,0,0,3.999129,0,3.999129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,0,3.199303,0,14.6244
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.001989,62.32415,37.83027,1.765361,1.765361,0,0,0,1.765361,170.0496,1.143714,0,3.001989,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,1.941898,2.401592,0,13.62726
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.567945,70.92044,39.96841,0,0,0,0,0,0,0,3.567945,0,3.567945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,0,2.854356,0,14.19322
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.587343,62.31225,41.20331,1.247127,1.247127,0,0,0,1.247127,207.4643,1.274578,0,2.587343,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,1.371839,2.069875,0,13.21262
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.917476,56.51208,41.47852,0.006971392,0.006971392,0,0,0,0.006971392,27504.93,1.910138,0,1.917476,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,0.007668531,1.533981,0,12.54275
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.007492,49.32727,41.79606,0.750138,0.750138,0,0,0,0.750138,134.3076,0.2178734,0,1.007492,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,0.8251517,0.8059938,0,11.63277
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1539138,41.89816,40.80109,0,0,0,0,0,0,0,0.1539138,0,0.1539138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319305,0,0.123131,0,10.77919
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2873422,40.37404,38.3454,0.743906,0.743906,0,0,0,0.743906,38.62614,0,1.110223E-16,0.2873422,0.7830589,0.743906,0,0,0,10.62527,0,0.4957168,-0.4957168,13.4775,96.26764,0.1319305,0.8182966,0.2298738,0,10.91262
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09120708,36.65303,36.02379,0,0,0,0,0,0,0,0,0,0.09120708,0,0,0,0,0.5507964,10.12956,0.09120708,0,0.09120708,13.56402,96.88569,0.131927,0,0.07296567,0,10.22076
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,34.2173,34.2173,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4595893,10.21164,0,1.283268,-1.283268,12.21134,87.22369,0.131927,1.341015,0,0,10.21164
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,32.58724,32.58724,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.885442,8.928376,0,1.910087,-1.910087,10.19793,72.84222,0.131927,1.99604,0,0,8.928376
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,30.97834,30.97834,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.007761,7.01829,0,0.2672891,-0.2672891,9.916184,70.82975,0.131927,0.2793171,0,0,7.01829
