Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,29.67287,29.67287,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.304749,6.751,0,0.1585428,-0.1585428,9.749066,69.63605,0.131927,0.1656772,0,0,6.751
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,28.63556,28.63556,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.480907,6.592457,0,0.1726493,-0.1726493,9.567078,68.33614,0.131927,0.1804185,0,0,6.592457
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,27.6053,27.6053,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.67274,6.419808,0,0.1310434,-0.1310434,9.428946,67.34948,0.131927,0.1369404,0,0,6.419808
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,26.695,26.695,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.818344,6.288765,0,0.6649669,-0.6649669,8.728009,62.3428,0.131927,0.6948905,0,0,6.288765
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08412016,26.40803,25.86233,0.5160075,0.5160075,0,0,0,0.5160075,16.30212,0,1.110223E-16,0.08412016,0.5431658,0.5160075,0,0,5.557196,5.623798,0,0.4590456,-0.4590456,8.244132,58.88654,0.131927,0.5676082,0.06729613,0,5.707918
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1953661,26.2322,24.96614,0,0,0,0,0,0,0,0,0,0.1953661,0,0,0,0,6.067246,5.164752,0.1953661,0,0.1953661,8.429473,60.2104,0.1319196,0,0.1562929,0,5.360118
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5296368,27.71585,24.25343,0,0,0,0,0,0,0,0,0,0.5296368,0,0,0,0,5.871881,5.340582,0.5296368,0,0.5296368,8.931931,63.79938,0.1318995,0,0.4237094,0,5.870218
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4879809,26.79108,23.61834,0.1249014,0.1249014,0,0,0,0.1249014,390.6931,0,0,0.4879809,0.1314751,0.1249014,0,0,5.342244,5.817255,0.3565058,0,0.3565058,9.270142,66.21516,0.131886,0.1373915,0.3903847,0,6.305236
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7274665,27.73962,22.98325,3.823141,3.823141,1.25,0,0.50625,3.823141,19.02798,0,0,0.7274665,2.70857,2.573141,0,0,4.985738,6.13811,0,1.981103,-1.981103,7.181876,51.29901,0.131886,4.205455,0.5819733,5,6.865577
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.303166,33.40647,24.59214,0,0,3.505263,0,1.121937,0,0,0,0,1.303166,0,0,3.505263,3.33,7.186964,4.157007,4.633166,0,4.633166,11.57728,82.69472,0.131907,0,1.042533,5,5.460173
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.824985,33.9591,28.36035,0.02053714,0.02053714,0,0,0,0.02053714,4017.039,0,0,0.824985,0.02161804,0.02053714,0,0,2.553797,8.326857,0.803367,0,0.803367,12.33942,88.13857,0.1318765,0.02259086,0.659988,0,9.151842
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8493087,38.18476,32.26969,1.771942,1.771942,0,0,0,1.771942,47.93097,0,2.220446E-16,0.8493087,1.865202,1.771942,0,0,1.75043,9.049887,0,1.015893,-1.015893,11.26858,80.48969,0.1318765,1.949136,0.679447,0,9.899196
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.987756,50.27653,35.32519,0.3260932,0.3260932,0,0,0,0.3260932,609.5668,0,0,1.987756,0.343256,0.3260932,0,0,2.8792,8.033994,1.6445,0,1.6445,12.82869,91.6333,0.1318143,0.3587025,1.590204,0,10.02175
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.636586,49.92876,37.6468,0.75666,0.75666,0,0,0,0.75666,216.2908,0,0,1.636586,0.7964842,0.75666,0,0,1.234701,9.514044,0.8401022,0,0.8401022,13.62568,97.32609,0.1317825,0.832326,1.309269,0,11.15063
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.966867,64.3442,39.792,0.9782807,0.9782807,0,0,0,0.9782807,303.2736,1.5425,0,2.966867,1.029769,0.9782807,0,0,0.3945984,10.27014,0.3945984,0,0.3945984,14.00003,100,0.1317676,1.076109,2.373494,0,13.237
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.169779,58.21521,41.00573,0,0,0,0,0,0,0,2.169779,0,2.169779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317676,0,1.735823,0,12.79505
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.063618,57.62513,41.32327,0.3555799,0.3555799,0,0,0,0.3555799,580.3528,1.689323,0,2.063618,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1317676,0.3911379,1.650894,0,12.68889
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.111834,49.98794,41.64082,0.7617005,0.7617005,0,0,0,0.7617005,145.9673,0.3100439,0,1.111834,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1317676,0.8378706,0.8894671,0,11.73711
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3576248,43.2234,40.6529,0,0,0,0,0,0,0,0.3576248,0,0.3576248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317676,0,0.2860999,0,10.9829
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2919621,40.26411,38.20427,0.7952745,0.7952745,0,0,0,0.7952745,36.71211,0,1.110223E-16,0.2919621,0.8371311,0.7952745,0,0,0,10.62527,0,0.545169,-0.545169,13.42537,95.8953,0.1317676,0.874802,0.2335697,0,10.91724
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1116588,36.653,35.88266,3.11345,3.11345,1.25,0,0.50625,3.11345,3.586336,0,4.440892E-16,0.1116588,1.961526,1.86345,0,0,0.6057433,10.0801,0,1.849867,-1.849867,11.47544,81.96725,0.1317676,3.424795,0.08932701,5,10.19176
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,34.07618,34.07618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661151,8.230238,0,0,0,11.47544,81.96725,0.1317676,0,0,0,8.230238
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,32.46728,32.46728,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.661151,8.230238,0,1.369395,-1.369395,10.03197,71.65678,0.1317676,1.431018,0,0,8.230238
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,30.85838,30.85838,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.182702,6.860843,0,0.2936369,-0.2936369,9.722448,69.44592,0.1317676,0.3068506,0,0,6.860843
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,29.55291,29.55291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.508965,6.567205,0,0,0,9.722448,69.44592,0.1317676,0,0,0,6.567205
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,28.53677,28.53677,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.508965,6.567205,0,0.5803556,-0.5803556,9.1107,65.07629,0.1317676,0.6064716,0,0,6.567205
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,27.48534,27.48534,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.153805,5.98685,0,0.595691,-0.595691,8.482786,60.59121,0.1317676,0.6224971,0,0,5.98685
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,26.57504,26.57504,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.815683,5.391159,0,0.5613362,-0.5613362,7.891086,56.36479,0.1317676,0.5865963,0,0,5.391159
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03982575,26.0001,25.74236,0,0,0,0,0,0,0,0,0,0.03982575,0,0,0,0,6.439391,4.829823,0.03982575,0,0.03982575,7.928868,56.63466,0.1317661,0,0.0318606,0,4.869648
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1190602,25.61496,24.84618,0,0,0,0,0,0,0,0,0,0.1190602,0,0,0,0,6.399565,4.865666,0.1190602,0,0.1190602,8.041819,57.44144,0.1317616,0,0.09524818,0,4.984726
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2014765,25.43302,24.13347,0.9210977,0.9210977,0,0,0,0.9210977,21.87352,0,2.220446E-16,0.2014765,0.9695765,0.9210977,0,0,6.280504,4.97282,0,0.7681,-0.7681,7.23217,51.65825,0.1317616,1.013207,0.1611812,0,5.174297
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.559984,34.09386,23.49838,0.1472351,0.1472351,0,0,0,0.1472351,1059.519,0,0,1.559984,0.1549843,0.1472351,0,0,7.133949,4.20472,1.405,0,1.405,8.56507,61.17895,0.1317085,0.1619586,1.247988,0,5.764705
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.205025,38.20066,22.84212,0,0,0,0,0,0,0,0,0,2.205025,0,0,0,0,5.728949,5.46922,2.205025,0,2.205025,10.65694,76.12085,0.1316252,0,1.76402,0,7.674245
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.587492,51.68631,24.45101,0.1477609,0.1477609,0,0,0,0.1477609,2427.903,0,0,3.587492,0.1555378,0.1477609,0,0,3.523924,7.453743,3.431954,0,3.431954,13.91278,99.37679,0.1314959,0.162537,2.869993,0,11.04123
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.354832,54.08222,28.20511,0.3638436,0.3638436,0,0,0,0.3638436,922.0534,2.879869,0,3.354832,0.3829933,0.3638436,0,0,0.09196956,10.5425,0.09196956,0,0.09196956,14.00003,100,0.1314924,0.400228,2.683866,0,13.89733
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.566712,60.88439,32.07211,2.02826,2.02826,0,0,0,2.02826,175.8508,1.431702,0,3.566712,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1314924,2.231086,2.853369,0,14.19199
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.544477,64.48993,35.12761,0,0,0,0,0,0,0,3.544477,0,3.544477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314924,0,2.835582,0,14.16975
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.866407,51.6115,37.44921,0.5418853,0.5418853,0,0,0,0.5418853,344.4284,1.296001,0,1.866407,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1314924,0.5960737,1.493125,0,12.49168
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.24507,57.28928,39.59441,1.027639,1.027639,0,0,0,1.027639,218.4687,1.163345,0,2.24507,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1314924,1.130403,1.796056,0,12.87034
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.589758,61.91353,40.84343,0.458521,0.458521,0,0,0,0.458521,564.8068,2.107104,0,2.589758,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1314924,0.5043731,2.071806,0,13.21503
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.732495,54.56781,41.16097,2.877972,2.877972,0,0,0,2.877972,60.19848,0,0,1.732495,3.029444,2.877972,0,0,0,10.62527,0,1.296949,-1.296949,12.63292,90.23499,0.1314924,3.165769,1.385996,0,12.35777
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7981705,47.3697,41.47852,0.2588603,0.2588603,0,0,0,0.2588603,308.3403,0,0,0.7981705,0.2724845,0.2588603,0,0,1.441054,9.328325,0.525686,0,0.525686,13.13163,93.7972,0.1314726,0.2847463,0.6385364,0,10.1265
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1360025,41.47152,40.50471,1.01513,1.01513,0,0,0,1.01513,13.39754,0,0,0.1360025,1.068558,1.01513,0,0,0.915368,9.801443,0,0.9325554,-0.9325554,12.14863,86.77578,0.1314726,1.116643,0.108802,0,9.937446
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2876787,40.07627,38.04902,2.513189,2.513189,0,0,0,2.513189,11.44676,0,4.440892E-16,0.2876787,2.645462,2.513189,0,0,1.951541,8.868888,0,2.357784,-2.357784,9.663312,69.02352,0.1314726,2.764508,0.230143,0,9.156567
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06747806,36.19163,35.72741,1.593204,1.593204,0,0,0,1.593204,4.235368,0,2.220446E-16,0.06747806,1.677057,1.593204,0,0,4.5713,6.511104,0,1.609579,-1.609579,7.966667,56.90465,0.1314726,1.752525,0.05398245,0,6.578582
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,33.95621,33.95621,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.359721,4.901525,0,0.564697,-0.564697,7.371424,52.65292,0.1314726,0.5901083,0,0,4.901525
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,32.3332,32.3332,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,6.987163,4.336828,0,1.58765,-1.58765,5.697894,40.69916,0.1314726,1.659094,0,0,4.336828
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,30.74547,30.74547,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.751218,2.749178,0,0.4008276,-0.4008276,5.275384,37.68124,0.1314726,0.4188648,0,0,2.749178
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,29.43295,29.43295,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.196582,2.348351,0,0.4019753,-0.4019753,4.851665,34.65468,0.1314726,0.4200642,0,0,2.348351
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,28.40269,28.40269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.643221,1.946375,0,0,0,4.851665,34.65468,0.1314726,0,0,0,1.946375
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,27.35126,27.35126,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.643221,1.946375,0,0.7022462,-0.7022462,4.111433,29.36732,0.1314726,0.7338473,0,0,1.946375
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,26.43391,26.43391,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.42349,1.244129,0,0.07083257,-0.07083257,4.036768,28.834,0.1314726,0.07402004,0,0,1.244129
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02292772,25.72821,25.58006,0.04310644,0.04310644,0,0,0,0.04310644,53.18862,0,0,0.02292772,0.0453752,0.04310644,0,0,10.5022,1.173296,0,0.02244748,-0.02244748,4.013107,28.66499,0.1314726,0.04741709,0.01834218,0,1.196224
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2048564,26.01682,24.69094,0.6331775,0.6331775,0,0,0,0.6331775,32.3537,0,0,0.2048564,0.6665027,0.6331775,0,0,10.52714,1.150849,0,0.4616463,-0.4616463,3.526489,25.18916,0.1314726,0.6964953,0.1638851,0,1.355705
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4145763,26.66465,23.97117,0.0643901,0.0643901,0,0,0,0.0643901,643.851,0,0,0.4145763,0.06777905,0.0643901,0,0,11.04008,0.6892025,0.3467973,0,0.3467973,3.85549,27.53916,0.1314596,0.07082911,0.331661,0,1.103779
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9190765,29.4049,23.33608,0,0,0,0,0,0,0,0,0,0.9190765,0,0,0,0,10.69328,1.00132,0.9190765,0,0.9190765,4.727402,33.76709,0.131425,0,0.7352612,0,1.920397
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9144368,28.72176,22.70804,1.512967,1.512967,0,0,0,1.512967,60.43995,0,0,0.9144368,1.592597,1.512967,0,0,9.774206,1.828489,0,0.6781605,-0.6781605,4.012558,28.66107,0.131425,1.664264,0.7315494,0,2.742926
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.299447,26.25064,24.30988,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.76933,0,0,0.299447,0,0,3.264174,3.100965,10.52772,1.150328,3.400412,0,3.400412,7.238472,51.70327,0.1315912,1.5131,0.2395576,5,1.449775
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1912662,29.28369,28.02164,0,0,3.505263,0,1.121937,0,0,0,0,0.1912662,0,0,3.505263,3.33,7.127305,4.2107,3.521266,0,3.521266,10.57904,75.56441,0.1316542,0,0.153013,5,4.401966
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1837321,33.11506,31.87453,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.92745,0,0,0.1837321,0,0,3.505263,3.33,3.606039,7.379839,3.513732,0,3.513732,13.91246,99.3745,0.131824,1.353917,0.1469857,5,7.563571
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8494412,40.9487,34.93002,1.728311,1.728311,0,0,0,1.728311,49.14864,0,2.220446E-16,0.8494412,1.819275,1.728311,0,0,0.09230684,10.5422,0,0.9698334,-0.9698334,12.89016,92.07242,0.131824,1.901142,0.679553,0,11.39164
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8618397,43.45541,37.25163,0.3148093,0.3148093,0,0,0,0.3148093,273.7656,0,0,0.8618397,0.3313782,0.3148093,0,0,1.1699,9.572365,0.5304614,0,0.5304614,13.3934,95.66698,0.131804,0.3462902,0.6894717,0,10.4342
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5714771,43.54819,39.43211,2.72208,2.72208,0,0,0,2.72208,20.99413,0,0,0.5714771,2.865348,2.72208,0,0,0.6394381,10.04978,0,2.29387,-2.29387,10.97545,78.39593,0.131804,2.994288,0.4571817,0,10.62126
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.359348,59.57627,40.68818,1.684514,1.684514,0,0,0,1.684514,140.0611,0,0,2.359348,1.773172,1.684514,0,0,3.188183,7.755909,0.5861758,0,0.5861758,11.53155,82.36803,0.131782,1.852965,1.887478,0,10.11526
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6400666,45.67886,41.00573,1.211602,1.211602,0,0,0,1.211602,52.82811,0,0,0.6400666,1.275371,1.211602,0,0,2.602007,8.283467,0,0.6353044,-0.6353044,10.86188,77.58469,0.131782,1.332763,0.5120533,0,8.923534
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8092383,47.29319,41.32327,0.8333644,0.8333644,0,0,0,0.8333644,97.10497,0,0,0.8092383,0.8772257,0.8333644,0,0,3.307901,7.648163,0,0.06798743,-0.06798743,10.79021,77.07279,0.131782,0.9167008,0.6473906,0,8.457401
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4787791,43.82512,40.37064,0.9435437,0.9435437,0,0,0,0.9435437,50.74265,0,1.110223E-16,0.4787791,0.9932039,0.9435437,0,0,3.383443,7.580176,0,0.5144249,-0.5144249,10.24796,73.19958,0.131782,1.037898,0.3830233,0,8.058955
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2107807,39.40825,37.92906,3.224437,3.224437,1.25,0,0.50625,3.224437,6.536977,0,4.440892E-16,0.2107807,2.078355,1.974437,0,0,3.955026,7.065751,0,1.867574,-1.867574,8.279365,59.1382,0.131782,3.546881,0.1686246,5,7.276532
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08364887,36.16164,35.58628,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.979271,0,0,0.08364887,0,0,3.505263,3.33,6.030108,5.198177,3.413649,0,3.413649,11.51784,82.2701,0.1319212,0.9220489,0.0669191,5,5.281826
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,33.82214,33.82214,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.61646,8.270461,0,1.924448,-1.924448,9.48929,67.78051,0.1319212,3.386048,0,5,8.270461
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,32.21324,32.21324,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,4.754735,6.346013,3.33,0,3.33,12.64841,90.34557,0.1320029,0.1526176,0,5,6.346013
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,30.60434,30.60434,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.424735,9.343013,0,0.1766424,-0.1766424,12.46221,89.01559,0.1320029,0.1845913,0,0,9.343013
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,29.29182,29.29182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621004,9.16637,0,0,0,12.46221,89.01559,0.1320029,0,0,0,9.16637
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,28.28273,28.28273,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.621004,9.16637,0,0.03506364,-0.03506364,12.42525,88.75159,0.1320029,0.0366415,0,0,9.16637
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,27.2313,27.2313,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.659963,9.131307,0,0.4698436,-0.4698436,11.92999,85.21404,0.1320029,0.4909865,0,0,9.131307
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,26.29984,26.29984,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.182012,8.661464,0,0.1785948,-0.1785948,11.74173,83.86936,0.1320029,0.1866316,0,0,8.661464
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05263657,25.80035,25.4601,0.2710733,0.2710733,0,0,0,0.2710733,19.41784,0,0,0.05263657,0.2853402,0.2710733,0,0,2.380451,8.482868,0,0.2327037,-0.2327037,11.49644,82.11729,0.1320029,0.2981806,0.04210925,0,8.535505
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09539554,25.1854,24.57097,0.3877827,0.3877827,0,0,0,0.3877827,24.60026,0,5.551115E-17,0.09539554,0.4081923,0.3877827,0,0,2.63901,8.250165,0,0.3127968,-0.3127968,11.16673,79.76217,0.1320029,0.426561,0.07631643,0,8.34556
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4153949,26.53381,23.83709,0.2769411,0.2769411,0,0,0,0.2769411,149.9939,0,0,0.4153949,0.291517,0.2769411,0,0,2.986562,7.937368,0.1238779,0,0.1238779,11.28425,80.6016,0.1319982,0.3046352,0.3323159,0,8.352763
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.257436,31.61561,23.202,0,0,0,0,0,0,0,0,0,1.257436,0,0,0,0,2.862684,8.048859,1.257436,0,1.257436,12.47716,89.12236,0.131951,0,1.005949,0,9.306294
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.359867,39.09541,22.56691,1.243851,1.243851,0,0,0,1.243851,189.7226,0,0,2.359867,1.309317,1.243851,0,0,1.605249,9.180551,1.05055,0,1.05055,13.47379,96.2412,0.1319116,1.368236,1.887893,0,11.54042
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.98947,46.03001,24.15464,4.074282,4.074282,1.761248,0,0.6458208,4.074282,73.37418,0,0,2.98947,2.434772,2.313033,0,0,0.5546987,10.12605,0.5546987,0,0.5546987,14.00003,100,0.1319349,4.48171,2.391576,5,13.11552
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.354545,53.67032,27.86639,1.683817,1.683817,0,0,0,1.683817,199.2227,1.582106,0,3.354545,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,1.852198,2.683636,0,13.97982
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.570203,60.45277,31.69811,0.2438019,0.2438019,0,0,0,0.2438019,1464.387,3.31357,0,3.570203,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,0.2681821,2.856163,0,14.19548
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.148896,70.65444,34.73244,0.665319,0.665319,0,0,0,0.665319,623.595,3.448561,0,4.148896,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,0.7318509,3.319117,0,14.77417
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.462669,66.05898,37.05405,0.7582579,0.7582579,0,0,0,0.7582579,456.6612,2.664503,0,3.462669,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,0.8340836,2.770135,0,14.08794
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.803766,72.68318,39.2557,0.8084456,0.8084456,0,0,0,0.8084456,470.5037,2.952771,0,3.803766,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,0.8892902,3.043013,0,14.42904
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.429377,60.01172,40.50471,0,0,0,0,0,0,0,2.429377,0,2.429377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,0,1.943502,0,13.05465
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.316435,59.36054,40.84343,0.8672906,0.8672906,0,0,0,0.8672906,267.0887,1.403498,0,2.316435,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,0.9540197,1.853148,0,12.94171
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.287177,50.92646,41.20331,0,0,0,0,0,0,0,1.287177,0,1.287177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319349,0,1.029742,0,11.91245
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4211103,43.23539,40.20833,0.4049219,0.4049219,0,0,0,0.4049219,103.9979,0,0,0.4211103,0.4262335,0.4049219,0,0,0,10.62527,0,0.005123257,-0.005123257,13.99463,99.96143,0.1319349,0.445414,0.3368882,0,11.04638
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1541339,38.84464,37.76676,1.230207,1.230207,0,0,0,1.230207,12.5291,0,0,0.1541339,1.294955,1.230207,0,0,0.005692508,10.62015,0,1.140821,-1.140821,12.7921,91.37193,0.1319349,1.353228,0.1233071,0,10.77428
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05828527,35.84528,35.44515,0,0,0,0,0,0,0,0,0,0.05828527,0,0,0,0,1.273272,9.47933,0.05828527,0,0.05828527,12.84739,91.76689,0.1319327,0,0.04662821,0,9.537615
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,33.68101,33.68101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.214986,9.531787,0,0,0,12.84739,91.76689,0.1319327,0,0,0,9.531787
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,32.05094,32.05094,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.214986,9.531787,0,2.992666,-2.992666,9.692844,69.23447,0.1319327,3.127336,0,0,9.531787
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,30.46321,30.46321,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.54017,6.539121,0,0.2754699,-0.2754699,9.402473,67.16039,0.1319327,0.2878661,0,0,6.539121
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,29.15775,29.15775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.846248,6.263651,0,0,0,9.402473,67.16039,0.1319327,0,0,0,6.263651
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,28.1416,28.1416,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.846248,6.263651,0,0.5788524,-0.5788524,8.79231,62.80209,0.1319327,0.6049008,0,0,6.263651
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,27.09017,27.09017,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.489417,5.684799,0,0.7222147,-0.7222147,8.031029,57.36437,0.1319327,0.7547144,0,0,5.684799
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,26.1587,26.1587,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.291878,4.962584,0,0.08288039,-0.08288039,7.943665,56.74035,0.1319327,0.08661001,0,0,4.962584
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1210828,26.11014,25.32603,0.0594293,0.0594293,0,0,0,0.0594293,203.7425,0,0,0.1210828,0.06255716,0.0594293,0,0,6.383967,4.879704,0.0585256,0,0.0585256,7.999187,57.13694,0.1319305,0.06537223,0.09686621,0,5.000786
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2973751,26.33698,24.40867,0.1340152,0.1340152,0,0,0,0.1340152,221.8966,0,0,0.2973751,0.1410686,0.1340152,0,0,6.325442,4.932376,0.1563065,0,0.1563065,8.147472,58.19611,0.1319246,0.1474167,0.2379,0,5.229752
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5441788,27.22192,23.67479,0.224242,0.224242,0,0,0,0.224242,242.6747,0,0,0.5441788,0.2360443,0.224242,0,0,6.169136,5.073052,0.3081345,0,0.3081345,8.439795,60.28413,0.1319131,0.2466663,0.435343,0,5.617231
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.12839,30.54137,23.0397,0.1223016,0.1223016,0,0,0,0.1223016,922.6292,0,0,1.12839,0.1287385,0.1223016,0,0,5.861001,5.350373,0.9996516,0,0.9996516,9.388147,67.05806,0.1318755,0.1345318,0.902712,0,6.478764
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.095049,29.64579,22.40461,2.067865,2.067865,0,0,0,2.067865,52.95552,0,0,1.095049,2.1767,2.067865,0,0,4.861349,6.25006,0,1.081651,-1.081651,8.247987,58.91407,0.1318755,2.274651,0.8760388,0,7.345109
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5148075,27.35056,23.99234,1.539053,1.539053,0,0,0,1.539053,33.44963,0,2.220446E-16,0.5148075,1.620055,1.539053,0,0,6.063184,5.168408,0,1.105248,-1.105248,7.082953,50.59242,0.1318755,1.692958,0.411846,0,5.683216
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7935423,33.03832,27.68292,1.164292,1.164292,0,0,0,1.164292,68.15662,0,0,0.7935423,1.225571,1.164292,0,0,7.291237,4.06316,0,0.4320284,-0.4320284,6.627555,47.33958,0.1318755,1.280721,0.6348338,0,4.856703
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.703354,52.06847,31.49347,1.984305,1.984305,0,0,0,1.984305,136.2368,0,0,2.703354,2.088742,1.984305,0,0,7.771269,3.631132,0.6146117,0,0.6146117,7.210627,51.50437,0.1318525,2.182735,2.162683,0,6.334486
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.897619,57.38823,34.53485,0.5269511,0.5269511,0,0,0,0.5269511,549.8838,0,0,2.897619,0.5546854,0.5269511,0,0,7.156657,4.184283,2.342933,0,2.342933,9.433329,67.38078,0.1317647,0.5796462,2.318095,0,7.081902
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.263968,54.37463,36.87763,0.1187079,0.1187079,0,0,0,0.1187079,1907.176,0,0,2.263968,0.1249556,0.1187079,0,0,4.813724,6.292923,2.139012,0,2.139012,11.46257,81.87536,0.1316847,0.1305787,1.811174,0,8.55689
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.312619,66.99107,39.05811,1.437347,1.437347,0,0,0,1.437347,230.4676,0,0,3.312619,1.512997,1.437347,0,0,2.674712,8.218034,1.799622,0,1.799622,13.16984,94.07013,0.1316175,1.581082,2.650095,0,11.53065
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.627256,61.6669,40.3283,0.1288505,0.1288505,0,0,0,0.1288505,2038.994,1.616534,0,2.627256,0.1356322,0.1288505,0,0,0.8750898,9.837693,0.8750898,0,0.8750898,14.00003,100,0.1315848,0.1417356,2.101804,0,12.46495
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.07677,48.7047,40.68818,0.5220513,0.5220513,0,0,0,0.5220513,206.2576,0.5272425,0,1.07677,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1315848,0.5742564,0.8614162,0,11.70204
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9609541,48.17052,41.04101,0,0,0,0,0,0,0,0.9609541,0,0.9609541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315848,0,0.7687633,0,11.58623
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3904669,42.86746,40.0672,1.141833,1.141833,0,0,0,1.141833,34.1965,0,0,0.3904669,1.201929,1.141833,0,0,0,10.62527,0,0.8114624,-0.8114624,13.14467,93.89032,0.1315848,1.256016,0.3123735,0,11.01574
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2516575,39.39149,37.62563,0,0,0,0,0,0,0,0,0,0.2516575,0,0,0,0,0.9016249,9.813812,0.2516575,0,0.2516575,13.38342,95.59563,0.1315754,0,0.201326,0,10.06547
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03601027,35.55079,35.30402,3.38115,3.38115,1.25,0,0.50625,3.38115,1.06503,0,0,0.03601027,2.243316,2.13115,0,0,0.6499674,10.0403,0,2.207306,-2.207306,11.05671,78.97634,0.1315754,3.719266,0.02880822,5,10.07631
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,33.51871,33.51871,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.10253,7.832997,2.048493,0,2.048493,13.00008,92.85754,0.1316844,3.12806,0,5,7.832997
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,31.90981,31.90981,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.054036,9.676641,0,2.5427,-2.5427,10.31984,73.713,0.1316844,2.657121,0,0,9.676641
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,30.32208,30.32208,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.879258,7.133942,0,0.3423374,-0.3423374,9.958985,71.13547,0.1316844,0.3577426,0,0,7.133942
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,29.01661,29.01661,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.259633,6.791604,0,0.1296108,-0.1296108,9.822363,70.1596,0.1316844,0.1354432,0,0,6.791604
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,27.98635,27.98635,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.403645,6.661994,0,0.5334807,-0.5334807,9.260025,66.14291,0.1316844,0.5574874,0,0,6.661994
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,26.93493,26.93493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.996402,6.128513,0,0,0,9.260025,66.14291,0.1316844,0,0,0,6.128513
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,26.01757,26.01757,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,4.996402,6.128513,0,0.3354187,-0.3354187,8.906463,63.61747,0.1316844,0.3505126,0,0,6.128513
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1412233,26.09937,25.1849,0.7133936,0.7133936,0,0,0,0.7133936,19.79599,0,0,0.1412233,0.7509406,0.7133936,0,0,5.369089,5.793094,0,0.6097173,-0.6097173,8.263764,59.02677,0.1316844,0.784733,0.1129786,0,5.934318
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2636679,25.98076,24.2746,0,0,0,0,0,0,0,0,0,0.2636679,0,0,0,0,6.046553,5.183377,0.2636679,0,0.2636679,8.513902,60.81346,0.1316746,0,0.2109343,0,5.447045
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5448166,27.08922,23.54072,0.1641642,0.1641642,0,0,0,0.1641642,331.8729,0,0,0.5448166,0.1728044,0.1641642,0,0,5.782885,5.420678,0.3720121,0,0.3720121,8.866823,63.33433,0.1316607,0.1805806,0.4358533,0,5.965495
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1774456,24.04091,22.90562,0.4571169,0.4571169,0,0,0,0.4571169,38.81844,0,5.551115E-17,0.1774456,0.4811757,0.4571169,0,0,5.410873,5.755489,0,0.30373,-0.30373,8.546664,61.04748,0.1316607,0.5028286,0.1419565,0,5.932934
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1869971,23.46291,22.27053,0,0,0,0,0,0,0,0,0,0.1869971,0,0,0,0,5.748351,5.451759,0.1869971,0,0.1869971,8.724065,62.31462,0.1316537,0,0.1495976,0,5.638756
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7185577,28.55804,23.83709,0.9948936,0.9948936,0,0,0,0.9948936,72.22458,0,1.110223E-16,0.7185577,1.047256,0.9948936,0,0,5.561354,5.620056,0,0.3286987,-0.3286987,8.377586,59.83978,0.1316537,1.094383,0.5748461,0,6.338614
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8520085,33.26435,27.50651,1.821027,1.821027,0,0,0,1.821027,46.78727,0,2.220446E-16,0.8520085,1.91687,1.821027,0,0,5.926574,5.291358,0,1.064862,-1.064862,7.255124,51.8222,0.1316537,2.003129,0.6816068,0,6.143366
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4766731,34.54231,31.29589,0,0,0,0,0,0,0,0,0,0.4766731,0,0,0,0,7.109754,4.226496,0.4766731,0,0.4766731,7.707335,55.05228,0.1316359,0,0.3813385,0,4.703169
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6499725,38.88369,34.33727,0.2704495,0.2704495,0,0,0,0.2704495,240.3304,0,0,0.6499725,0.2846837,0.2704495,0,0,6.63308,4.655502,0.3652888,0,0.3652888,8.053879,57.52759,0.1316223,0.2974945,0.519978,0,5.305474
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4626551,39.93031,36.67299,0,0,0,0,0,0,0,0,0,0.4626551,0,0,0,0,6.267792,4.984262,0.4626551,0,0.4626551,8.492792,60.66268,0.131605,0,0.3701241,0,5.446917
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4834047,42.33686,38.8817,0,0,0,0,0,0,0,0,0,0.4834047,0,0,0,0,5.805137,5.400651,0.4834047,0,0.4834047,8.951389,63.93837,0.131587,0,0.3867237,0,5.884056
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2099246,41.64582,40.15188,2.337792,2.337792,0,0,0,2.337792,8.979611,0,0,0.2099246,2.460834,2.337792,0,0,5.321732,5.835715,0,2.250909,-2.250909,6.578723,46.99078,0.131587,2.571571,0.1679397,0,6.04564
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7754174,46.18443,40.50471,0.8818684,0.8818684,0,0,0,0.8818684,87.92892,0,0,0.7754174,0.9282825,0.8818684,0,0,7.822742,3.584806,0,0.1528651,-0.1528651,6.417589,45.83983,0.131587,0.9700552,0.6203339,0,4.360224
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6723973,45.79872,40.88577,0.9198045,0.9198045,0,0,0,0.9198045,73.1022,0,0,0.6723973,0.9682152,0.9198045,0,0,7.992592,3.431941,0,0.295818,-0.295818,6.10577,43.61255,0.131587,1.011785,0.5379178,0,4.104338
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3033009,42.07626,39.91196,1.615809,1.615809,0,0,0,1.615809,18.77084,0,0,0.3033009,1.700851,1.615809,0,0,8.321279,3.136123,0,1.397551,-1.397551,4.632622,33.09009,0.131587,1.77739,0.2426407,0,3.439424
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1521487,38.53232,37.47039,0.573127,0.573127,0,0,0,0.573127,26.54712,0,0,0.1521487,0.6032916,0.573127,0,0,9.874113,1.738573,0,0.4511429,-0.4511429,4.157075,29.69334,0.131587,0.6304397,0.121719,0,1.890721
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05832314,35.54844,35.14877,0.5058302,0.5058302,0,0,0,0.5058302,11.53018,0,0,0.05832314,0.5324528,0.5058302,0,0,10.37538,1.28743,0,0.4741297,-0.4741297,3.657299,26.12351,0.131587,0.5564132,0.04665851,0,1.345753
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,33.38463,33.38463,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.90219,0.8133,3.33,0,3.33,6.816414,48.68858,0.131741,1.080681,0,5,0.8133
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,31.77573,31.77573,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.572194,3.8103,2.018582,0,2.018582,8.731409,62.36708,0.1318481,3.162695,0,5,3.8103
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,30.16684,30.16684,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.553612,5.627024,3.33,0,3.33,11.89052,84.93215,0.1319516,0.4391279,0,5,5.627024
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,28.85431,28.85431,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.223612,8.624023,0,0.08581772,-0.08581772,11.80007,84.28601,0.1319516,0.08967951,0,0,8.624023
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,27.84522,27.84522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.318965,8.538206,0,0,0,11.80007,84.28601,0.1319516,0,0,0,8.538206
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,26.79379,26.79379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.318965,8.538206,0,0,0,11.80007,84.28601,0.1319516,0,0,0,8.538206
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,25.86233,25.86233,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.318965,8.538206,0,0.000662208,-0.000662208,11.79937,84.28102,0.1319516,0.0006920074,0,0,8.538206
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1055939,25.71186,25.02965,0,0,0,0,0,0,0,0,0,0.1055939,0,0,0,0,2.319701,8.537543,0.1055939,0,0.1055939,11.89954,84.99656,0.1319476,0,0.08447514,0,8.643138
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.161165,25.15012,24.1123,0.5837091,0.5837091,0,0,0,0.5837091,27.61051,0,1.110223E-16,0.161165,0.6144307,0.5837091,0,0,2.214107,8.632578,0,0.4532656,-0.4532656,11.42176,81.58382,0.1319476,0.64208,0.128932,0,8.793743
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1946248,24.62788,23.37842,0.1981006,0.1981006,0,0,0,0.1981006,98.24545,0,2.775558E-17,0.1946248,0.208527,0.1981006,0,0,2.717735,8.179313,0,0.01390214,-0.01390214,11.4071,81.47915,0.1319476,0.2179107,0.1556999,0,8.373938
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3012685,24.6994,22.76449,0.1874052,0.1874052,0,0,0,0.1874052,160.7579,0,0,0.3012685,0.1972686,0.1874052,0,0,2.733182,8.16541,0.1039999,0,0.1039999,11.50577,82.18388,0.1319437,0.2061457,0.2410148,0,8.466679
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08882317,22.67202,22.10823,1.170195,1.170195,0,0,0,1.170195,7.590461,0,0,0.08882317,1.231784,1.170195,0,0,2.629182,8.25901,0,1.142961,-1.142961,10.30098,73.57829,0.1319437,1.287214,0.07105853,0,8.347834
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4294682,26.46169,23.67479,1.920622,1.920622,0,0,0,1.920622,22.3609,0,2.220446E-16,0.4294682,2.021707,1.920622,0,0,3.899138,7.11605,0,1.592239,-1.592239,8.622614,61.58997,0.1319437,2.112684,0.3435746,0,7.545518
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1165219,28.09354,27.33009,1.432226,1.432226,0,0,0,1.432226,8.135721,0,2.220446E-16,0.1165219,1.507606,1.432226,0,0,5.668293,5.523811,0,1.391084,-1.391084,7.156282,51.1162,0.1319437,1.575448,0.09321751,0,5.640333
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.807821,36.69411,31.11947,1.103272,1.103272,0,0,0,1.103272,73.22047,0,0,0.807821,1.161339,1.103272,0,0,7.213942,4.132727,0,0.353518,-0.353518,6.783641,48.45449,0.1319437,1.213599,0.6462568,0,4.940548
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.134492,42.24378,34.13968,0,0,0,0,0,0,0,0,0,1.134492,0,0,0,0,7.606739,3.779209,1.134492,0,1.134492,7.859916,56.14214,0.1319015,0,0.907594,0,4.913702
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4930571,39.94714,36.47541,1.396534,1.396534,0,0,0,1.396534,35.30577,0,2.220446E-16,0.4930571,1.470036,1.396534,0,0,6.472247,4.800252,0,0.9769787,-0.9769787,6.83009,48.78626,0.1319015,1.536187,0.3944457,0,5.293309
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3859049,41.42664,38.68411,1.497866,1.497866,0,0,0,1.497866,25.76365,0,2.220446E-16,0.3859049,1.576701,1.497866,0,0,7.557779,3.823273,0,1.190796,-1.190796,5.574881,39.8205,0.1319015,1.647652,0.3087239,0,4.209178
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1720772,41.1895,39.96841,0.9960607,0.9960607,0,0,0,0.9960607,17.27577,0,1.110223E-16,0.1720772,1.048485,0.9960607,0,0,8.880885,2.632478,0,0.8764077,-0.8764077,4.651066,33.22183,0.1319015,1.095667,0.1376617,0,2.804555
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3962919,43.17587,40.3283,1.721645,1.721645,1.25,0,0.50625,1.721645,23.01821,0,2.220446E-16,0.3962919,0.4964687,0.4716452,0,0,9.854671,1.75607,0,0.1001768,-0.1001768,4.54547,32.46758,0.1319015,1.89381,0.3170335,5,2.152362
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6680183,45.59816,40.72346,0,0,3.505263,0,1.121937,0,0,0,0,0.6680183,0,0,3.505263,3.33,9.965979,1.655893,3.998018,0,3.998018,8.338324,59.55933,0.1319457,0,0.5344146,5,2.323911
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.485612,43.24048,39.74966,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,92.50754,4.440892E-16,0,0.485612,0,0,3.505263,3.33,5.967961,5.254109,3.815612,0,3.815612,11.95813,85.41505,0.1320415,0.5774375,0.3884896,5,5.739721
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09963798,38.00832,37.31514,1.469233,1.469233,0,0,0,1.469233,6.781631,0,2.220446E-16,0.09963798,1.546561,1.469233,0,0,2.152349,8.68816,0,1.446923,-1.446923,10.43294,74.52084,0.1320415,1.616157,0.07971039,0,8.787798
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07604542,35.50745,34.98647,1.918615,1.918615,0,0,0,1.918615,3.963559,0,2.220446E-16,0.07604542,2.019594,1.918615,0,0,3.760041,7.241237,0,1.943549,-1.943549,8.384259,59.88744,0.1320415,2.110476,0.06083634,0,7.317282
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,33.22233,33.22233,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,5.91954,5.297688,0,2.499217,-2.499217,5.749853,41.07029,0.1320415,2.611682,0,0,5.297688
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,31.61343,31.61343,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,8.696448,2.798471,0,1.620956,-1.620956,4.041215,28.86576,0.1320415,1.693899,0,0,2.798471
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,30.0257,30.0257,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.49751,1.177515,0,0.552236,-0.552236,3.459107,24.70786,0.1320415,0.5770866,0,0,1.177515
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,28.72024,28.72024,0.4697513,0.4697513,0,0,0,0.4697513,0,0,5.551115E-17,0,0.494475,0.4697513,0,0,11.11111,0.6252787,0,0.494475,-0.494475,2.937885,20.98485,0.1320415,0.5167264,0,0,0.6252787
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,27.70409,27.70409,0.07328768,0.07328768,0,0,0,0.07328768,0,0,0,0,0.07714493,0.07328768,0,0,11.66052,0.1308036,0,0.07714493,-0.07714493,2.856567,20.40401,0.1320415,0.08061645,0,0,0.1308036
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,26.63149,26.63149,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,11.74624,0.05365871,3.33,0,3.33,6.015682,42.96907,0.1321591,0.6275874,0,5,0.05365871
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,25.7212,25.7212,0.2126343,0.2126343,3.717897,0,1.179986,0.2126343,0,0,0,0,0,0,3.505263,3.33,8.41624,3.050659,3.33,0,3.33,9.174798,65.53413,0.1322459,0.2338978,0,5,3.050659
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1108144,25.58275,24.86735,0.3236511,0.3236511,3.828914,0,1.210294,0.3236511,34.23885,0,0,0.1108144,0,0,3.505263,3.33,5.086239,6.047659,3.440814,0,3.440814,12.43904,88.85011,0.1323379,0.3560162,0.08865151,5,6.158473
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1424394,24.88699,23.97117,0.1338237,0.1338237,0,0,0,0.1338237,106.4381,0,0,0.1424394,0.1408671,0.1338237,0,0,1.645425,9.144392,0.001572347,0,0.001572347,12.44053,88.86077,0.1323378,0.1472061,0.1139515,0,9.286831
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1779357,24.39925,23.25845,0.03078038,0.03078038,0,0,0,0.03078038,578.0814,0,0,0.1779357,0.0324004,0.03078038,0,0,1.643853,9.145806,0.1455353,0,0.1455353,12.5786,89.84695,0.1323324,0.03385842,0.1423485,0,9.323743
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9830145,29.10272,22.62336,0.5009851,0.5009851,0,0,0,0.5009851,196.2163,0,0,0.9830145,0.5273528,0.5009851,0,0,1.498317,9.276789,0.4556617,0,0.4556617,13.01088,92.93465,0.1323154,0.5510836,0.7864116,0,10.2598
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.732234,33.70475,21.9671,1.231842,1.231842,0,0,0,1.231842,140.6214,0,0,1.732234,1.296676,1.231842,0,0,1.042656,9.686884,0.4355579,0,0.4355579,13.42408,95.88612,0.1322992,1.355026,1.385787,0,11.41912
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.976746,45.2087,23.54072,2.028439,2.028439,0,0,0,2.028439,146.7506,0.2344496,0,2.976746,2.135199,2.028439,0,0,0.6070978,10.07889,0.6070978,0,0.6070978,14.00003,100,0.1322767,2.231283,2.381397,0,13.05563
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.915504,48.87677,27.14662,3.131581,3.131581,1.25,0,0.50625,3.131581,93.10007,0.9348925,0,2.915504,1.980611,1.881581,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,3.444739,2.332403,5,13.54078
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.578022,59.56378,30.92189,0.6027272,0.6027272,0,0,0,0.6027272,593.6387,2.943572,0,3.578022,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,0.6629999,2.862417,0,14.2033
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.607736,63.64422,33.93504,0.3240021,0.3240021,0,0,0,0.3240021,1113.491,3.266681,0,3.607736,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,0.3564023,2.886189,0,14.23301
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.458963,65.04403,36.27782,0,0,0,0,0,0,0,3.458963,0,3.458963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,0,2.76717,0,14.08424
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.127742,64.39308,38.50064,1.122043,1.122043,0,0,0,1.122043,278.7543,1.946644,0,3.127742,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,1.234247,2.502194,0,13.75302
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.631768,61.08057,39.792,0.9941495,0.9941495,0,0,0,0.9941495,264.7256,1.585295,0,2.631768,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,1.093564,2.105415,0,13.25704
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.434143,59.67284,40.17305,1.202355,1.202355,0,0,0,1.202355,202.4479,1.168506,0,2.434143,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,1.322591,1.947314,0,13.05942
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.357481,50.79223,40.54705,0.6333737,0.6333737,0,0,0,0.6333737,214.3254,0.6907718,0,1.357481,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1322767,0.6967111,1.085985,0,11.98275
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1439122,40.63326,39.61558,2.660856,2.660856,0,0,0,2.660856,5.408493,0,0,0.1439122,2.8009,2.660856,0,0,0,10.62527,0,2.656988,-2.656988,11.19932,79.99496,0.1322767,2.926941,0.1151297,0,10.76919
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08641424,37.77432,37.17401,2.891973,2.891973,0,0,0,2.891973,2.988072,0,4.440892E-16,0.08641424,3.044182,2.891973,0,0,2.952209,7.968286,0,2.957768,-2.957768,8.081555,57.72528,0.1322767,3.18117,0.0691314,0,8.0547
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03981967,35.12456,34.8524,1.121946,1.121946,0,0,0,1.121946,3.549161,0,0,0.03981967,1.180996,1.121946,0,0,6.238618,5.010518,0,1.141176,-1.141176,6.87865,49.13312,0.1322767,1.234141,0.03185574,0,5.050338
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,33.0812,33.0812,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.506591,3.869342,0,2.849121,-2.849121,3.875413,27.68147,0.1322767,2.977331,0,0,3.869342
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,31.49347,31.49347,3.739882,3.739882,2.770672,0,0.9213933,3.739882,0,0,0,0,1.020221,0.9692102,0,0,10.67228,1.020221,0,1.020221,-1.020221,2.800006,20,0.1322767,4.11387,0,5,1.020221
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,29.90574,29.90574,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1323975,0.6781936,0,5,0
