Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,28.57911,28.57911,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324894,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,27.54885,27.54885,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1326026,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,26.49742,26.49742,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.1326026,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,25.58006,25.58006,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.1326026,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1433716,25.65218,24.72622,0.3585858,0.3585858,0,0,0,0.3585858,39.98252,0,0,0.1433716,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2340871,-0.2340871,11.00567,78.61176,0.1326026,0.3944444,0.1146973,0,8.162034
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.302407,25.79176,23.83709,0.6520656,0.6520656,0,0,0,0.6520656,46.37677,0,0,0.302407,0.6863848,0.6520656,0,0,3.156332,7.784575,0,0.3839778,-0.3839778,10.60092,75.7207,0.1326026,0.7172722,0.2419256,0,8.086982
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1578555,24.14908,23.13849,0.6365691,0.6365691,0,0,0,0.6365691,24.79785,0,1.110223E-16,0.1578555,0.6700727,0.6365691,0,0,3.582974,7.400597,0,0.5122173,-0.5122173,10.061,71.86411,0.1326026,0.700226,0.1262844,0,7.558453
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.240351,30.76021,22.5034,0.450733,0.450733,0,0,0,0.450733,275.1852,0,0,1.240351,0.4744558,0.450733,0,0,4.152105,6.88838,0.7658948,0,0.7658948,10.78759,77.05404,0.1325741,0.4958063,0.9922805,0,8.128731
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.81526,41.9242,21.85419,1.847789,1.847789,0,0,0,1.847789,152.3583,0,0,2.81526,1.945041,1.847789,0,0,3.38621,7.577685,0.8702196,0,0.8702196,11.61315,82.9509,0.1325418,2.032568,2.252208,0,10.39295
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.242734,47.3522,23.42075,0.9190398,0.9190398,0,0,0,0.9190398,352.8394,0,0,3.242734,0.9674103,0.9190398,0,0,2.51599,8.360883,2.275324,0,2.275324,13.77171,98.36917,0.1324574,1.010944,2.594187,0,11.60362
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.108941,50.41896,27.01255,3.558991,3.558991,1.25,0,0.50625,3.558991,87.35455,0.4377573,0,3.108941,2.430516,2.308991,0,0,0.2406666,10.40867,0.2406666,0,0.2406666,14.00003,100,0.1324485,3.91489,2.487152,5,13.51761
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.452193,58.10596,30.74547,2.262496,2.262496,0,0,0,2.262496,152.5834,1.070618,0,3.452193,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1324485,2.488745,2.761754,0,14.07747
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.207606,69.99277,33.73746,1.95462,1.95462,0,0,0,1.95462,215.2646,2.150111,0,4.207606,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1324485,2.150082,3.366085,0,14.83288
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.58423,56.33883,36.10141,1.07576,1.07576,0,0,0,1.07576,240.2236,1.451851,0,2.58423,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1324485,1.183336,2.067384,0,13.2095
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.838579,71.85192,38.32423,0,0,0,0,0,0,0,3.838579,0,3.838579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324485,0,3.070863,0,14.46385
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.00924,64.55555,39.61558,1.041684,1.041684,0,0,0,1.041684,288.8823,1.912731,0,3.00924,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1324485,1.145852,2.407392,0,13.63451
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.099453,56.46594,40.01075,2.522122,2.522122,0,0,0,2.522122,83.24152,0,0,2.099453,2.654866,2.522122,0,0,0,10.62527,0,0.5554125,-0.5554125,13.41457,95.81818,0.1324485,2.774334,1.679562,0,12.72473
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6922055,45.4524,40.40592,0,0,0,0,0,0,0,0.07508051,0,0.6922055,0,0,0,0,0.617125,10.06986,0.617125,0,0.617125,14.00003,100,0.1324256,0,0.5537645,0,10.76207
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5097154,43.13612,39.47445,1.02933,1.02933,0,0,0,1.02933,49.51916,0,0,0.5097154,1.083505,1.02933,0,0,0,10.62527,0,0.5737894,-0.5737894,13.3952,95.67982,0.1324256,1.132262,0.4077723,0,11.13499
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09161418,37.6689,37.03288,0.04514784,0.04514784,0,0,0,0.04514784,202.9204,0,0,0.09161418,0.04752404,0.04514784,0,0,0.6375438,10.05149,0.04409014,0,0.04409014,13.43703,95.97858,0.132424,0.04966262,0.07329135,0,10.1431
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06649798,35.18711,34.73244,1.596782,1.596782,0,0,0,1.596782,4.1645,0,2.220446E-16,0.06649798,1.680823,1.596782,0,0,0.5934537,10.09117,0,1.614325,-1.614325,11.73538,83.82397,0.132424,1.75646,0.05319839,0,10.15766
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,32.96829,32.96829,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.387148,8.476841,0,2.847086,-2.847086,8.734288,62.38765,0.132424,4.350205,0,5,8.476841
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,31.38056,31.38056,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.550577,5.629755,3.33,0,3.33,11.8934,84.95271,0.1325424,0.6542754,0,5,5.629755
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,29.79284,29.79284,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.220577,8.626755,0,0.1218209,-0.1218209,11.76499,84.03549,0.1325424,0.1273028,0,0,8.626755
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,28.45914,28.45914,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.355934,8.504933,0,0.4157758,-0.4157758,11.32673,80.90503,0.1325424,0.4344857,0,0,8.504933
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,27.42889,27.42889,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.817907,8.089158,0,0.1994264,-0.1994264,11.11651,79.4035,0.1325424,0.2084005,0,0,8.089158
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,26.37746,26.37746,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.039492,7.889731,0,0.2121738,-0.2121738,10.89286,77.806,0.1325424,0.2217216,0,0,7.889731
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,25.44599,25.44599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.27524,7.677558,0,0,0,10.89286,77.806,0.1325424,0,0,0,7.677558
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.0435888,24.87238,24.59214,0,0,0,0,0,0,0,0,0,0.0435888,0,0,0,0,3.27524,7.677558,0.0435888,0,0.0435888,10.93421,78.10137,0.1325408,0,0.03487104,0,7.721147
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09863491,24.32808,23.69596,0.1859573,0.1859573,0,0,0,0.1859573,53.0417,0,0,0.09863491,0.1957445,0.1859573,0,0,3.231652,7.716788,0,0.0971096,-0.0971096,10.83185,77.37022,0.1325408,0.204553,0.07890792,0,7.815423
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1579884,24.03636,23.02559,0.05607866,0.05607866,0,0,0,0.05607866,281.7264,0,0,0.1579884,0.05903016,0.05607866,0,0,3.339551,7.619678,0.09895822,0,0.09895822,10.92573,78.04079,0.1325371,0.06168652,0.1263907,0,7.777667
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.23444,30.59266,22.38344,0,0,0,0,0,0,0,0,0,1.23444,0,0,0,0,3.240593,7.70874,1.23444,0,1.23444,12.09682,86.40572,0.1324914,0,0.9875521,0,8.94318
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.173123,36.71097,21.71306,0,0,0,0,0,0,0,0.1669699,0,2.173123,0,0,0,0,2.006153,8.819736,2.006153,0,2.006153,14.00003,100,0.1324172,0,1.738498,0,10.99286
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.893255,44.20558,23.27962,0.5780643,0.5780643,0,0,0,0.5780643,500.5075,2.284766,0,2.893255,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0.6358707,2.314604,0,13.51853
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.353274,52.43341,26.85025,1.762326,1.762326,0,0,0,1.762326,190.2755,1.498194,0,3.353274,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,1.938558,2.682619,0,13.97855
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.505476,69.11723,30.54083,0.6726392,0.6726392,0,0,0,0.6726392,669.8206,3.797434,0,4.505476,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0.7399031,3.604381,0,15.13075
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.45954,72.71969,33.51871,0,0,0,0,0,0,0,4.45954,0,4.45954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0,3.567632,0,15.08482
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.468019,64.66908,35.90383,0.1266584,0.1266584,0,0,0,0.1266584,2738.088,3.334694,0,3.468019,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0.1393242,2.774415,0,14.09329
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.963333,73.05119,38.12664,1.138133,1.138133,0,0,0,1.138133,348.2312,2.765299,0,3.963333,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,1.251946,3.170667,0,14.58861
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.468657,59.13567,39.43211,0,0,0,0,0,0,0,2.468657,0,2.468657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,0,1.974926,0,13.09393
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.979792,55.22221,39.83434,1.396732,1.396732,0,0,0,1.396732,141.7446,0.5095483,0,1.979792,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1324172,1.536405,1.583834,0,12.60507
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.142612,48.76047,40.25067,1.809076,1.809076,0,0,0,1.809076,63.16,0,2.220446E-16,1.142612,1.90429,1.809076,0,0,0,10.62527,0,0.7616781,-0.7616781,13.19715,94.26516,0.1324172,1.989983,0.9140897,0,11.76789
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1590388,40.4425,39.31921,0.6647907,0.6647907,0,0,0,0.6647907,23.92314,0,1.110223E-16,0.1590388,0.6997796,0.6647907,0,0,0.846309,9.863596,0,0.5407408,-0.5407408,12.62716,90.1938,0.1324172,0.7312697,0.127231,0,10.02263
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09349635,37.54032,36.89175,2.012612,2.012612,0,0,0,2.012612,4.645524,0,4.440892E-16,0.09349635,2.118539,2.012612,0,0,1.447132,9.322855,0,2.025042,-2.025042,10.49258,74.94682,0.1324172,2.213873,0.07479708,0,9.416351
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06662648,35.04647,34.5913,2.109524,2.109524,0,0,0,2.109524,3.158366,0,0,0.06662648,2.220551,2.109524,0,0,3.697179,7.297813,0,2.153925,-2.153925,8.222139,58.72945,0.1324172,2.320476,0.05330119,0,7.364439
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,32.84833,32.84833,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.090429,5.143888,0,0.2922624,-0.2922624,7.914068,56.52894,0.1324172,0.3054142,0,0,5.143888
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,31.2606,31.2606,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.415165,4.851625,0,0.9694545,-0.9694545,6.892173,49.22971,0.1324172,1.01308,0,0,4.851625
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,29.67287,29.67287,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.492337,3.882171,0,0.298748,-0.298748,6.577265,46.98037,0.1324172,0.3121916,0,0,3.882171
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,28.31801,28.31801,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.824279,3.583423,0,0.4160159,-0.4160159,6.138746,43.84809,0.1324172,0.4347366,0,0,3.583423
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,27.28776,27.28776,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.286519,3.167407,0,0.2880512,-0.2880512,5.835113,41.67929,0.1324172,0.3010135,0,0,3.167407
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,26.23633,26.23633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.606576,2.879356,0,0,0,5.835113,41.67929,0.1324172,0,0,0,2.879356
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,25.30486,25.30486,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.606576,2.879356,0,0.3050295,-0.3050295,5.513584,39.38266,0.1324172,0.3187558,0,0,2.879356
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04346584,24.73022,24.45101,0.3509783,0.3509783,0,0,0,0.3509783,12.3842,0,0,0.04346584,0.3694508,0.3509783,0,0,8.945498,2.574326,0,0.325985,-0.325985,5.169965,36.92825,0.1324172,0.3860761,0.03477267,0,2.617792
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.0989278,24.18831,23.55483,0.4038516,0.4038516,0,0,0,0.4038516,24.49608,0,5.551115E-17,0.0989278,0.4251069,0.4038516,0,0,9.307703,2.248341,0,0.3261791,-0.3261791,4.826142,34.47238,0.1324172,0.4442367,0.07914224,0,2.347269
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1702519,23.97329,22.88445,0.2773595,0.2773595,0,0,0,0.2773595,61.38314,0,0,0.1702519,0.2919573,0.2773595,0,0,9.670124,1.922162,0,0.1217054,-0.1217054,4.697854,33.55603,0.1324172,0.3050954,0.1362015,0,2.092414
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.228487,30.41008,22.24936,0.2060091,0.2060091,0,0,0,0.2060091,596.3265,0,0,1.228487,0.2168517,0.2060091,0,0,9.805352,1.800457,1.011635,0,1.011635,5.657575,40.41117,0.1323798,0.22661,0.9827897,0,3.028944
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.743247,41.0416,21.5931,3.909922,3.909922,1.25,0,0.50625,3.909922,70.16117,0,4.440892E-16,2.743247,2.799918,2.659922,0,0,8.793717,2.710929,0,0.05667095,-0.05667095,5.597839,39.98448,0.1323798,4.300914,2.194598,5,5.454176
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.085903,45.65052,23.12438,2.455491,2.455491,4.866473,0,1.493547,2.455491,125.6736,0,0,3.085903,0,0,2.410982,2.290433,8.856685,2.654258,5.376336,0,5.376336,10.69828,76.41612,0.1324872,2.70104,2.468722,5,5.74016
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.834114,56.79119,26.67383,1.165833,1.165833,1.25,0,0.50625,1.165833,328.8734,0.4379321,0,3.834114,0,0,0,0,3.480349,7.49296,3.480349,0,3.480349,14.00003,100,0.1323587,1.282416,3.067291,5,11.32707
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.321411,66.70944,30.34325,0,0,0,0,0,0,0,4.321411,0,4.321411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323587,0,3.457129,0,14.94668
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.32039,70.72643,33.29995,3.113352,3.113352,1.25,0,0.50625,3.113352,138.7697,2.358967,0,4.32039,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1323587,3.424687,3.456312,5,14.94566
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.473374,64.45036,35.68507,0.7886333,0.7886333,0,0,0,0.7886333,440.4296,2.643234,0,3.473374,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1323587,0.8674966,2.778699,0,14.09865
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.144571,63.86414,37.92906,1.558041,1.558041,0,0,0,1.558041,201.8285,1.504527,0,3.144571,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1323587,1.713845,2.515656,0,13.76985
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.650757,60.60657,39.23453,1.712646,1.712646,0,0,0,1.712646,154.7755,0.8479715,0,2.650757,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1323587,1.883911,2.120605,0,13.27603
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.986894,55.07912,39.65086,2.784647,2.784647,0,0,0,2.784647,71.35173,0,0,1.986894,2.931208,2.784647,0,0,0,10.62527,0,0.9443136,-0.9443136,13.00463,92.89006,0.1323587,3.063112,1.589515,0,12.61217
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.308837,49.88683,40.0672,1.01832,1.01832,0,0,0,1.01832,128.5291,0,0,1.308837,1.071915,1.01832,0,0,1.049237,9.680961,0.2369213,0,0.2369213,13.2294,94.49551,0.13235,1.120152,1.047069,0,10.9898
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.431239,42.21569,39.13573,0,0,0,0,0,0,0,0,0,0.431239,0,0,0,0,0.8123161,9.89419,0.431239,0,0.431239,13.63851,97.41771,0.1323341,0,0.3449912,0,10.32543
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1362786,37.68268,36.7365,0,0,0,0,0,0,0,0,0,0.1362786,0,0,0,0,0.3810771,10.2823,0.1362786,0,0.1362786,13.76779,98.34117,0.1323291,0,0.1090229,0,10.41858
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04276543,34.72765,34.43606,1.489813,1.489813,0,0,0,1.489813,2.870524,0,2.220446E-16,0.04276543,1.568224,1.489813,0,0,0.2447984,10.40496,0,1.525459,-1.525459,12.15982,86.85566,0.1323291,1.638794,0.03421235,0,10.44772
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,32.7072,32.7072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.939753,8.879497,0,0,0,12.15982,86.85566,0.1323291,0,0,0,8.879497
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,31.0983,31.0983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.939753,8.879497,0,0,0,12.15982,86.85566,0.1323291,0,0,0,8.879497
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,29.51057,29.51057,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,1.939753,8.879497,0,0.3153389,-0.3153389,11.82742,84.48141,0.1323291,0.3295291,0,0,8.879497
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,28.16277,28.16277,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.290129,8.564157,0,0.4180038,-0.4180038,11.38681,81.33417,0.1323291,0.436814,0,0,8.564157
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,27.13251,27.13251,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.754578,8.146154,0,0.6747828,-0.6747828,10.67552,76.25358,0.1323291,0.705148,0,0,8.146154
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,26.08108,26.08108,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.504337,7.471371,0,0.2522714,-0.2522714,10.40961,74.35417,0.1323291,0.2636237,0,0,7.471371
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,25.14256,25.14256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784638,7.2191,0,0,0,10.40961,74.35417,0.1323291,0,0,0,7.2191
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1037574,24.96318,24.29577,0.1402967,0.1402967,0,0,0,0.1402967,73.95572,0,0,0.1037574,0.1476807,0.1402967,0,0,3.784638,7.2191,0,0.0439233,-0.0439233,10.36331,74.02347,0.1323291,0.1543264,0.08300594,0,7.322857
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1594433,24.44326,23.42075,0,0,0,0,0,0,0,0,0,0.1594433,0,0,0,0,3.833442,7.175177,0.1594433,0,0.1594433,10.51457,75.1039,0.1323232,0,0.1275546,0,7.33462
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3790314,25.18458,22.74332,0.3318737,0.3318737,0,0,0,0.3318737,114.2095,0,0,0.3790314,0.3493408,0.3318737,0,0,3.673998,7.318676,0.02969065,0,0.02969065,10.54273,75.30509,0.1323221,0.3650611,0.3032252,0,7.697707
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.453781,31.84928,22.10823,0.2502554,0.2502554,0,0,0,0.2502554,580.9189,0,0,1.453781,0.2634268,0.2502554,0,0,3.644308,7.345397,1.190355,0,1.190355,11.672,83.37128,0.1322783,0.275281,1.163025,0,8.799178
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.272298,37.16401,21.43786,2.293046,2.293046,0,0,0,2.293046,99.0952,0,4.440892E-16,2.272298,2.413733,2.293046,0,0,2.453953,8.416717,0,0.1414342,-0.1414342,11.52292,82.3064,0.1322783,2.522351,1.817839,0,10.68901
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.888174,43.82153,22.98325,0.9130598,0.9130598,0,0,0,0.9130598,316.3181,0,0,2.888174,0.9611155,0.9130598,0,0,2.611102,8.275282,1.927058,0,1.927058,13.35109,95.36472,0.1322074,1.004366,2.310539,0,11.16346
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.120374,49.91209,26.49742,0.6968585,0.6968585,0,0,0,0.6968585,447.7773,1.702794,0,3.120374,0.7335353,0.6968585,0,0,0.6840441,10.00963,0.6840441,0,0.6840441,14.00003,100,0.1321822,0.7665444,2.496299,0,13.13001
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.740183,60.22134,30.14567,0.6601664,0.6601664,0,0,0,0.6601664,566.5516,3.045271,0,3.740183,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1321822,0.7261831,2.992146,0,14.36546
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.383343,71.20801,33.10237,0.2646616,0.2646616,0,0,0,0.2646616,1656.207,4.104752,0,4.383343,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1321822,0.2911277,3.506674,0,15.00862
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.478344,64.25417,35.48749,0,0,0,0,0,0,0,3.478344,0,3.478344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321822,0,2.782676,0,14.10362
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.150236,63.69692,37.74559,0.430538,0.430538,0,0,0,0.430538,731.6976,2.697038,0,3.150236,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1321822,0.4735918,2.520189,0,13.77551
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.657147,60.46002,39.05811,0.8294967,0.8294967,0,0,0,0.8294967,320.3324,1.783992,0,2.657147,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1321822,0.9124463,2.125717,0,13.28242
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.517498,59.63704,39.47445,3.541121,3.541121,1.25,0,0.50625,3.541121,71.09324,0.105791,0,2.517498,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1321822,3.895234,2.013998,5,13.14277
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.157888,48.49976,39.89079,2.06822,2.06822,0,0,0,2.06822,55.98478,0,0,1.157888,2.177073,2.06822,0,0,0,10.62527,0,1.019185,-1.019185,12.92571,92.32633,0.1321822,2.275042,0.9263107,0,11.78316
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1779887,40.21468,38.95932,0,0,0,0,0,0,0,0,0,0.1779887,0,0,0,0,1.132428,9.606089,0.1779887,0,0.1779887,13.09457,93.53244,0.1321757,0,0.142391,0,9.784078
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2092556,38.03018,36.5742,4.564918,4.564918,1.25,0,0.50625,4.564918,4.583994,0,0,0.2092556,3.489387,3.314918,0,0,0.9544393,9.766279,0,3.280132,-3.280132,9.637005,68.83561,0.1321757,5.02141,0.1674044,5,9.975534
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06304843,34.7248,34.29493,1.608871,1.608871,4.903152,0,1.50356,1.608871,3.9188,0,0,0.06304843,0,0,3.294281,3.129567,4.59903,6.486147,3.192615,0,3.192615,12.66579,90.46972,0.1323411,1.769758,0.05043875,5,6.549195
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,32.56607,32.56607,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.406415,9.359501,0,0.7983674,-0.7983674,11.82423,84.45863,0.1323411,0.834294,0,0,9.359501
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,30.96423,30.96423,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.29349,8.561133,0,2.772287,-2.772287,8.901985,63.58548,0.1323411,4.27204,0,5,8.561133
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,29.3765,29.3765,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.373809,5.788846,3.33,0,3.33,12.0611,86.15055,0.1324598,0.6675847,0,5,5.788846
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,28.02164,28.02164,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.043809,8.785847,0,0.1617203,-0.1617203,11.89063,84.93292,0.1324598,0.1689977,0,0,8.785847
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,26.99138,26.99138,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.223498,8.624126,0,0.1908086,-0.1908086,11.6895,83.49628,0.1324598,0.199395,0,0,8.624126
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,25.93995,25.93995,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.435508,8.433317,0,0.8666168,-0.8666168,10.77601,76.97134,0.1324598,0.9056146,0,0,8.433317
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,25.00848,25.00848,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.398415,7.5667,0,0.1491188,-0.1491188,10.61882,75.84859,0.1324598,0.1558292,0,0,7.5667
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08269298,24.68569,24.15464,0.2100932,0.2100932,0,0,0,0.2100932,39.36013,0,0,0.08269298,0.2211508,0.2100932,0,0,3.564103,7.417582,0,0.1384578,-0.1384578,10.47288,74.80611,0.1324598,0.2311026,0.06615438,0,7.500275
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09918627,23.89249,23.25845,0.2780243,0.2780243,0,0,0,0.2780243,35.6754,0,5.551115E-17,0.09918627,0.2926572,0.2780243,0,0,3.717945,7.279124,0,0.1934709,-0.1934709,10.26894,73.34943,0.1324598,0.3058268,0.07934902,0,7.37831
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1857293,23.78873,22.60219,0.5026568,0.5026568,0,0,0,0.5026568,36.94952,0,0,0.1857293,0.5291124,0.5026568,0,0,3.932912,7.085653,0,0.3433831,-0.3433831,9.906982,70.76402,0.1324598,0.5529224,0.1485834,0,7.271382
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.270012,30.40332,21.9671,0.1067174,0.1067174,0,0,0,0.1067174,1190.07,0,0,1.270012,0.1123341,0.1067174,0,0,4.314449,6.74227,1.157678,0,1.157678,11.00525,78.60878,0.1324173,0.1173891,1.016009,0,8.012281
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.685581,40.2653,21.3179,2.065911,2.065911,0,0,0,2.065911,129.995,0,0,2.685581,2.174644,2.065911,0,0,3.156772,7.78418,0.510938,0,0.510938,11.48997,82.07105,0.1323985,2.272502,2.148465,0,10.46976
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.885819,43.61495,22.82095,0.914513,0.914513,0,0,0,0.914513,315.558,0,0,2.885819,0.9626453,0.914513,0,0,2.645834,8.244024,1.923173,0,1.923173,13.31445,95.10304,0.1323279,1.005964,2.308655,0,11.12984
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.353174,51.78734,26.31395,0,0,0,0,0,0,0,2.630514,0,3.353174,0,0,0,0,0.7226602,9.97488,0.7226602,0,0.7226602,14.00003,100,0.1323013,0,2.682539,0,13.32805
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.589002,58.43573,29.92691,1.026951,1.026951,0,0,0,1.026951,349.4814,2.508001,0,3.589002,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1323013,1.129646,2.871202,0,14.21428
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.627574,62.52278,32.88361,0,0,0,0,0,0,0,3.627574,0,3.627574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323013,0,2.90206,0,14.25285
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.483869,64.03716,35.26873,0.9021888,0.9021888,0,0,0,0.9021888,386.1574,2.534196,0,3.483869,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1323013,0.9924077,2.787095,0,14.10914
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.156704,63.49457,37.52684,1.225128,1.225128,0,0,0,1.225128,257.6631,1.867095,0,3.156704,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1323013,1.347641,2.525363,0,13.78198
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.146279,65.0223,38.86053,1.233414,1.233414,0,0,0,1.233414,255.0869,1.847948,0,3.146279,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1323013,1.356756,2.517023,0,13.77155
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.001498,54.78824,39.27687,1.604672,1.604672,0,0,0,1.604672,124.7294,0.3123693,0,2.001498,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1323013,1.765139,1.601198,0,12.62677
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.16564,48.37391,39.71437,1.834218,1.834218,0,0,0,1.834218,63.54971,0,0,1.16564,1.930756,1.834218,0,0,0,10.62527,0,0.7651156,-0.7651156,13.19353,94.23928,0.1323013,2.01764,0.9325122,0,11.79091
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.193101,40.15849,38.79702,1.865496,1.865496,0,0,0,1.865496,10.35119,0,0,0.193101,1.96368,1.865496,0,0,0.8501284,9.860159,0,1.770579,-1.770579,11.32717,80.90821,0.1323013,2.052045,0.1544808,0,10.05326
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09349942,37.0444,36.39779,0,0,0,0,0,0,0,0,0,0.09349942,0,0,0,0,2.817438,8.08958,0.09349942,0,0.09349942,11.41587,81.54179,0.1322979,0,0.07479954,0,8.18308
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04484158,34.4449,34.13968,1.619967,1.619967,0,0,0,1.619967,2.768055,0,0,0.04484158,1.705228,1.619967,0,0,2.723938,8.17373,0,1.660387,-1.660387,9.665671,69.04037,0.1322979,1.781964,0.03587326,0,8.218571
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,32.41082,32.41082,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.568812,6.513343,0,0.3202688,-0.3202688,9.328079,66.629,0.1322979,0.3346809,0,0,6.513343
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,30.8231,30.8231,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.924667,6.193074,0,3.505263,-3.505263,5.633207,40.23711,0.1322979,5.735069,0,5,6.193074
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,29.23537,29.23537,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.819404,2.687811,3.33,0,3.33,8.792322,62.80218,0.1323674,0.02687433,0,5,2.687811
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,27.90168,27.90168,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.489404,5.684811,3.33,0,3.33,11.95144,85.36724,0.1324505,0.2059634,0,5,5.684811
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,26.87142,26.87142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159404,8.681811,0,0,0,11.95144,85.36724,0.1324505,0,0,0,8.681811
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,25.81999,25.81999,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.159404,8.681811,0,0.6194229,-0.6194229,11.29851,80.70348,0.1324505,0.6472969,0,0,8.681811
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,24.88852,24.88852,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.847651,8.062388,0,0.6058398,-0.6058398,10.6599,76.14198,0.1324505,0.6331027,0,0,8.062388
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04382727,24.31553,24.03468,0,0,0,0,0,0,0,0,0,0.04382727,0,0,0,0,3.520807,7.456548,0.04382727,0,0.04382727,10.70148,76.43896,0.1324489,0,0.03506181,0,7.500375
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1069149,23.84291,23.15966,0.2187718,0.2187718,0,0,0,0.2187718,48.87052,0,2.775558E-17,0.1069149,0.2302861,0.2187718,0,0,3.476979,7.495993,0,0.1233712,-0.1233712,10.57143,75.51007,0.1324489,0.2406489,0.08553192,0,7.602908
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1504361,23.44846,22.48929,0.03028581,0.03028581,0,0,0,0.03028581,496.7215,0,0,0.1504361,0.0318798,0.03028581,0,0,3.614058,7.372622,0.1185563,0,0.1185563,10.6839,76.31345,0.1324445,0.03331439,0.1203489,0,7.523057
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.344716,30.80833,21.85419,0.4630214,0.4630214,0,0,0,0.4630214,290.4221,0,0,1.344716,0.487391,0.4630214,0,0,3.495502,7.479322,0.8573255,0,0.8573255,11.49723,82.12293,0.1324131,0.5093236,1.075773,0,8.824039
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.641624,39.75476,21.17677,0.8084645,0.8084645,0,0,0,0.8084645,326.7458,0,0,2.641624,0.8510153,0.8084645,0,0,2.638177,8.250916,1.790608,0,1.790608,13.19595,94.25663,0.1323476,0.889311,2.113299,0,10.89254
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.539286,49.10557,22.68687,0,0,0,0,0,0,0,2.691718,0,3.539286,0,0,0,0,0.8475683,9.862463,0.8475683,0,0.8475683,14.00003,100,0.1323165,0,2.831429,0,13.40175
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.353117,51.57482,26.13753,0.7293677,0.7293677,0,0,0,0.7293677,459.7294,2.585362,0,3.353117,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,0.8023044,2.682494,0,13.97839
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.591286,58.21297,29.72933,2.472072,2.472072,0,0,0,2.472072,145.2743,0.9891044,0,3.591286,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,2.719279,2.873029,0,14.21656
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.63193,62.2919,32.66486,0.9811782,0.9811782,0,0,0,0.9811782,370.1601,2.599111,0,3.63193,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,1.079296,2.905544,0,14.2572
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.489478,63.821,35.04998,1.50017,1.50017,0,0,0,1.50017,232.6055,1.910352,0,3.489478,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,1.650187,2.791583,0,14.11475
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.163129,63.30034,37.31514,0.675234,0.675234,0,0,0,0.675234,468.4492,2.452356,0,3.163129,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,0.7427574,2.530503,0,13.7884
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.671283,60.10497,38.64178,0,0,0,0,0,0,0,2.671283,0,2.671283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,0,2.137026,0,13.29656
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.009076,54.63324,39.07928,1.551933,1.551933,0,0,0,1.551933,129.4564,0.3754624,0,2.009076,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,1.707127,1.607261,0,12.63435
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.173618,48.2273,39.51679,1.015837,1.015837,0,0,0,1.015837,115.5322,0.1043166,0,1.173618,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1323165,1.11742,0.9388946,0,11.79889
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1972525,40.01005,38.62061,1.701945,1.701945,0,0,0,1.701945,11.58983,0,0,0.1972525,1.791521,1.701945,0,0,0,10.62527,0,1.594268,-1.594268,12.31952,87.99641,0.1323165,1.872139,0.157802,0,10.82253
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1090347,37.01055,36.25666,0,0,0,0,0,0,0,0,0,0.1090347,0,0,0,0,1.771409,9.031006,0.1090347,0,0.1090347,12.42296,88.73526,0.1323126,0,0.08722778,0,9.14004
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04553881,34.30826,33.99855,1.450048,1.450048,0,0,0,1.450048,3.140504,0,0,0.04553881,1.526366,1.450048,0,0,1.662375,9.129137,0,1.480827,-1.480827,10.86203,77.58578,0.1323126,1.595053,0.03643104,0,9.174676
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005379784,32.32701,32.29086,0.7706834,0.7706834,0,0,0,0.7706834,0.6980537,0,1.110223E-16,0.005379784,0.8112457,0.7706834,0,0,3.307738,7.64831,0,0.8058659,-0.8058659,10.01257,71.51825,0.1323126,0.8477517,0.004303827,0,7.653689
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,30.7243,30.7243,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.203145,6.842444,0,1.36079,-1.36079,8.578176,61.27256,0.1323126,1.422026,0,0,6.842444
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,29.13658,29.13658,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.715134,5.481654,0,0.543762,-0.543762,8.005001,57.17846,0.1323126,0.5682312,0,0,5.481654
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,27.78877,27.78877,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.319314,4.937892,0,0.3431579,-0.3431579,7.643281,54.59475,0.1323126,0.3586,0,0,4.937892
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,26.75146,26.75146,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.7006,4.594734,0,0.2171299,-0.2171299,7.414405,52.95993,0.1323126,0.2269008,0,0,4.594734
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,25.70003,25.70003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.941856,4.377604,0,0,0,7.414405,52.95993,0.1323126,0,0,0,4.377604
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,24.76856,24.76856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.941856,4.377604,0,0,0,7.414405,52.95993,0.1323126,0,0,0,4.377604
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.142925,24.83337,23.91471,0.3165997,0.3165997,0,0,0,0.3165997,45.14376,0,0,0.142925,0.3332628,0.3165997,0,0,6.941856,4.377604,0,0.1903378,-0.1903378,7.213772,51.52684,0.1323126,0.3482596,0.11434,0,4.520529
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2629549,24.71457,23.02559,0.159345,0.159345,0,0,0,0.159345,165.0224,0,0,0.2629549,0.1677316,0.159345,0,0,7.153342,4.187266,0.09522332,0,0.09522332,7.304109,52.1721,0.1323091,0.1752795,0.2103639,0,4.450221
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.308782,24.34843,22.36933,0.3975784,0.3975784,0,0,0,0.3975784,77.6657,0,5.551115E-17,0.308782,0.4185036,0.3975784,0,0,7.058119,4.272967,0,0.1097215,-0.1097215,7.188452,51.34598,0.1323091,0.4373362,0.2470256,0,4.581749
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.206587,29.71634,21.73423,0.4179621,0.4179621,0,0,0,0.4179621,288.6833,0,0,1.206587,0.4399601,0.4179621,0,0,7.180032,4.163246,0.7666267,0,0.7666267,7.915738,56.54087,0.132281,0.4597583,0.9652694,0,5.369833
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.779252,33.06653,21.0568,1.289292,1.289292,0,0,0,1.289292,138.0022,0,0,1.779252,1.35715,1.289292,0,0,6.413405,4.853209,0.4221022,0,0.4221022,8.316179,59.40116,0.1322656,1.418221,1.423401,0,6.632462
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.684363,41.64954,22.54574,0.6725615,0.6725615,0,0,0,0.6725615,399.1253,0,0,2.684363,0.7079595,0.6725615,0,0,5.991303,5.233102,1.976404,0,1.976404,10.19116,72.79385,0.1321934,0.7398177,2.147491,0,7.917465
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.044455,48.61359,25.96112,1.773373,1.773373,0,0,0,1.773373,171.676,0,0,3.044455,1.866708,1.773373,0,0,4.014899,7.011865,1.177747,0,1.177747,11.30847,80.77462,0.1321504,1.95071,2.435564,0,10.05632
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.384682,47.1024,29.53174,0.7470349,0.7470349,0,0,0,0.7470349,319.2196,0,0,2.384682,0.7863525,0.7470349,0,0,2.837152,8.071837,1.59833,0,1.59833,12.82478,91.60538,0.1320921,0.8217384,1.907746,0,10.45652
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.766005,45.30927,32.44611,0.6140678,0.6140678,0,0,0,0.6140678,287.5912,0,0,1.766005,0.6463872,0.6140678,0,0,1.238822,9.510334,1.119618,0,1.119618,13.88694,99.19224,0.1320513,0.6754746,1.412804,0,11.27634
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.45363,53.73433,34.8524,0,0,0,0,0,0,0,2.334425,0,2.45363,0,0,0,0,0.1192046,10.51799,0.1192046,0,0.1192046,14.00003,100,0.132047,0,1.962904,0,12.97162
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.66543,58.28201,37.13167,1.382041,1.382041,0,0,0,1.382041,192.8619,1.21065,0,2.66543,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.132047,1.520245,2.132344,0,13.2907
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.492028,49.64146,38.46536,0.9344565,0.9344565,0,0,0,0.9344565,159.668,0.5083896,0,1.492028,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.132047,1.027902,1.193622,0,12.1173
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.007978,46.30591,38.91698,2.819479,2.819479,0,0,0,2.819479,35.7505,0,4.440892E-16,1.007978,2.967872,2.819479,0,0,0,10.62527,0,1.959895,-1.959895,11.93412,85.24353,0.132047,3.101427,0.8063822,0,11.63325
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7518576,44.81353,39.35449,2.141063,2.141063,0,0,0,2.141063,35.11609,0,0,0.7518576,2.253751,2.141063,0,0,2.177661,8.66538,0,1.501893,-1.501893,10.35098,73.93545,0.132047,2.35517,0.6014861,0,9.417237
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2069003,39.93621,38.47947,0,0,0,0,0,0,0,0,0,0.2069003,0,0,0,0,3.846431,7.163486,0.2069003,0,0.2069003,10.54727,75.33746,0.1320394,0,0.1655203,0,7.370387
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1056336,36.83098,36.10141,0.8625976,0.8625976,0,0,0,0.8625976,12.24599,0,2.220446E-16,0.1056336,0.9079975,0.8625976,0,0,3.639531,7.349697,0,0.8023639,-0.8023639,9.7015,69.2963,0.1320394,0.9488574,0.08450692,0,7.45533
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04683441,34.17568,33.85742,0.7213796,0.7213796,0,0,0,0.7213796,6.492339,0,1.110223E-16,0.04683441,0.759347,0.7213796,0,0,4.531046,6.547333,0,0.7125126,-0.7125126,8.950446,63.93163,0.1320394,0.7935176,0.03746753,0,6.594167
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01396211,32.26469,32.1709,2.429338,2.429338,0,0,0,2.429338,0.574729,0,4.440892E-16,0.01396211,2.557198,2.429338,0,0,5.322727,5.83482,0,2.543236,-2.543236,6.26964,44.78305,0.1320394,2.672272,0.01116969,0,5.848783
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,30.60434,30.60434,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.148544,3.291584,0,0.8072066,-0.8072066,5.418769,38.70542,0.1320394,0.8435309,0,0,3.291584
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,29.01661,29.01661,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.045441,2.484377,0,0.08827189,-0.08827189,5.325723,38.0408,0.1320394,0.09224413,0,0,2.484377
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,27.66881,27.66881,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.14352,2.396106,0,0.2155737,-0.2155737,5.098488,36.4177,0.1320394,0.2252745,0,0,2.396106
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,26.63149,26.63149,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.383047,2.180532,0,0.6859304,-0.6859304,4.375454,31.25318,0.1320394,0.7167973,0,0,2.180532
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,25.5589,25.5589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14519,1.494601,0,0,0,4.375454,31.25318,0.1320394,0,0,0,1.494601
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,24.62743,24.62743,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.14519,1.494601,0,0.6345985,-0.6345985,3.706528,26.47515,0.1320394,0.6631554,0,0,1.494601
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05674274,24.13682,23.77358,0.2767867,0.2767867,0,0,0,0.2767867,20.50053,0,0,0.05674274,0.2913544,0.2767867,0,0,10.8503,0.8600029,0,0.2346116,-0.2346116,3.459226,24.70871,0.1320394,0.3044653,0.04539419,0,0.9167457
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2535892,24.53273,22.90562,0,0,0,0,0,0,0,0,0,0.2535892,0,0,0,0,11.11098,0.6253913,0.2535892,0,0.2535892,3.699802,26.4271,0.1320302,0,0.2028714,0,0.8789805
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2495461,23.84412,22.24936,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.31812,4.440892E-16,0,0.2495461,0,0,3.505263,3.33,10.85739,0.8536216,3.579546,0,3.579546,7.095657,50.68317,0.1321596,0.9362835,0.1996369,5,1.103168
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.164304,29.29746,21.61427,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,137.0902,4.440892E-16,0,1.164304,0,0,3.505263,3.33,7.277846,4.075213,4.494304,0,4.494304,11.35933,81.1379,0.1322553,0.9342272,0.9314431,5,5.239517
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.226887,36.26365,20.93684,0,0,0,0,0,0,0,0,0,2.226887,0,0,0,0,2.783542,8.120087,2.226887,0,2.226887,13.47194,96.22794,0.1321743,0,1.78151,0,10.34697
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.281902,46.49108,22.40461,2.463042,2.463042,0,0,0,2.463042,133.2459,0.1325721,0,3.281902,2.592675,2.463042,0,0,0.5566547,10.12428,0.5566547,0,0.5566547,14.00003,100,0.1321541,2.709346,2.625522,0,13.40619
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.687347,54.27795,25.79882,0.6476903,0.6476903,0,0,0,0.6476903,569.3071,3.005568,0,3.687347,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1321541,0.7124593,2.949878,0,14.31262
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.465113,56.52523,29.35533,0.4843459,0.4843459,0,0,0,0.4843459,715.4212,2.955275,0,3.465113,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1321541,0.5327804,2.77209,0,14.09039
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.640363,61.85405,32.24852,1.015059,1.015059,0,0,0,1.015059,358.6356,2.57188,0,3.640363,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1321541,1.116565,2.912291,0,14.26564
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.232294,71.53572,34.65481,2.148923,2.148923,0,0,0,2.148923,196.9496,1.97027,0,4.232294,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1321541,2.363815,3.385835,0,14.85757
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.652691,57.9581,36.95525,0,0,0,0,0,0,0,2.652691,0,2.652691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321541,0,2.122153,0,13.27797
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.408005,57.28107,38.30306,2.256927,2.256927,0,0,0,2.256927,106.694,0.03229201,0,2.408005,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1321541,2.48262,1.926404,0,13.03328
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.023841,54.38259,38.74057,0.9177962,0.9177962,0,0,0,0.9177962,220.511,1.05774,0,2.023841,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1321541,1.009576,1.619073,0,12.64912
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.131591,47.57664,39.21336,1.275998,1.275998,0,0,0,1.275998,88.68279,2.220446E-16,0,1.131591,1.343156,1.275998,0,0,0,10.62527,0,0.2115653,-0.2115653,13.77702,98.40708,0.1321541,1.403598,0.9052726,0,11.75686
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5433478,42.22631,38.3454,1.683987,1.683987,0,0,0,1.683987,32.26556,0,4.440892E-16,0.5433478,1.772618,1.683987,0,0,0.2350725,10.41371,0,1.22927,-1.22927,12.48125,89.15163,0.1321541,1.852386,0.4346782,0,10.95706
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1065505,36.71684,35.98145,2.132436,2.132436,0,0,0,2.132436,4.996658,0,4.440892E-16,0.1065505,2.24467,2.132436,0,0,1.600928,9.184439,0,2.138119,-2.138119,10.22748,73.05328,0.1321541,2.34568,0.08524044,0,9.29099
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05957759,34.14223,33.73746,0.07157184,0.07157184,0,0,0,0.07157184,83.24166,0,0,0.05957759,0.07533878,0.07157184,0,0,3.976616,7.04632,0,0.01576119,-0.01576119,10.21087,72.9346,0.1321541,0.07872903,0.04766207,0,7.105897
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006155007,32.11341,32.07211,2.966168,2.966168,0,0,0,2.966168,0.207507,0,0,0.006155007,3.122283,2.966168,0,0,3.994128,7.030559,0,3.116127,-3.116127,6.926178,49.4726,0.1321541,3.262785,0.004924005,0,7.036714
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,30.48438,30.48438,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.456492,3.914431,0,2.208187,-2.208187,4.598545,32.84669,0.1321541,2.307555,0,0,3.914431
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,28.91782,28.91782,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.910033,1.706244,0,0.2304484,-0.2304484,4.355631,31.11159,0.1321541,0.2408186,0,0,1.706244
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,27.54885,27.54885,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.16609,1.475796,0,0.6085436,-0.6085436,3.71417,26.52973,0.1321541,0.6359281,0,0,1.475796
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,26.5327,26.5327,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.84225,0.8672525,0,0.5300348,-0.5300348,3.155464,22.53898,0.1321541,0.5538864,0,0,0.8672525
