Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,25.4601,25.4601,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.43117,0.3372177,3.33,0,3.33,6.314579,45.10405,0.1322592,0.5025602,0,5,0.3372177
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,24.52864,24.52864,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.101174,3.334218,3.33,0,3.33,9.473695,67.66911,0.1323451,0.250314,0,5,3.334218
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04775697,23.98023,23.67479,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.30626,0,0,0.04775697,0,0,3.505263,3.33,4.771174,6.331218,3.377757,0,3.377757,12.67812,90.55779,0.1324424,0.4268777,0.03820558,5,6.378974
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1070856,23.48977,22.80683,0.3863431,0.3863431,0,0,0,0.3863431,27.71775,0,5.551115E-17,0.1070856,0.406677,0.3863431,0,0,1.393417,9.371199,0,0.2995913,-0.2995913,12.36232,88.30211,0.1324424,0.4249774,0.08566851,0,9.478285
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1711354,23.2404,22.15057,0.1914773,0.1914773,0,0,0,0.1914773,89.37635,0,0,0.1711354,0.2015551,0.1914773,0,0,1.726296,9.071608,0,0.03041962,-0.03041962,12.33025,88.07307,0.1324424,0.210625,0.1369084,0,9.242743
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.189879,29.37087,21.51548,0,0,0,0,0,0,0,0,0,1.189879,0,0,0,0,1.760096,9.041188,1.189879,0,1.189879,13.45907,96.13604,0.1323992,0,0.9519032,0,10.23107
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.13944,35.49373,20.83805,1.318492,1.318492,0,0,0,1.318492,162.2641,0.1813367,0,2.13944,1.387887,1.318492,0,0,0.5702167,10.11208,0.5702167,0,0.5702167,14.00003,100,0.1323785,1.450342,1.711552,0,12.25152
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.874404,42.90325,22.28465,1.649021,1.649021,0,0,0,1.649021,174.3097,1.138592,0,2.874404,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,1.813923,2.299523,0,13.49968
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.351959,50.99664,25.66474,0.8930212,0.8930212,0,0,0,0.8930212,375.3504,2.411936,0,3.351959,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,0.9823233,2.681567,0,13.97723
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.597648,57.5841,29.17186,0.0543492,0.0543492,0,0,0,0.0543492,6619.504,3.540438,0,3.597648,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,0.05978413,2.878118,0,14.22292
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.644445,61.64709,32.05094,1.494872,1.494872,0,0,0,1.494872,243.7965,2.070895,0,3.644445,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,1.644359,2.915556,0,14.26972
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.5051,63.25714,34.47134,0,0,0,0,0,0,0,3.5051,0,3.5051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,0,2.80408,0,14.13037
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.180999,62.82393,36.77884,0.8524897,0.8524897,0,0,0,0.8524897,373.1422,2.283641,0,3.180999,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,0.9377387,2.544799,0,13.80627
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.691426,59.69008,38.12664,0.4517291,0.4517291,0,0,0,0.4517291,595.8054,2.215922,0,2.691426,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,0.496902,2.153141,0,13.3167
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.031016,54.28687,38.59944,0,0,0,0,0,0,0,2.031016,0,2.031016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323785,0,1.624813,0,12.65629
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.197106,47.9256,39.05811,2.77705,2.77705,0,0,0,2.77705,43.10711,0,4.440892E-16,1.197106,2.92321,2.77705,0,0,0,10.62527,0,1.726104,-1.726104,12.18055,87.00378,0.1323785,3.054755,0.9576848,0,11.82238
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2255994,39.79122,38.20427,1.244216,1.244216,0,0,0,1.244216,18.13185,0,2.220446E-16,0.2255994,1.309701,1.244216,0,0,1.917894,8.89917,0,1.084102,-1.084102,11.03781,78.84135,0.1323785,1.368638,0.1804795,0,9.124769
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09567773,36.52104,35.86149,0.624748,0.624748,0,0,0,0.624748,15.31461,0,1.110223E-16,0.09567773,0.6576294,0.624748,0,0,3.122451,7.815068,0,0.5619517,-0.5619517,10.44546,74.61029,0.1323785,0.6872228,0.07654218,0,7.910746
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09436297,34.28031,33.63867,1.935134,1.935134,0,0,0,1.935134,4.876302,0,2.220446E-16,0.09436297,2.036983,1.935134,0,0,3.746842,7.253117,0,1.94262,-1.94262,8.39776,59.98388,0.1323785,2.128647,0.07549037,0,7.347479
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01014632,32.04138,31.97332,1.986887,1.986887,0,0,0,1.986887,0.5106643,0,2.220446E-16,0.01014632,2.09146,1.986887,0,0,5.905308,5.310497,0,2.081314,-2.081314,6.203864,44.31322,0.1323785,2.185576,0.008117058,0,5.320643
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,30.40676,30.40676,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.217879,3.229183,0,1.784884,-1.784884,4.32243,30.87444,0.1323785,1.865204,0,0,3.229183
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,28.81903,28.81903,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.20108,1.444299,0,0.3219846,-0.3219846,3.983029,28.45015,0.1323785,0.3364739,0,0,1.444299
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,27.47122,27.47122,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.55884,1.122314,0,0.8010725,-0.8010725,3.138624,22.4187,0.1323785,0.8371207,0,0,1.122314
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,26.43391,26.43391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44893,0.3212418,0,0,0,3.138624,22.4187,0.1323785,0,0,0,0.3212418
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,25.38248,25.38248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44893,0.3212418,0,0,0,3.138624,22.4187,0.1323785,0,0,0,0.3212418
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,24.45101,24.45101,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.44893,0.3212418,3.33,0,3.33,6.29774,44.98376,0.1325079,0.8311957,0,5,0.3212418
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1544265,24.58834,23.59717,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,35.08531,0,0,0.1544265,0,0,3.505263,3.33,8.118925,3.318242,3.484426,0,3.484426,9.603356,68.59527,0.1326053,0.4841603,0.1235412,5,3.472668
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3545928,25.00359,22.72215,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,98.13888,0,0,0.3545928,0,0,3.505263,3.33,4.634499,6.454226,3.684593,0,3.684593,13.09887,93.56316,0.1326887,0.3974491,0.2836742,5,6.808818
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.518728,25.39694,22.05178,0.4447737,0.4447737,0,0,0,0.4447737,116.6274,0,0,0.518728,0.4681829,0.4447737,0,0,0.9499056,9.770359,0.05054517,0,0.05054517,13.14682,93.90567,0.1326869,0.4892511,0.4149824,0,10.28909
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.21416,29.4577,21.43786,0.1178114,0.1178114,0,0,0,0.1178114,1030.597,0.190788,0,1.21416,0.124012,0.1178114,0,0,0.8993605,9.815849,0.8993605,0,0.8993605,14.00003,100,0.1326543,0.1295926,0.9713284,0,11.03001
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.609297,39.02832,20.76043,0.6445897,0.6445897,0,0,0,0.6445897,404.7996,1.930781,0,2.609297,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,0.7090486,2.087437,0,13.23457
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.689597,49.88882,22.20703,0.1701005,0.1701005,0,0,0,0.1701005,2169.069,3.510544,0,3.689597,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,0.1871106,2.951678,0,14.31487
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.350888,50.84304,25.54478,1.843081,1.843081,0,0,0,1.843081,181.809,1.410802,0,3.350888,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,2.027389,2.68071,0,13.97616
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.599201,57.40694,29.01661,0.9425821,0.9425821,0,0,0,0.9425821,381.8449,2.60701,0,3.599201,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,1.03684,2.879361,0,14.22448
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.648115,61.46259,31.87453,1.192597,1.192597,0,0,0,1.192597,305.8967,2.39275,0,3.648115,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,1.311857,2.918492,0,14.27339
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.510114,63.08775,34.29493,0.143746,0.143746,0,0,0,0.143746,2441.886,3.358802,0,3.510114,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,0.1581206,2.808091,0,14.13539
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.187236,62.66205,36.59537,0.4967859,0.4967859,0,0,0,0.4967859,641.5714,2.664304,0,3.187236,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,0.5464645,2.549789,0,13.81251
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.698171,59.56295,37.96434,0.7513463,0.7513463,0,0,0,0.7513463,359.1115,1.90728,0,2.698171,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1326543,0.826481,2.158537,0,13.32345
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.038697,54.15603,38.42302,2.529821,2.529821,0,0,0,2.529821,80.5866,0,0,2.038697,2.66297,2.529821,0,0,0,10.62527,0,0.6242727,-0.6242727,13.34199,95.29971,0.1326543,2.782804,1.630958,0,12.66397
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.507043,50.23537,38.90287,0.8928566,0.8928566,0,0,0,0.8928566,168.7889,0,0,1.507043,0.9398491,0.8928566,0,0,0.6936364,10.001,0.567194,0,0.567194,13.88007,99.14319,0.1326337,0.9821423,1.205634,0,11.50804
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2377467,39.73495,38.06314,0.8963699,0.8963699,0,0,0,0.8963699,26.52329,0,0,0.2377467,0.9435472,0.8963699,0,0,0.1264423,10.51148,0,0.7058005,-0.7058005,13.1361,93.82906,0.1326337,0.9860069,0.1901974,0,10.74922
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1012983,36.4253,35.72741,0.1695877,0.1695877,0,0,0,0.1695877,59.7321,0,2.775558E-17,0.1012983,0.1785134,0.1695877,0,0,0.910665,9.805676,0,0.07721509,-0.07721509,13.0547,93.2477,0.1326337,0.1865465,0.08103865,0,9.906974
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1698424,34.67638,33.51871,1.39471,1.39471,0,0,0,1.39471,12.17761,0,2.220446E-16,0.1698424,1.468116,1.39471,0,0,0.9964596,9.72846,0,1.298274,-1.298274,11.6862,83.47271,0.1326337,1.534181,0.1358739,0,9.898303
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02395334,32.01402,31.85336,1.744646,1.744646,0,0,0,1.744646,1.372963,0,4.440892E-16,0.02395334,1.836469,1.744646,0,0,2.438986,8.430187,0,1.812516,-1.812516,9.775643,69.82588,0.1326337,1.91911,0.01916268,0,8.454141
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,30.2868,30.2868,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.452892,6.617671,0,0.1804984,-0.1804984,9.585382,68.46687,0.1326337,0.1886208,0,0,6.617671
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,28.72024,28.72024,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.653446,6.437173,0,0.7052803,-0.7052803,8.84195,63.15667,0.1326337,0.7370179,0,0,6.437173
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,27.35126,27.35126,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.437091,5.731893,0,0.5232086,-0.5232086,8.290441,59.21731,0.1326337,0.546753,0,0,5.731893
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,26.33512,26.33512,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.018434,5.208684,0,0.7211779,-0.7211779,7.530252,53.78741,0.1326337,0.7536309,0,0,5.208684
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,25.30486,25.30486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.819743,4.487506,0,0,0,7.530252,53.78741,0.1326337,0,0,0,4.487506
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,24.39456,24.39456,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.819743,4.487506,0,0.512206,-0.512206,6.99034,49.9309,0.1326337,0.5352552,0,0,4.487506
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1492384,24.49808,23.54072,0.04777303,0.04777303,0,0,0,0.04777303,312.3905,0,0,0.1492384,0.0502874,0.04777303,0,0,7.38886,3.9753,0.09895097,0,0.09895097,7.084213,50.60142,0.1326301,0.05255033,0.1193907,0,4.124538
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2066299,23.98729,22.6657,0.06373922,0.06373922,0,0,0,0.06373922,324.1801,0,0,0.2066299,0.06709392,0.06373922,0,0,7.289909,4.064356,0.139536,0,0.139536,7.216588,51.54696,0.1326251,0.07011314,0.1653039,0,4.270986
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1763817,23.11067,21.98827,0.1582473,0.1582473,0,0,0,0.1582473,111.4595,0,0,0.1763817,0.1665761,0.1582473,0,0,7.150373,4.189938,0.009805615,0,0.009805615,7.225891,51.6134,0.1326247,0.174072,0.1411054,0,4.36632
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.175732,29.10281,21.35318,0.2854624,0.2854624,0,0,0,0.2854624,411.8693,0,0,1.175732,0.3004867,0.2854624,0,0,7.140568,4.198763,0.8752452,0,0.8752452,8.056221,57.54432,0.132593,0.3140086,0.9405855,0,5.374495
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.128273,35.23934,20.6828,2.192382,2.192382,0,0,0,2.192382,97.07584,0,0,2.128273,2.307771,2.192382,0,0,6.265323,4.986484,0,0.1794974,-0.1794974,7.867014,56.19284,0.132593,2.41162,1.702619,0,7.114757
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.937641,43.24758,22.1294,1.133513,1.133513,0,0,0,1.133513,259.1624,0,0,2.937641,1.193172,1.133513,0,0,6.464764,4.806986,1.744469,0,1.744469,9.521962,68.01389,0.1325298,1.246865,2.350113,0,7.744627
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.349437,50.71146,25.44599,0,0,0,0,0,0,0,0,0,3.349437,0,0,0,0,4.720295,6.377008,3.349437,0,3.349437,12.69952,90.71066,0.1324087,0,2.679549,0,9.726445
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.600502,57.24485,28.87548,2.378868,2.378868,0,0,0,2.378868,151.3536,0,0,3.600502,2.504072,2.378868,0,0,1.370859,9.391501,1.09643,0,1.09643,13.73968,98.14039,0.1323691,2.616755,2.880402,0,12.992
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.078089,65.84036,31.73339,0,0,0,0,0,0,0,3.80366,0,4.078089,0,0,0,0,0.2744286,10.37829,0.2744286,0,0.2744286,14.00003,100,0.1323593,0,3.262471,0,14.45638
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.802903,65.99398,34.1538,1.873304,1.873304,0,0,0,1.873304,203.0051,1.831004,0,3.802903,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1323593,2.060634,3.042322,0,14.42818
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.804587,50.01135,36.4613,0,0,0,0,0,0,0,1.804587,0,1.804587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323593,0,1.44367,0,12.42986
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.592269,58.41935,37.83027,2.004879,2.004879,0,0,0,2.004879,129.298,0.4818697,0,2.592269,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1323593,2.205367,2.073815,0,13.21754
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.718937,51.32145,38.30306,0.1688676,0.1688676,0,0,0,0.1688676,1017.92,1.541182,0,1.718937,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1323593,0.1857544,1.37515,0,12.34421
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.403139,49.28273,38.79702,0,0,0,0,0,0,0,1.403139,0,1.403139,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323593,0,1.122511,0,12.02841
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3124179,40.14571,37.94318,0,0,0,0,0,0,0,0.3124179,0,0.3124179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323593,0,0.2499343,0,10.93769
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1401705,36.58823,35.62156,1.888676,1.888676,0,0,0,1.888676,7.42163,0,0,0.1401705,1.98808,1.888676,0,0,0,10.62527,0,1.847909,-1.847909,12.05216,86.08669,0.1323593,2.077543,0.1121364,0,10.76544
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1276399,34.28787,33.41991,2.66127,2.66127,0,0,0,2.66127,4.796204,0,4.440892E-16,0.1276399,2.801337,2.66127,0,0,2.053232,8.777365,0,2.673697,-2.673697,9.233837,65.95584,0.1323593,2.927397,0.1021119,0,8.905005
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007134594,31.82353,31.77573,2.456588,2.456588,0,0,0,2.456588,0.290427,0,8.881784E-16,0.007134594,2.585882,2.456588,0,0,5.024007,6.103668,0,2.578747,-2.578747,6.515598,46.5399,0.1323593,2.702246,0.005707675,0,6.110803
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,30.20917,30.20917,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.889281,3.524921,0,1.092079,-1.092079,5.364446,38.31739,0.1323593,1.141223,0,0,3.524921
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,28.63556,28.63556,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.102702,2.432842,0,0.06700285,-0.06700285,5.293819,37.81292,0.1323593,0.07001798,0,0,2.432842
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,27.26659,27.26659,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.17715,2.365839,0,0.07705159,-0.07705159,5.212599,37.23278,0.1323593,0.08051891,0,0,2.365839
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,26.23633,26.23633,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.262763,2.288787,0,0.7488129,-0.7488129,4.423281,31.5948,0.1323593,0.7825094,0,0,2.288787
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,25.1849,25.1849,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.09478,1.539975,0,0.02387963,-0.02387963,4.39811,31.41501,0.1323593,0.02495421,0,0,1.539975
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,24.29577,24.29577,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.12131,1.516095,0,0.03111462,-0.03111462,4.365312,31.18074,0.1323593,0.03251478,0,0,1.516095
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.143148,24.35948,23.44192,0.329554,0.329554,0,0,0,0.329554,43.43688,0,5.551115E-17,0.143148,0.3468989,0.329554,0,0,10.15588,1.48498,0,0.203751,-0.203751,4.15054,29.64665,0.1323593,0.3625094,0.1145184,0,1.628128
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1537261,23.54762,22.56691,0.4740055,0.4740055,0,0,0,0.4740055,32.43129,0,5.551115E-17,0.1537261,0.4989532,0.4740055,0,0,10.38227,1.281229,0,0.3452271,-0.3452271,3.786639,27.04737,0.1323593,0.5214061,0.1229809,0,1.434955
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.387,24.37023,21.88948,0.2757888,0.2757888,0,0,0,0.2757888,140.3248,0,0,0.387,0.290304,0.2757888,0,0,10.76586,0.9360023,0.09669594,0,0.09669594,3.878372,27.7026,0.1323557,0.3033677,0.3096,0,1.323002
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4409936,24.09794,21.27556,0.7331624,0.7331624,0,0,0,0.7331624,60.14952,0,0,0.4409936,0.7717499,0.7331624,0,0,10.66916,1.023029,0,0.3307562,-0.3307562,3.529725,25.21227,0.1323557,0.8064786,0.3527949,0,1.464022
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8451093,26.06958,20.59813,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.09139,0,0,0.8451093,0,0,3.505263,3.33,11.03667,0.6922724,4.175109,0,4.175109,7.490581,53.50404,0.1324691,1.031864,0.6760874,5,1.537382
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8823835,27.78008,22.00944,0,0,3.505263,0,1.121937,0,0,0,0,0.8823835,0,0,3.505263,3.33,6.861559,4.449871,4.212383,0,4.212383,11.4868,82.0484,0.1325034,0,0.7059067,5,5.332254
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.104711,32.74714,25.30486,1.077351,1.077351,0,0,0,1.077351,102.5396,0,0,1.104711,1.134054,1.077351,0,0,2.649176,8.241015,0,0.02934216,-0.02934216,11.45587,81.82748,0.1325034,1.185086,0.8837691,0,9.345727
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8216052,34.30788,28.72024,1.314231,1.314231,0,0,0,1.314231,62.51606,0,0,0.8216052,1.383401,1.314231,0,0,2.681778,8.211674,0,0.5617955,-0.5617955,10.86369,77.5976,0.1325034,1.445654,0.6572841,0,9.033278
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.031866,38.76956,31.55698,2.004782,2.004782,0,0,0,2.004782,51.47025,0,4.440892E-16,1.031866,2.110297,2.004782,0,0,3.305995,7.649878,0,1.078431,-1.078431,9.72692,69.47786,0.1325034,2.20526,0.8254929,0,8.681745
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.050262,41.44204,33.97738,2.531624,2.531624,0,0,0,2.531624,41.48571,0,4.440892E-16,1.050262,2.664867,2.531624,0,0,4.504251,6.571448,0,1.614605,-1.614605,8.024977,57.32115,0.1325034,2.784786,0.8402098,0,7.62171
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.450329,46.97654,36.299,2.394341,2.394341,0,0,0,2.394341,60.57319,0,0,1.450329,2.520359,2.394341,0,0,6.298257,4.956842,0,1.07003,-1.07003,6.897066,49.26466,0.1325034,2.633775,1.160263,0,6.407172
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8639853,43.88292,37.6468,2.3988,2.3988,0,0,0,2.3988,36.0174,0,0,0.8639853,2.525052,2.3988,0,0,7.48718,3.886812,0,1.661067,-1.661067,5.146147,36.75812,0.1325034,2.63868,0.6911882,0,4.750798
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5035405,41.73325,38.14782,0,0,0,0,0,0,0,0,0,0.5035405,0,0,0,0,9.332809,2.225745,0.5035405,0,0.5035405,5.623847,40.17026,0.1324852,0,0.4028324,0,2.729286
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3227499,40.92831,38.64178,1.496596,1.496596,0,0,0,1.496596,21.5656,0,2.220446E-16,0.3227499,1.575364,1.496596,0,0,8.829269,2.678932,0,1.252614,-1.252614,4.303476,30.73905,0.1324852,1.646256,0.2582,0,3.001682
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5131966,41.45695,37.8091,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.93161,0,0,0.5131966,0,0,3.251947,3.08935,10.22106,1.426317,3.602546,0,3.602546,7.721151,55.15097,0.1326619,1.88602,0.4105573,5,1.939514
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2518125,37.25235,35.50866,2.688283,2.688283,5,0,1.53,2.688283,9.367036,0,0,0.2518125,0,0,2.311717,2.196131,6.618517,4.668609,2.447943,0,2.447943,10.04347,71.73896,0.1327839,2.957112,0.20145,5,4.920422
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1506319,34.32449,33.29995,2.254349,2.254349,5,0,1.53,2.254349,6.681836,0,0,0.1506319,0,0,2.745651,2.608368,4.170574,6.871758,2.759,0,2.759,12.66089,90.43476,0.1329222,2.479784,0.1205055,5,7.02239
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02722958,31.83821,31.65577,2.513701,2.513701,0,0,0,2.513701,1.083247,0,0,0.02722958,2.646001,2.513701,0,0,1.411574,9.354857,0,2.618772,-2.618772,9.900464,70.71746,0.1329222,2.765071,0.02178367,0,9.382088
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,30.11038,30.11038,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.32132,6.736086,0,0.2968414,-0.2968414,9.587565,68.48248,0.1329222,0.3101993,0,0,6.736086
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,28.52265,28.52265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.651144,6.439245,0,0,0,9.587565,68.48248,0.1329222,0,0,0,6.439245
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,27.16779,27.16779,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.651144,6.439245,0,0.7573702,-0.7573702,8.789227,62.78007,0.1329222,0.7914518,0,0,6.439245
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,26.13753,26.13753,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.492666,5.681874,0,0.2918037,-0.2918037,8.481639,60.58302,0.1329222,0.3049349,0,0,5.681874
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,25.08611,25.08611,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,5.816893,5.390071,0,0.0142581,-0.0142581,8.46661,60.47566,0.1329222,0.01489971,0,0,5.390071
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,24.17581,24.17581,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,5.832735,5.375813,0,0.5903952,-0.5903952,7.844278,56.03045,0.1329222,0.616963,0,0,5.375813
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05743195,23.7028,23.33608,0,0,0,0,0,0,0,0,0,0.05743195,0,0,0,0,6.488729,4.785418,0.05743195,0,0.05743195,7.898763,56.41962,0.1329202,0,0.04594556,0,4.842849
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3226905,24.53867,22.46812,0.5716923,0.5716923,0,0,0,0.5716923,56.44479,0,0,0.3226905,0.6017814,0.5716923,0,0,6.431298,4.837106,0,0.2790909,-0.2790909,7.604576,54.31829,0.1329202,0.6288616,0.2581525,0,5.159797
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5488436,25.32864,21.79069,0.06089179,0.06089179,0,0,0,0.06089179,901.3425,0,0,0.5488436,0.06409662,0.06089179,0,0,6.741399,4.558015,0.4847469,0,0.4847469,8.064446,57.60308,0.1329027,0.06698097,0.4390748,0,5.106859
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.125068,28.56898,21.17677,0.1645879,0.1645879,0,0,0,0.1645879,683.5665,0,0,1.125068,0.1732505,0.1645879,0,0,6.256652,4.994287,0.9518175,0,0.9518175,8.967421,64.05287,0.1328684,0.1810467,0.9000543,0,6.119356
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.96721,33.82478,20.48522,1.172017,1.172017,0,0,0,1.172017,167.8482,0,0,1.96721,1.233702,1.172017,0,0,5.304834,5.850924,0.7335077,0,0.7335077,9.663287,69.02334,0.1328419,1.289219,1.573768,0,7.818133
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.500472,47.79751,21.88948,1.411209,1.411209,0,0,0,1.411209,248.0477,0,0,3.500472,1.485484,1.411209,0,0,4.571327,6.51108,2.014989,0,2.014989,11.57487,82.6775,0.1327694,1.55233,2.800378,0,10.01155
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.348315,50.36309,25.16373,1.371741,1.371741,0,0,0,1.371741,244.0924,0,0,3.348315,1.443938,1.371741,0,0,2.556338,8.32457,1.904377,0,1.904377,13.38152,95.58212,0.1327009,1.508915,2.678652,0,11.67288
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.557721,66.98953,28.55794,0.7761,0.7761,0,0,0,0.7761,587.2595,3.088813,0,4.557721,0.8169474,0.7761,0,0,0.6519611,10.03851,0.6519611,0,0.6519611,14.00003,100,0.1326774,0.85371,3.646177,0,14.59623
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.508997,70.298,31.35939,1.881916,1.881916,0,0,0,1.881916,239.5961,2.528033,0,4.508997,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1326774,2.070108,3.607198,0,15.13427
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.90126,66.57998,33.7798,0,0,0,0,0,0,0,3.90126,0,3.90126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326774,0,3.121008,0,14.52653
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.865911,58.97104,36.12258,0,0,0,0,0,0,0,2.865911,0,2.865911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326774,0,2.292729,0,13.49119
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.019613,62.08892,37.49155,0,0,0,0,0,0,0,3.019613,0,3.019613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326774,0,2.41569,0,13.64489
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.061079,53.85984,37.98552,2.109561,2.109561,0,0,0,2.109561,97.70178,0,0,2.061079,2.220591,2.109561,0,0,0,10.62527,0,0.1595118,-0.1595118,13.83189,98.799,0.1326774,2.320517,1.648863,0,12.68635
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.065003,46.30769,38.50064,0.02882308,0.02882308,0,0,0,0.02882308,3694.967,0.8574278,0,1.065003,0.03034008,0.02882308,0,0,0.1772354,10.46576,0.1772354,0,0.1772354,14.00003,100,0.1326711,0.03170539,0.8520026,0,11.53077
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5358343,41.4989,37.68914,1.194622,1.194622,0,0,0,1.194622,44.85388,0,0,0.5358343,1.257497,1.194622,0,0,0,10.62527,0,0.7216623,-0.7216623,13.23933,94.56644,0.1326711,1.314084,0.4286674,0,11.16111
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3190003,37.60241,35.38869,2.196605,2.196605,0,0,0,2.196605,14.52243,0,0,0.3190003,2.312216,2.196605,0,0,0.801847,9.903612,0,1.993215,-1.993215,11.1383,79.5591,0.1326711,2.416265,0.2552003,0,10.22261
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1266411,34.06114,33.20116,1.181556,1.181556,0,0,0,1.181556,10.71816,2.220446E-16,0,0.1266411,1.243743,1.181556,0,0,3.016531,7.910397,0,1.117102,-1.117102,9.960767,71.14819,0.1326711,1.299711,0.1013129,0,8.037038
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01699905,31.67076,31.55698,0.1471497,0.1471497,0,0,0,0.1471497,11.55221,0,0,0.01699905,0.1548945,0.1471497,0,0,4.257755,6.793295,0,0.1378954,-0.1378954,9.815413,70.10995,0.1326711,0.1618647,0.01359924,0,6.810294
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,30.00454,30.00454,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.410972,6.655399,0,1.667357,-1.667357,8.057864,57.55606,0.1326711,1.742388,0,0,6.655399
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,28.41681,28.41681,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.263591,4.988042,0,0.4378831,-0.4378831,7.596295,54.25914,0.1326711,0.4575878,0,0,4.988042
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,27.04783,27.04783,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.750128,4.550159,0,0.1322438,-0.1322438,7.456897,53.26345,0.1326711,0.1381948,0,0,4.550159
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,26.01757,26.01757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.897065,4.417915,0,0,0,7.456897,53.26345,0.1326711,0,0,0,4.417915
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,24.96614,24.96614,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.897065,4.417915,0,0.2577023,-0.2577023,7.185256,51.32315,0.1326711,0.2692989,0,0,4.417915
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,24.07701,24.07701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.183401,4.160213,0,0,0,7.185256,51.32315,0.1326711,0,0,0,4.160213
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04378549,23.51657,23.23728,0.8141938,0.8141938,0,0,0,0.8141938,5.377772,0,1.110223E-16,0.04378549,0.8570461,0.8141938,0,0,7.183401,4.160213,0,0.8132606,-0.8132606,6.328003,45.19994,0.1326711,0.8956131,0.03502839,0,4.203999
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1151308,23.10192,22.36933,0.702749,0.702749,0,0,0,0.702749,16.38293,0,1.110223E-16,0.1151308,0.7397358,0.702749,0,0,8.087024,3.346953,0,0.6246049,-0.6246049,5.669612,40.49715,0.1326711,0.7730239,0.09210468,0,3.462084
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3401893,23.88763,21.71306,0.411516,0.411516,0,0,0,0.411516,82.66731,0,0,0.3401893,0.4331748,0.411516,0,0,8.78103,2.722348,0,0.09298553,-0.09298553,5.571597,39.79704,0.1326711,0.4526677,0.2721514,0,3.062537
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.342185,29.9706,21.07797,0.5864614,0.5864614,0,0,0,0.5864614,228.8616,0,0,1.342185,0.6173278,0.5864614,0,0,8.884347,2.629362,0.724857,0,0.724857,6.259256,44.70889,0.132645,0.6451076,1.073748,0,3.971547
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.169782,35.24115,20.40054,1.139216,1.139216,0,0,0,1.139216,190.4628,0,0,2.169782,1.199175,1.139216,0,0,8.15949,3.281734,0.9706075,0,0.9706075,7.180056,51.28601,0.1326102,1.253138,1.735826,0,5.451516
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.087759,44.10983,21.79069,0.6555263,0.6555263,0,0,0,0.6555263,471.035,0,0,3.087759,0.6900277,0.6555263,0,0,7.188882,4.15528,2.397731,0,2.397731,9.454742,67.53374,0.1325241,0.721079,2.470207,0,7.243039
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.966796,56.02931,25.02965,1.970653,1.970653,0,0,0,1.970653,201.2935,0,0,3.966796,2.074371,1.970653,0,0,4.791152,6.313238,1.892425,0,1.892425,11.25005,80.35737,0.1324563,2.167718,3.173437,0,10.28003
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.605855,56.71185,28.40269,0.5598654,0.5598654,0,0,0,0.5598654,644.0576,0.1177968,0,3.605855,0.589332,0.5598654,0,0,2.898727,8.01642,2.898727,0,2.898727,14.00003,100,0.1323525,0.6158519,2.884684,0,11.62228
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.663387,60.73955,31.17593,0.7802686,0.7802686,0,0,0,0.7802686,469.5033,2.842052,0,3.663387,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1323525,0.8582954,2.93071,0,14.28866
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.530705,62.43303,33.60338,1.901007,1.901007,0,0,0,1.901007,185.7281,1.529645,0,3.530705,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1323525,2.091108,2.824564,0,14.15598
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.763969,67.86256,35.925,1.299861,1.299861,0,0,0,1.299861,289.567,2.395694,0,3.763969,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1323525,1.429847,3.011175,0,14.38924
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.357773,65.28804,37.31514,1.828396,1.828396,0,0,0,1.828396,183.6458,1.433145,0,3.357773,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1323525,2.011236,2.686218,0,13.98305
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.927181,52.54411,37.83027,0.8450429,0.8450429,0,0,0,0.8450429,228.0571,1.037662,0,1.927181,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1323525,0.9295471,1.541744,0,12.55245
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.396723,48.74681,38.3454,0.9837418,0.9837418,0,0,0,0.9837418,141.9807,0.3612057,0,1.396723,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1323525,1.082116,1.117379,0,12.022
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2832103,39.53707,37.54801,0.467636,0.467636,0,0,0,0.467636,60.56212,0,5.551115E-17,0.2832103,0.4922485,0.467636,0,0,0,10.62527,0,0.2090382,-0.2090382,13.77968,98.42611,0.1323525,0.5143996,0.2265683,0,10.90848
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1111054,36.03234,35.26873,3.096033,3.096033,1.25,0,0.50625,3.096033,3.588636,0,4.440892E-16,0.1111054,1.943193,1.846033,0,0,0.2322646,10.41624,0,1.832088,-1.832088,11.84849,84.63192,0.1323525,3.405637,0.08888428,5,10.52734
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06409866,33.53626,33.10237,1.58395,1.58395,0,0,0,1.58395,4.04676,0,2.220446E-16,0.06409866,1.667316,1.58395,0,0,2.267917,8.584148,0,1.603217,-1.603217,10.15855,72.56095,0.1323525,1.742345,0.05127892,0,8.648247
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008240762,31.51329,31.45819,0.8495926,0.8495926,0,0,0,0.8495926,0.9699664,0,1.110223E-16,0.008240762,0.894308,0.8495926,0,0,4.04927,6.980931,0,0.8860673,-0.8860673,9.224556,65.88956,0.1323525,0.9345519,0.00659261,0,6.989172
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,29.90574,29.90574,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.033789,6.094864,0,0.5396252,-0.5396252,8.655741,61.8266,0.1323525,0.5639084,0,0,6.094864
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,28.31801,28.31801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.633373,5.555239,0,0,0,8.655741,61.8266,0.1323525,0,0,0,5.555239
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,26.94904,26.94904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.633373,5.555239,0,0,0,8.655741,61.8266,0.1323525,0,0,0,5.555239
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,25.91878,25.91878,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.633373,5.555239,0,0.6889055,-0.6889055,7.929571,56.63968,0.1323525,0.7199063,0,0,5.555239
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,24.86735,24.86735,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.398824,4.866333,0,0.1783611,-0.1783611,7.741562,55.29676,0.1323525,0.1863873,0,0,4.866333
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,23.95705,23.95705,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.597003,4.687972,0,0.2195598,-0.2195598,7.510126,53.64365,0.1323525,0.22944,0,0,4.687972
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04233914,23.39425,23.12438,0.3296596,0.3296596,0,0,0,0.3296596,12.84329,0,0,0.04233914,0.3470101,0.3296596,0,0,6.840958,4.468412,0,0.304671,-0.304671,7.188974,51.34971,0.1323525,0.3626256,0.03387131,0,4.510751
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1403429,23.17806,22.28465,0.1929942,0.1929942,0,0,0,0.1929942,72.71873,0,0,0.1403429,0.2031517,0.1929942,0,0,7.179481,4.163741,0,0.06280886,-0.06280886,7.122768,50.87681,0.1323525,0.2122936,0.1122743,0,4.304084
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1811981,22.76501,21.61427,0.46114,0.46114,0,0,0,0.46114,39.29352,0,0,0.1811981,0.4854105,0.46114,0,0,7.249269,4.100932,0,0.3042124,-0.3042124,6.8021,48.58633,0.1323525,0.507254,0.1449585,0,4.28213
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.066723,27.96292,20.97918,0,0,0,0,0,0,0,0,0,1.066723,0,0,0,0,7.587283,3.79672,1.066723,0,1.066723,7.814082,55.81476,0.1323144,0,0.8533786,0,4.863443
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.676285,31.50328,20.29469,1.781724,1.781724,0,0,0,1.781724,94.08217,0,0,1.676285,1.875499,1.781724,0,0,6.520559,4.756771,0,0.1992143,-0.1992143,7.604092,54.31483,0.1323144,1.959897,1.341028,0,6.433055
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.585702,48.2953,21.67072,0,0,0,0,0,0,0,0,0,3.585702,0,0,0,0,6.741909,4.557557,3.585702,0,3.585702,11.00579,78.61262,0.1321864,0,2.868562,0,8.143259
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.855893,54.76699,24.88852,3.025515,3.025515,0,0,0,3.025515,127.4458,0,0,3.855893,3.184752,3.025515,0,0,3.156206,7.784688,0.6711406,0,0.6711406,11.64249,83.16046,0.1321624,3.328066,3.084714,0,11.64058
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.607871,56.53071,28.24039,0.9385402,0.9385402,0,0,0,0.9385402,384.4131,0.1348687,0,3.607871,0.987937,0.9385402,0,0,2.485065,8.388715,2.485065,0,2.485065,14.00003,100,0.1320739,1.032394,2.886297,0,11.99659
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.667437,60.55894,30.99951,0.1306,0.1306,0,0,0,0.1306,2808.144,3.529963,0,3.667437,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1320739,0.14366,2.933949,0,14.29271
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.536299,62.26057,33.41991,0.8506942,0.8506942,0,0,0,0.8506942,415.6956,2.640831,0,3.536299,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1320739,0.9357637,2.829039,0,14.16157
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.21847,61.92975,35.74153,0.8546897,0.8546897,0,0,0,0.8546897,376.5659,2.318797,0,3.21847,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1320739,0.9401587,2.574776,0,13.84374
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.733158,58.938,37.15284,1.939989,1.939989,0,0,0,1.939989,140.8852,0.6910645,0,2.733158,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1320739,2.133988,2.186526,0,13.35843
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.536696,57.74441,37.68914,0.472876,0.472876,0,0,0,0.472876,536.44,2.038932,0,2.536696,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1320739,0.5201637,2.029357,0,13.16197
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.290557,47.75333,38.20427,0,0,0,0,0,0,0,1.290557,0,1.290557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320739,0,1.032445,0,11.91583
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.385714,40.14734,37.42805,1.544814,1.544814,0,0,0,1.544814,24.96831,0,2.220446E-16,0.385714,1.62612,1.544814,0,0,0,10.62527,0,1.240406,-1.240406,12.69252,90.66071,0.1320739,1.699296,0.3085712,0,11.01099
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3192987,37.36127,35.14877,3.417443,3.417443,1.25,0,0.50625,3.417443,9.343204,0,4.440892E-16,0.3192987,2.281519,2.167443,0,0,1.378229,9.384868,0,1.962221,-1.962221,10.62416,75.88673,0.1320739,3.759188,0.255439,5,9.704166
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.185949,34.24656,32.98241,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,49.17019,4.440892E-16,0,0.185949,0,0,3.505263,3.33,3.558474,7.422647,3.515949,0,3.515949,13.95969,99.71184,0.132164,0.4159918,0.1487592,5,7.608596
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01482262,31.45848,31.35939,0.5502295,0.5502295,0,0,0,0.5502295,2.693897,0,0,0.01482262,0.579189,0.5502295,0,0,0.04252521,10.587,0,0.5643663,-0.5643663,13.36479,95.4626,0.132164,0.6052525,0.01185809,0,10.60182
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,29.79284,29.79284,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6695989,10.02264,0,2.047361,-2.047361,11.20668,80.04758,0.132164,3.514492,0,5,10.02264
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,28.20511,28.20511,0.1607956,0.1607956,0,0,0,0.1607956,0,0,2.775558E-17,0,0.1692585,0.1607956,0,0,2.944444,7.975275,0,0.1692585,-0.1692585,11.02827,78.77319,0.132164,0.1768752,0,0,7.975275
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,26.82908,26.82908,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,3.132509,7.806016,0,0.3877794,-0.3877794,10.61951,75.85352,0.132164,0.4052294,0,0,7.806016
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,25.79882,25.79882,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,3.563375,7.418237,0,0.2337431,-0.2337431,10.37313,74.09361,0.132164,0.2442615,0,0,7.418237
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,24.76856,24.76856,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,3.82309,7.184494,0,0.4347004,-0.4347004,9.914912,70.82066,0.132164,0.4542619,0,0,7.184494
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,23.87238,23.87238,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,4.30609,6.749793,0,0.2271249,-0.2271249,9.675502,69.11059,0.132164,0.2373455,0,0,6.749793
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05968438,23.42018,23.0397,0.1968953,0.1968953,0,0,0,0.1968953,30.31276,0,0,0.05968438,0.2072582,0.1968953,0,0,4.558451,6.522668,0,0.1475738,-0.1475738,9.519945,67.99947,0.132164,0.2165848,0.0477475,0,6.582353
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1805641,23.35768,22.20703,0.1496192,0.1496192,0,0,0,0.1496192,120.6824,0,0,0.1805641,0.1574939,0.1496192,0,0,4.722422,6.375094,0.02307016,0,0.02307016,9.541831,68.1558,0.1321631,0.1645811,0.1444513,0,6.555658
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1278014,22.32505,21.51548,0.1535561,0.1535561,0,0,0,0.1535561,83.22782,0,0,0.1278014,0.1616381,0.1535561,0,0,4.699352,6.395857,0,0.03383661,-0.03383661,9.506165,67.90104,0.1321631,0.1689118,0.1022412,0,6.523659
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3935069,23.40997,20.90156,0,0,0,0,0,0,0,0,0,0.3935069,0,0,0,0,4.736948,6.362021,0.3935069,0,0.3935069,9.879478,70.56756,0.1321491,0,0.3148055,0,6.755528
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.341624,22.38182,20.21707,1.636794,1.636794,0,0,0,1.636794,20.87154,0,0,0.341624,1.722941,1.636794,0,0,4.343441,6.716177,0,1.381317,-1.381317,8.423442,60.16732,0.1321491,1.800473,0.2732992,0,7.057801
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4281531,24.2941,21.55076,1.19593,1.19593,0,0,0,1.19593,35.80085,0,0,0.4281531,1.258874,1.19593,0,0,5.878238,5.33486,0,0.8307206,-0.8307206,7.547786,53.91265,0.1321491,1.315523,0.3425225,0,5.763013
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4652215,27.8116,24.76856,0.1975462,0.1975462,0,0,0,0.1975462,235.5,0,0,0.4652215,0.2079434,0.1975462,0,0,6.80126,4.50414,0.2572781,0,0.2572781,7.791861,55.65604,0.13214,0.2173009,0.3721772,0,4.969361
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6635541,32.5501,28.08515,1.823178,1.823178,0,0,0,1.823178,36.39547,0,0,0.6635541,1.919135,1.823178,0,0,6.543983,4.73569,0,1.255581,-1.255581,6.468363,46.2025,0.13214,2.005496,0.5308433,0,5.399244
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.885938,36.96829,30.84426,0.5961485,0.5961485,0,0,0,0.5961485,148.6103,0,0,0.885938,0.6275247,0.5961485,0,0,7.939072,3.480109,0.2584133,0,0.2584133,6.713516,47.95359,0.1321308,0.6557633,0.7087504,0,4.366048
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.540926,37.00465,33.26467,0,0,0,0,0,0,0,0,0,0.540926,0,0,0,0,7.680658,3.712682,0.540926,0,0.540926,7.226683,51.61906,0.1321115,0,0.4327408,0,4.253608
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1554401,36.68002,35.60745,1.249799,1.249799,0,0,0,1.249799,12.43721,0,0,0.1554401,1.315578,1.249799,0,0,7.139732,4.199515,0,1.160138,-1.160138,6.00379,42.88413,0.1321115,1.374779,0.1243521,0,4.354955
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.00838503,37.06971,37.01171,0,0,0,0,0,0,0,0,0,0.00838503,0,0,0,0,8.428775,3.039377,0.00838503,0,0.00838503,6.011745,42.94095,0.1321112,0,0.006708024,0,3.047762
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1836786,38.83239,37.54801,2.09148,2.09148,0,0,0,2.09148,8.782228,0,0,0.1836786,2.201558,2.09148,0,0,8.420389,3.046924,0,2.01788,-2.01788,3.884713,27.7479,0.1321112,2.300629,0.1469429,0,3.230602
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007655328,38.13761,38.0843,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8349313,4.440892E-16,0,0.007655328,0,0,3.505263,3.33,10.66248,1.029044,3.337655,0,3.337655,7.051091,50.36483,0.1322515,1.008569,0.006124263,5,1.036699
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05078612,37.66771,37.31514,0,0,3.505263,0,1.121937,0,0,0,0,0.05078612,0,0,3.505263,3.33,7.324823,4.032934,3.380786,0,3.380786,10.25839,73.27404,0.1323152,0,0.0406289,5,4.08372
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07042187,35.5325,35.04998,0,0,3.505263,0,1.121937,0,0,0,0,0.07042187,0,0,3.505263,3.33,3.944036,7.075641,3.400422,0,3.400422,13.48431,96.31631,0.1323781,0,0.05633749,5,7.146063
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03998056,33.17482,32.90479,0.2857903,0.2857903,0,0,0,0.2857903,13.98948,0,0,0.03998056,0.3008319,0.2857903,0,0,0.5436147,10.13602,0,0.2608513,-0.2608513,13.20935,94.3523,0.1323781,0.3143693,0.03198445,0,10.176
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009254973,31.32242,31.2606,0,0,0,0,0,0,0,0,0,0.009254973,0,0,0,0,0.8334495,9.87517,0.009254973,0,0.009254973,13.21813,94.41502,0.1323777,0,0.007403979,0,9.884424
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,29.70816,29.70816,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,0.8241946,9.883499,0,1.186193,-1.186193,11.96777,85.4839,0.1323777,1.239572,0,0,9.883499
