Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,28.12043,28.12043,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,2.142187,8.697306,0,0.04967947,-0.04967947,11.9154,85.10986,0.1323777,0.05191505,0,0,8.697306
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,26.75146,26.75146,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,2.197387,8.647626,0,0.1265613,-0.1265613,11.782,84.15695,0.1323777,0.1322565,0,0,8.647626
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,25.7212,25.7212,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,2.33801,8.521065,0,0.5712734,-0.5712734,11.17982,79.85571,0.1323777,0.5969808,0,0,8.521065
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,24.66977,24.66977,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,2.972759,7.949791,0,0.6050498,-0.6050498,10.54204,75.30016,0.1323777,0.6322771,0,0,7.949791
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,23.77358,23.77358,0.7503921,0.7503921,0,0,0,0.7503921,0,0,1.110223E-16,0,0.7898864,0.7503921,0,0,3.645036,7.344742,0,0.7898864,-0.7898864,9.70943,69.35293,0.1323777,0.8254313,0,0,7.344742
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1522651,23.93566,22.96208,0.2206925,0.2206925,0,0,0,0.2206925,68.99423,0,2.775558E-17,0.1522651,0.2323079,0.2206925,0,0,4.522688,6.554855,0,0.08004279,-0.08004279,9.625057,68.75027,0.1323777,0.2427617,0.1218121,0,6.70712
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3437689,24.31111,22.10823,0.2857339,0.2857339,0,0,0,0.2857339,120.3108,0,0,0.3437689,0.3007726,0.2857339,0,0,4.611624,6.474813,0.04299635,0,0.04299635,9.665847,69.04163,0.1323762,0.3143073,0.2750151,0,6.818582
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5512967,24.96286,21.41669,0.4834765,0.4834765,0,0,0,0.4834765,114.0276,0,0,0.5512967,0.5089227,0.4834765,0,0,4.568628,6.513509,0.04237399,0,0.04237399,9.706046,69.32877,0.1323747,0.5318242,0.4410373,0,7.064806
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.208777,28.74629,20.79571,0.1221884,0.1221884,0,0,0,0.1221884,989.2734,0,0,1.208777,0.1286193,0.1221884,0,0,4.526254,6.551646,1.080158,0,1.080158,10.73077,76.64823,0.1323363,0.1344072,0.9670216,0,7.760423
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.6971,31.45576,20.11122,0,0,0,0,0,0,0,0,0,1.6971,0,0,0,0,3.446096,7.523787,1.6971,0,1.6971,12.34079,88.14828,0.132276,0,1.35768,0,9.220888
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.077501,28.53001,21.45197,1.574077,1.574077,0,0,0,1.574077,68.45287,2.220446E-16,0,1.077501,1.656923,1.574077,0,0,1.748996,9.051178,0,0.5794222,-0.5794222,11.73002,83.78569,0.132276,1.731485,0.8620007,0,10.12868
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.059474,31.74306,24.6486,0,0,0,0,0,0,0,0,0,1.059474,0,0,0,0,2.392799,8.471755,1.059474,0,1.059474,12.73513,90.965,0.1322384,0,0.8475794,0,9.53123
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.491129,38.339,27.94402,0.10076,0.10076,0,0,0,0.10076,1479.882,0.05174156,0,1.491129,0.1060631,0.10076,0,0,1.333324,9.425282,1.333324,0,1.333324,14.00003,100,0.1321912,0.110836,1.192903,0,10.91641
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.074241,38.16256,30.68196,1.585408,1.585408,0,0,0,1.585408,67.75802,0,0,1.074241,1.66885,1.585408,0,0,0,10.62527,0,0.5946094,-0.5946094,13.37325,95.52306,0.1321912,1.743949,0.8593927,0,11.69952
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.10871,40.95858,33.10237,0.9924238,0.9924238,0,0,0,0.9924238,111.7174,0,0,1.10871,1.044657,0.9924238,0,0,0.6606771,10.03066,0.06405365,0,0.06405365,13.43402,95.9571,0.1321889,1.091666,0.8869683,0,11.13937
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.230056,44.34992,35.44515,1.533218,1.533218,0,0,0,1.533218,80.2271,0,0,1.230056,1.613914,1.533218,0,0,0.5966235,10.08831,0,0.3838573,-0.3838573,13.0294,93.06696,0.1321889,1.68654,0.9840451,0,11.31837
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.30189,54.70735,36.87763,1.953218,1.953218,0,0,0,1.953218,117.8511,0,0,2.30189,2.056019,1.953218,0,0,1.023132,9.704455,0.2458708,0,0.2458708,13.26265,94.73305,0.1321802,2.14854,1.841512,0,12.00635
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.995046,52.65734,37.41393,3.44313,3.44313,1.25,0,0.50625,3.44313,57.94278,0,0,1.995046,2.308558,2.19313,0,0,0.7772608,9.925739,0,0.3135128,-0.3135128,12.93218,92.37254,0.1321802,3.787444,1.596037,5,11.92078
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8732599,44.28348,37.96434,0.66441,0.66441,0,0,0,0.66441,131.4339,0,0,0.8732599,0.699379,0.66441,0,0,1.125608,9.612226,0.173881,0,0.173881,13.09714,93.55081,0.132174,0.730851,0.6986079,0,10.48549
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4838973,40.6167,37.19518,0.03608427,0.03608427,0,0,0,0.03608427,1341.02,0,0,0.4838973,0.03798344,0.03608427,0,0,0.9517274,9.76872,0.4459138,0,0.4459138,13.52017,96.57246,0.1321582,0.0396927,0.3871178,0,10.25262
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1440944,35.94098,34.95119,0.5934997,0.5934997,0,0,0,0.5934997,24.27876,0,1.110223E-16,0.1440944,0.6247366,0.5934997,0,0,0.5058135,10.17004,0,0.4806422,-0.4806422,13.01353,92.9536,0.1321582,0.6528497,0.1152755,0,10.31414
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1777193,34.01247,32.80599,1.097149,1.097149,0,0,0,1.097149,16.19829,0,0,0.1777193,1.154894,1.097149,0,0,1.03986,9.6894,0,0.9771745,-0.9771745,11.9835,85.59624,0.1321582,1.206864,0.1421755,0,9.867119
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02161479,31.34148,31.19709,1.418935,1.418935,0,0,0,1.418935,1.523311,0,2.220446E-16,0.02161479,1.493616,1.418935,0,0,2.12561,8.712225,0,1.472001,-1.472001,10.43187,74.51323,0.1321582,1.560828,0.01729183,0,8.73384
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,29.63054,29.63054,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.761166,7.240225,0,3.505263,-3.505263,6.737001,48.12134,0.1321582,6.113368,0,5,7.240225
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,28.04281,28.04281,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.655903,3.734962,3.33,0,3.33,9.896116,70.6864,0.1322499,0.3564229,0,5,3.734962
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,26.67383,26.67383,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.325903,6.731962,3.33,0,3.33,13.05523,93.25146,0.1323727,0.7801475,0,5,6.731962
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,25.64357,25.64357,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,0.995903,9.728962,0,0.1523089,-0.1523089,12.89468,92.1047,0.1323727,0.1591628,0,0,9.728962
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,24.59214,24.59214,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.165135,9.576653,0,0.2393135,-0.2393135,12.64243,90.30286,0.1323727,0.2500826,0,0,9.576653
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,23.69596,23.69596,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.431039,9.337339,0,0.3272688,-0.3272688,12.29745,87.83878,0.1323727,0.3419959,0,0,9.337339
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1509923,23.84942,22.88445,0,0,0,0,0,0,0,0,0,0.1509923,0,0,0,0,1.794671,9.010071,0.1509923,0,0.1509923,12.4407,88.86195,0.1323674,0,0.1207938,0,9.161062
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1461611,22.95989,22.03061,0.4313731,0.4313731,0,0,0,0.4313731,33.88275,0,0,0.1461611,0.4540769,0.4313731,0,0,1.643679,9.145964,0,0.3079159,-0.3079159,12.11613,86.54358,0.1323674,0.4745104,0.1169289,0,9.292125
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2031029,22.62078,21.33201,0.9801633,0.9801633,0,0,0,0.9801633,20.72133,0,1.110223E-16,0.2031029,1.031751,0.9801633,0,0,1.985807,8.838048,0,0.828648,-0.828648,11.24265,80.30451,0.1323674,1.07818,0.1624823,0,9.04115
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5069103,23.93816,20.69692,0.7138054,0.7138054,0,0,0,0.7138054,71.01519,0,0,0.5069103,0.7513741,0.7138054,0,0,2.906528,8.009399,0,0.2444638,-0.2444638,10.98497,78.46389,0.1323674,0.7851859,0.4055282,0,8.51631
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.68558,24.4226,20.02654,0.8276128,0.8276128,0,0,0,0.8276128,82.83826,0,0,0.68558,0.8711714,0.8276128,0,0,3.178154,7.764935,0,0.1855914,-0.1855914,10.78934,77.06653,0.1323674,0.9103741,0.548464,0,8.450516
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4901415,24.49743,21.35318,1.437292,1.437292,0,0,0,1.437292,34.10172,0,0,0.4901415,1.512939,1.437292,0,0,3.384367,7.579344,0,1.022798,-1.022798,9.711212,69.36566,0.1323674,1.581022,0.3921132,0,8.069486
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9247094,30.68137,24.52864,0.2519088,0.2519088,0,0,0,0.2519088,367.081,0,0,0.9247094,0.2651672,0.2519088,0,0,4.520809,6.556546,0.6595422,0,0.6595422,10.33691,73.83492,0.132344,0.2770997,0.7397675,0,7.481256
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.600516,39.00673,27.80289,0.7559174,0.7559174,0,0,0,0.7559174,211.7316,0,0,1.600516,0.7957025,0.7559174,0,0,3.861267,7.150134,0.8048136,0,0.8048136,11.10042,79.28857,0.1323155,0.8315091,1.280413,0,8.75065
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.496382,41.14214,30.52672,2.459884,2.459884,0,0,0,2.459884,60.83139,0,0,1.496382,2.589352,2.459884,0,0,3.056453,7.874466,0,1.09297,-1.09297,9.948331,71.05936,0.1323155,2.705872,1.197105,0,9.370849
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.170755,41.28093,32.96829,0,0,0,0,0,0,0,0,0,1.170755,0,0,0,0,4.270864,6.781497,1.170755,0,1.170755,11.05901,78.99274,0.1322741,0,0.9366038,0,7.952251
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.980844,42.31364,35.30402,1.145771,1.145771,0,0,0,1.145771,85.60556,0,0,0.980844,1.206075,1.145771,0,0,3.100109,7.835176,0,0.2252312,-0.2252312,10.82159,77.29693,0.1322741,1.260348,0.7846752,0,8.81602
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.834391,50.55993,36.7365,0.7013755,0.7013755,0,0,0,0.7013755,261.5419,0,0,1.834391,0.73829,0.7013755,0,0,3.350366,7.609945,1.096101,0,1.096101,11.86144,84.72443,0.1322353,0.771513,1.467512,0,9.444336
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.155566,45.73375,37.29397,0.8153943,0.8153943,0,0,0,0.8153943,141.7187,0,0,1.155566,0.8583099,0.8153943,0,0,2.254265,8.596436,0.2972566,0,0.2972566,12.14345,86.73873,0.1322248,0.8969338,0.9244531,0,9.752002
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3119566,40.04225,37.84438,2.213145,2.213145,0,0,0,2.213145,14.09563,0,0,0.3119566,2.329626,2.213145,0,0,1.957009,8.863966,0,2.017669,-2.017669,10.01664,71.54726,0.1322248,2.434459,0.2495653,0,9.175923
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2196183,38.60878,37.07522,0.6921148,0.6921148,0,0,0,0.6921148,31.73148,0,0,0.2196183,0.7285419,0.6921148,0,0,4.198864,6.846297,0,0.5089236,-0.5089236,9.480184,67.71546,0.1322248,0.7613263,0.1756946,0,7.065915
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2979025,36.91092,34.8524,2.194612,2.194612,0,0,0,2.194612,13.57427,0,4.440892E-16,0.2979025,2.310118,2.194612,0,0,4.764334,6.337373,0,2.012216,-2.012216,7.359122,52.56505,0.1322248,2.414073,0.238322,0,6.635276
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04667989,33.04341,32.72837,0.7942302,0.7942302,0,0,0,0.7942302,5.877376,0,0,0.04667989,0.8360318,0.7942302,0,0,7.000129,4.325158,0,0.7893519,-0.7893519,6.527072,46.62185,0.1322248,0.8736532,0.03734392,0,4.371838
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003751029,31.1445,31.11947,0,0,0,0,0,0,0,0,0,0.003751029,0,0,0,0,7.877187,3.535806,0.003751029,0,0.003751029,6.530631,46.64727,0.1322247,0,0.003000823,0,3.539557
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,29.55291,29.55291,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,7.873436,3.539182,0,0.9603362,-0.9603362,5.518348,39.41669,0.1322247,1.003551,0,0,3.539182
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,27.96519,27.96519,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,8.940476,2.578846,0,0.07100196,-0.07100196,5.443505,38.8821,0.1322247,0.07419705,0,0,2.578846
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,26.59621,26.59621,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.019367,2.507843,0,0.2615402,-0.2615402,5.167817,36.91291,0.1322247,0.2733095,0,0,2.507843
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,25.5589,25.5589,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.309968,2.246303,0,0.1728926,-0.1728926,4.985572,35.61116,0.1322247,0.1806728,0,0,2.246303
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,24.50747,24.50747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.50207,2.073411,0,0,0,4.985572,35.61116,0.1322247,0,0,0,2.073411
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,23.61834,23.61834,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,9.50207,2.073411,0,0.01556804,-0.01556804,4.969162,35.49395,0.1322247,0.0162686,0,0,2.073411
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1385332,23.69136,22.80683,0.4666834,0.4666834,0,0,0,0.4666834,29.68463,0,0,0.1385332,0.4912457,0.4666834,0,0,9.519368,2.057843,0,0.3527125,-0.3527125,4.597371,32.83829,0.1322247,0.5133517,0.1108266,0,2.196376
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09673569,22.58079,21.9671,0.2669427,0.2669427,0,0,0,0.2669427,36.23838,0,0,0.09673569,0.2809923,0.2669427,0,0,9.911271,1.70513,0,0.1842566,-0.1842566,4.403147,31.45099,0.1322247,0.2936369,0.07738855,0,1.801866
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4977332,24.44638,21.25439,0.7671999,0.7671999,0,0,0,0.7671999,64.87659,0,0,0.4977332,0.8075789,0.7671999,0,0,10.116,1.520874,0,0.3098457,-0.3098457,4.076541,29.11809,0.1322247,0.8439199,0.3981866,0,2.018607
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8525327,26.14113,20.6193,0.5831679,0.5831679,0,0,0,0.5831679,146.1899,0,0,0.8525327,0.613861,0.5831679,0,0,10.46027,1.211028,0.2386717,0,0.2386717,4.302965,30.7354,0.1322162,0.6414847,0.6820261,0,2.063561
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.054263,26.80403,19.94892,2.120098,2.120098,4.73039,0,1.456397,2.120098,49.72712,0,0,1.054263,0,0,2.610293,2.479778,10.2216,1.425833,3.534041,0,3.534041,7.655651,54.68311,0.1323734,2.332107,0.8434108,5,2.480096
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.446073,30.88803,21.25439,1.950325,1.950325,4.751628,0,1.462194,1.950325,74.14521,0,0,1.446073,0,0,2.801302,2.661237,6.68756,4.60647,4.10731,0,4.10731,11.55219,82.51546,0.1325117,2.145358,1.156858,5,6.052543
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.874585,54.34793,24.40867,1.032601,1.032601,0,0,0,1.032601,375.2257,0.2073864,0,3.874585,1.086949,1.032601,0,0,2.58025,8.303049,2.58025,0,2.58025,14.00003,100,0.1324206,1.135862,3.099668,0,12.17763
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.408955,64.08968,27.66881,1.8533,1.8533,0,0,0,1.8533,237.8975,2.458113,0,4.408955,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1324206,2.03863,3.527164,0,15.03423
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.508953,49.13866,30.40676,1.808634,1.808634,0,0,0,1.808634,138.7209,0.6051277,0,2.508953,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1324206,1.989497,2.007162,0,13.13423
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.225638,49.48095,32.82716,1.411405,1.411405,0,0,0,1.411405,157.6895,0.7399481,0,2.225638,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1324206,1.552546,1.78051,0,12.85091
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.388515,45.28179,35.16994,1.53291,1.53291,0,0,0,1.53291,90.58037,0,0,1.388515,1.613589,1.53291,0,0,0,10.62527,0,0.225074,-0.225074,13.76278,98.30537,0.1324206,1.686201,1.110812,0,12.01379
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.219939,45.49149,36.59537,1.185484,1.185484,0,0,0,1.185484,102.9064,0,0,1.219939,1.247878,1.185484,0,0,0.2500822,10.4002,0,0.02793916,-0.02793916,13.73333,98.09501,0.1324206,1.304033,0.9759513,0,11.62014
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.828875,50.99532,37.17401,1.507496,1.507496,0,0,0,1.507496,121.3187,0,0,1.828875,1.586838,1.507496,0,0,0.2811257,10.37226,0.2420367,0,0.2420367,13.96294,99.73512,0.132412,1.658246,1.4631,0,12.20114
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.941907,44.55934,37.73148,2.15131,2.15131,0,0,0,2.15131,43.78296,0,0,0.941907,2.264537,2.15131,0,0,0.03908898,10.59009,0,1.322629,-1.322629,12.56877,89.77676,0.132412,2.366441,0.7535256,0,11.532
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4908305,40.4432,36.97643,0,0,0,0,0,0,0,0,0,0.4908305,0,0,0,0,1.508677,9.267465,0.4908305,0,0.4908305,13.03441,93.10277,0.1323947,0,0.3926643,0,9.758295
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3377079,37.10407,34.76772,0,0,0,0,0,0,0,0,0,0.3377079,0,0,0,0,1.017847,9.709212,0.3377079,0,0.3377079,13.35479,95.39117,0.1323828,0,0.2701664,0,10.04692
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1826679,33.8899,32.65075,1.601204,1.601204,0,0,0,1.601204,11.40816,0,2.220446E-16,0.1826679,1.685478,1.601204,0,0,0.6801389,10.01315,0,1.50281,-1.50281,11.77069,84.07619,0.1323828,1.761324,0.1461343,0,10.19582
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002816861,31.06063,31.04185,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07551114,0,0,0.002816861,2.610937,2.480391,0,0,2.349928,8.51034,0,2.60812,-2.60812,9.02149,64.43909,0.1323828,4.103429,0.002253488,5,8.513156
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,29.47529,29.47529,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.247839,5.902219,3.33,0,3.33,12.18061,87.00415,0.1324741,0.3619247,0,5,5.902219
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,27.88756,27.88756,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,1.917839,8.899219,0,0.3817351,-0.3817351,11.77822,84.12999,0.1324741,0.3989132,0,0,8.899219
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,26.51153,26.51153,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.341989,8.517484,0,0.653805,-0.653805,11.08905,79.20734,0.1324741,0.6832262,0,0,8.517484
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,25.48127,25.48127,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.068439,7.863679,0,0.5974707,-0.5974707,10.45926,74.70886,0.1324741,0.6243569,0,0,7.863679
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,24.42984,24.42984,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.732296,7.266208,0,0.2982139,-0.2982139,10.14492,72.46355,0.1324741,0.3116335,0,0,7.266208
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,23.51955,23.51955,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.063644,6.967994,0,0.2630905,-0.2630905,9.867595,70.48268,0.1324741,0.2749296,0,0,6.967994
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04063938,22.96643,22.70804,0,0,0,0,0,0,0,0,0,0.04063938,0,0,0,0,4.355967,6.704904,0.04063938,0,0.04063938,9.906149,70.75806,0.1324727,0,0.0325115,0,6.745543
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09455238,22.46775,21.86831,0.07334878,0.07334878,0,0,0,0.07334878,128.9079,0,0,0.09455238,0.07720925,0.07334878,0,0,4.315328,6.741479,0.01734313,0,0.01734313,9.922602,70.87559,0.1324721,0.08068366,0.0756419,0,6.836031
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1496957,22.10264,21.1556,0.08766364,0.08766364,0,0,0,0.08766364,170.7614,0,0,0.1496957,0.09227751,0.08766364,0,0,4.297985,6.757088,0.05741817,0,0.05741817,9.977074,71.26466,0.1324701,0.09643,0.1197565,0,6.906784
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.367908,29.56147,20.5205,0.3449521,0.3449521,0,0,0,0.3449521,396.55,0,0,1.367908,0.3631074,0.3449521,0,0,4.240567,6.808764,1.0048,0,1.0048,10.93031,78.07349,0.1324346,0.3794473,1.094326,0,8.176672
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.482458,37.015,19.85013,0.7856723,0.7856723,0,0,0,0.7856723,315.966,0,0,2.482458,0.8270234,0.7856723,0,0,3.235766,7.713085,1.655434,0,1.655434,12.50079,89.2912,0.1323763,0.8642395,1.985966,0,10.19554
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.838291,41.31208,21.1556,2.641253,2.641253,0,0,0,2.641253,107.46,0,0,2.838291,2.780267,2.641253,0,0,1.580332,9.202975,0.05802415,0,0.05802415,12.55584,89.68439,0.1323742,2.905379,2.270633,0,12.04127
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.343607,49.28265,24.29577,2.535264,2.535264,0,0,0,2.535264,131.884,0,0,3.343607,2.668699,2.535264,0,0,1.522308,9.255197,0.6749075,0,0.6749075,13.19611,94.25777,0.1323505,2.788791,2.674886,0,12.5988
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.616363,55.75843,27.54885,0.5431021,0.5431021,0,0,0,0.5431021,665.8717,2.197276,0,3.616363,0.5716864,0.5431021,0,0,0.8474005,9.862614,0.8474005,0,0.8474005,14.00003,100,0.1323206,0.5974123,2.893091,0,13.47898
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.685954,59.79781,30.24446,2.191977,2.191977,0,0,0,2.191977,168.1566,1.37861,0,3.685954,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1323206,2.411174,2.948763,0,14.31123
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.561396,61.59788,32.68603,1.180134,1.180134,0,0,0,1.180134,301.779,2.319149,0,3.561396,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1323206,1.298147,2.849117,0,14.18667
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.248433,61.38164,35.04998,0.1579596,0.1579596,0,0,0,0.1579596,2056.495,3.08216,0,3.248433,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1323206,0.1737556,2.598746,0,13.87371
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.767678,58.46444,36.47541,0,0,0,0,0,0,0,2.767678,0,2.767678,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323206,0,2.214142,0,13.39295
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.11419,53.27406,37.05405,0,0,0,0,0,0,0,2.11419,0,2.11419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323206,0,1.691352,0,12.73946
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.285121,47.07903,37.61152,0,0,0,0,0,0,0,1.285121,0,1.285121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323206,0,1.028097,0,11.9104
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3331007,39.21236,36.87763,0.7810097,0.7810097,0,0,0,0.7810097,42.65001,0,1.110223E-16,0.3331007,0.8221155,0.7810097,0,0,0,10.62527,0,0.4890148,-0.4890148,13.48456,96.3181,0.1323206,0.8591107,0.2664806,0,10.95837
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1032677,35.37583,34.66893,0.5722794,0.5722794,0,0,0,0.5722794,18.04498,0,0,0.1032677,0.6023994,0.5722794,0,0,0.5433498,10.13626,0,0.4991317,-0.4991317,12.95843,92.56003,0.1323206,0.6295074,0.08261415,0,10.23953
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06089982,32.96276,32.55196,2.78612,2.78612,0,0,0,2.78612,2.185829,0,4.440892E-16,0.06089982,2.932758,2.78612,0,0,1.097941,9.637128,0,2.871858,-2.871858,9.931226,70.93719,0.1323206,3.064732,0.04871986,0,9.698028
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02159566,31.0871,30.94306,0,0,0,0,0,0,0,0,0,0.02159566,0,0,0,0,4.288894,6.76527,0.02159566,0,0.02159566,9.951714,71.08353,0.1323199,0,0.01727653,0,6.786866
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,29.39061,29.39061,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.267298,6.784706,0,0.8525615,-0.8525615,9.053035,64.66441,0.1323199,0.8909268,0,0,6.784706
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,27.80289,27.80289,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.214589,5.932145,0,0.1039572,-0.1039572,8.943455,63.88169,0.1323199,0.1086353,0,0,5.932145
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,26.45508,26.45508,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.330097,5.828187,0,0.04134795,-0.04134795,8.89987,63.57037,0.1323199,0.04320861,0,0,5.828187
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,25.40365,25.40365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.376039,5.786839,0,0,0,8.89987,63.57037,0.1323199,0,0,0,5.786839
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,24.33105,24.33105,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.376039,5.786839,0,0.1907875,-0.1907875,8.698762,62.13389,0.1323199,0.1993729,0,0,5.786839
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,23.44192,23.44192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588025,5.596052,0,0,0,8.698762,62.13389,0.1323199,0,0,0,5.596052
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04029062,22.87941,22.62336,0,0,0,0,0,0,0,0,0,0.04029062,0,0,0,0,5.588025,5.596052,0.04029062,0,0.04029062,8.736985,62.40691,0.1323185,0,0.0322325,0,5.636343
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09104878,22.36758,21.79069,0.299272,0.299272,0,0,0,0.299272,30.42342,0,0,0.09104878,0.3150232,0.299272,0,0,5.547734,5.632313,0,0.2239744,-0.2239744,8.500896,60.72056,0.1323185,0.3291992,0.07283903,0,5.723362
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2802772,22.8589,21.07797,0.3428803,0.3428803,0,0,0,0.3428803,81.742,0,0,0.2802772,0.3609266,0.3428803,0,0,5.796595,5.408339,0,0.08064943,-0.08064943,8.415883,60.11333,0.1323185,0.3771683,0.2242218,0,5.688616
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.249097,28.65417,20.44288,0.3472607,0.3472607,0,0,0,0.3472607,359.7001,0,0,1.249097,0.3655376,0.3472607,0,0,5.886205,5.32769,0.8835595,0,0.8835595,9.254102,66.10059,0.1322874,0.3819868,0.9992777,0,6.576787
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.073226,33.82382,19.76545,0.710606,0.710606,0,0,0,0.710606,291.7546,0,0,2.073226,0.7480063,0.710606,0,0,5.002645,6.122893,1.32522,0,1.32522,10.51132,75.08067,0.1322408,0.7816666,1.658581,0,8.196119
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.609414,47.76564,21.0568,0,0,0,0,0,0,0,0,0,3.609414,0,0,0,0,3.677426,7.315591,3.609414,0,3.609414,13.93551,99.53913,0.132114,0,2.887531,0,10.925
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.61491,51.62168,24.18992,0.1554372,0.1554372,0,0,0,0.1554372,2325.64,3.38328,0,3.61491,0.1636181,0.1554372,0,0,0.06801187,10.56406,0.06801187,0,0.06801187,14.00003,100,0.1321116,0.1709809,2.891928,0,14.17897
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.272221,52.36044,27.40772,0.9220561,0.9220561,0,0,0,0.9220561,354.883,2.301636,0,3.272221,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1321116,1.014262,2.617777,0,13.8975
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.033919,44.88485,30.11038,0.8937473,0.8937473,0,0,0,0.8937473,227.572,1.093132,0,2.033919,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1321116,0.9831221,1.627135,0,12.65919
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.186995,40.96313,32.55196,0,0,0,0,0,0,0,1.186995,0,1.186995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321116,0,0.9495963,0,11.81227
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.06971,50.49938,34.90885,1.549944,1.549944,0,0,0,1.549944,133.5345,0.43819,0,2.06971,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1321116,1.704938,1.655768,0,12.69498
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.774729,58.37256,36.34133,0.1472002,0.1472002,0,0,0,0.1472002,1885.003,2.619781,0,2.774729,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1321116,0.1619202,2.219783,0,13.4
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.482144,56.3527,36.91291,1.116525,1.116525,0,0,0,1.116525,222.3096,1.306854,0,2.482144,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1321116,1.228178,1.985715,0,13.10742
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.293136,47.01413,37.49155,2.097121,2.097121,0,0,0,2.097121,61.66243,0,0,1.293136,2.207496,2.097121,0,0,0,10.62527,0,0.9143603,-0.9143603,13.03621,93.11559,0.1321116,2.306834,1.034509,0,11.91841
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3358443,39.11014,36.75767,0,0,0,0,0,0,0,0,0,0.3358443,0,0,0,0,1.015956,9.710914,0.3358443,0,0.3358443,13.35482,95.39137,0.1320999,0,0.2686755,0,10.04676
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3281533,36.83665,34.57014,0,0,0,0,0,0,0,0,0,0.3281533,0,0,0,0,0.6801115,10.01317,0.3281533,0,0.3281533,13.66613,97.61503,0.1320883,0,0.2625227,0,10.34133
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05788616,32.85751,32.46728,3.771658,3.771658,1.25,0,0.50625,3.771658,1.534767,0,4.440892E-16,0.05788616,2.654377,2.521658,0,0,0.3519582,10.30851,0,2.59649,-2.59649,10.92919,78.06548,0.1320883,4.148824,0.04630893,5,10.3664
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009977181,30.92486,30.85838,3.348783,3.348783,5,0,1.53,3.348783,0.2979345,0,0,0.009977181,0,0,1.651217,1.568656,3.236948,7.712021,1.578633,0,1.578633,12.42681,88.76277,0.1321667,3.683661,0.007981746,5,7.721999
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,29.31299,29.31299,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.658314,9.132792,0,2.702985,-2.702985,9.577617,68.41142,0.1321667,4.199619,0,5,9.132792
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,27.72526,27.72526,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.661631,6.429807,3.33,0,3.33,12.73673,90.97648,0.1322314,0,0,5,6.429807
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,26.35629,26.35629,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.331631,9.426806,0,0.1583811,-0.1583811,12.56978,89.78399,0.1322314,0.1655083,0,0,9.426806
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,25.30486,25.30486,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.50761,9.268425,0,0.2618276,-0.2618276,12.29379,87.81263,0.1322314,0.2736099,0,0,9.268425
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,24.23226,24.23226,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.798529,9.006598,0,0.3224389,-0.3224389,11.95391,85.38492,0.1322314,0.3369487,0,0,9.006598
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,23.33608,23.33608,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.156795,8.684158,0,0.3696543,-0.3696543,11.56426,82.60172,0.1322314,0.3862887,0,0,8.684158
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04274788,22.7961,22.52457,0.2765486,0.2765486,0,0,0,0.2765486,15.45764,0,0,0.04274788,0.2911038,0.2765486,0,0,2.567522,8.314505,0,0.2483559,-0.2483559,11.30247,80.73179,0.1322314,0.3042035,0.03419831,0,8.357252
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09487879,22.31404,21.71306,0.3994071,0.3994071,0,0,0,0.3994071,23.75491,0,0,0.09487879,0.4204286,0.3994071,0,0,2.843473,8.066149,0,0.3255498,-0.3255498,10.95931,78.28065,0.1322314,0.4393479,0.07590304,0,8.161027
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1465473,21.92653,21.00035,0.3083715,0.3083715,0,0,0,0.3083715,47.52298,0,0,0.1465473,0.3246016,0.3083715,0,0,3.205195,7.740599,0,0.1780543,-0.1780543,10.77163,76.94004,0.1322314,0.3392086,0.1172378,0,7.887146
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.094601,27.51245,20.36526,0.4111226,0.4111226,0,0,0,0.4111226,266.2468,0,0,1.094601,0.4327607,0.4111226,0,0,3.403033,7.562545,0.6618403,0,0.6618403,11.3995,81.42487,0.1322082,0.4522349,0.8756807,0,8.657146
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.328018,35.6428,19.68077,0.714291,0.714291,0,0,0,0.714291,325.9201,0,0,2.328018,0.7518854,0.714291,0,0,2.741193,8.158201,1.576133,0,1.576133,12.89476,92.10521,0.132153,0.7857202,1.862415,0,10.48622
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.469098,46.40411,20.95801,0.8706539,0.8706539,0,0,0,0.8706539,398.4474,1.387561,0,3.469098,0.9164777,0.8706539,0,0,1.16506,9.57672,1.16506,0,1.16506,14.00003,100,0.1321122,0.9577192,2.775278,0,13.04582
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.503366,50.43446,24.05585,0.09354576,0.09354576,0,0,0,0.09354576,3745.083,3.404896,0,3.503366,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1321122,0.1029003,2.802693,0,14.12864
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.620396,55.44888,27.26659,0.8684096,0.8684096,0,0,0,0.8684096,416.8995,2.70628,0,3.620396,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1321122,0.9552506,2.896317,0,14.24567
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.693779,59.50459,29.94808,2.8614,2.8614,0,0,0,2.8614,129.0899,0.6817788,0,3.693779,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1321122,3.14754,2.955023,0,14.31905
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.571565,61.35679,32.41082,0.3942242,0.3942242,0,0,0,0.3942242,905.973,3.156592,0,3.571565,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1321122,0.4336466,2.857252,0,14.19684
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.080846,69.90954,34.76772,1.797102,1.797102,0,0,0,1.797102,227.0793,2.18916,0,4.080846,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1321122,1.976812,3.264677,0,14.70612
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.781587,58.29544,36.22137,1.922717,1.922717,0,0,0,1.922717,144.6696,0.7576742,0,2.781587,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1321122,2.114989,2.22527,0,13.40686
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.129368,53.13554,36.81413,2.957414,2.957414,0,0,0,2.957414,72.00099,0,0,2.129368,3.113067,2.957414,0,0,0,10.62527,0,0.9837,-0.9837,12.96312,92.59351,0.1321122,3.253155,1.703494,0,12.75464
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.300829,46.99177,37.41393,0,0,0,0,0,0,0,0.2078286,0,1.300829,0,0,0,0,1.093,9.641574,1.093,0,1.093,14.00003,100,0.1320739,0,1.040663,0,10.9424
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3316837,38.99465,36.67299,0,0,0,0,0,0,0,0.3316837,0,0.3316837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320739,0,0.2653469,0,10.95696
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1020531,35.19031,34.49251,0.2918092,0.2918092,0,0,0,0.2918092,34.97253,0,5.551115E-17,0.1020531,0.3071676,0.2918092,0,0,0,10.62527,0,0.2051145,-0.2051145,13.78382,98.45565,0.1320739,0.3209901,0.08164245,0,10.72733
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05803205,32.78069,32.38966,1.65769,1.65769,0,0,0,1.65769,3.500777,0,0,0.05803205,1.744937,1.65769,0,0,0.227905,10.42016,0,1.686905,-1.686905,12.00566,85.75457,0.1320739,1.823459,0.04642564,0,10.47819
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008976445,30.86172,30.80193,1.295068,1.295068,0,0,0,1.295068,0.6931252,0,0,0.008976445,1.36323,1.295068,0,0,2.102244,8.733254,0,1.354253,-1.354253,10.57816,75.55811,0.1320739,1.424575,0.007181156,0,8.742231
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,29.23537,29.23537,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.60697,7.379002,0,0.1314432,-0.1314432,10.4396,74.56844,0.1320739,0.1373581,0,0,7.379002
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,27.64764,27.64764,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.753018,7.247558,0,0.414073,-0.414073,10.00313,71.4508,0.1320739,0.4327062,0,0,7.247558
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,26.27867,26.27867,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.213099,6.833485,0,0.1066251,-0.1066251,9.890738,70.64799,0.1320739,0.1114233,0,0,6.833485
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,25.22724,25.22724,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.331571,6.72686,0,0.4011775,-0.4011775,9.46786,67.62744,0.1320739,0.4192305,0,0,6.72686
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,24.17581,24.17581,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.777324,6.325683,0,0.6463777,-0.6463777,8.786519,62.76072,0.1320739,0.6754647,0,0,6.325683
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,23.27962,23.27962,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.495522,5.679305,0,0.507899,-0.507899,8.251146,58.93664,0.1320739,0.5307544,0,0,5.679305
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05769107,22.83464,22.46812,0.2281632,0.2281632,0,0,0,0.2281632,25.285,0,5.551115E-17,0.05769107,0.2401718,0.2281632,0,0,6.059854,5.171406,0,0.1824807,-0.1824807,8.058794,57.5627,0.1320739,0.2509795,0.04615286,0,5.229097
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09336687,22.24071,21.64956,0.4173507,0.4173507,0,0,0,0.4173507,22.37132,0,0,0.09336687,0.4393165,0.4173507,0,0,6.26261,4.988925,0,0.3459497,-0.3459497,7.694131,54.95797,0.1320739,0.4590858,0.07469349,0,5.082292
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1540315,21.91023,20.93684,0.2368139,0.2368139,0,0,0,0.2368139,65.04327,0,2.775558E-17,0.1540315,0.2492778,0.2368139,0,0,6.646998,4.642975,0,0.09524628,-0.09524628,7.593733,54.24084,0.1320739,0.2604953,0.1232252,0,4.797007
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.178064,28.0095,20.29469,0.3117148,0.3117148,0,0,0,0.3117148,377.9302,0,0,1.178064,0.3281208,0.3117148,0,0,6.752828,4.547729,0.8499437,0,0.8499437,8.400061,60.00031,0.1320442,0.3428863,0.9424516,0,5.725794
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.374225,35.91633,19.61021,1.573351,1.573351,0,0,0,1.573351,150.9025,0,0,2.374225,1.656159,1.573351,0,0,5.902884,5.312678,0.7180663,0,0.7180663,9.081278,64.86614,0.1320191,1.730686,1.89938,0,7.686904
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.828702,40.91937,20.88039,1.585386,1.585386,0,0,0,1.585386,178.4235,0,0,2.828702,1.668828,1.585386,0,0,5.184818,5.958938,1.159874,0,1.159874,10.18163,72.72579,0.1319786,1.743925,2.262962,0,8.787641
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.341589,48.87711,23.97117,1.156654,1.156654,0,0,0,1.156654,288.9014,0,0,3.341589,1.21753,1.156654,0,0,4.024943,7.002825,2.124059,0,2.124059,12.19669,87.11904,0.1319044,1.272319,2.673271,0,10.34441
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.622063,55.31691,27.14662,0.927426,0.927426,0,0,0,0.927426,390.5501,0.7449406,0,3.622063,0.9762379,0.927426,0,0,1.900885,8.914478,1.900885,0,1.900885,14.00003,100,0.1318382,1.020169,2.89765,0,12.53654
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.55336,68.69616,29.82812,0.09003348,0.09003348,0,0,0,0.09003348,5057.408,4.458588,0,4.55336,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1318382,0.09903683,3.642688,0,15.17863
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.576364,61.25536,32.29086,1.810598,1.810598,0,0,0,1.810598,197.5239,1.670471,0,3.576364,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1318382,1.991658,2.861091,0,14.20164
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.266546,61.09487,34.66893,2.736781,2.736781,0,0,0,2.736781,119.3572,0.3857231,0,3.266546,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1318382,3.010459,2.613236,0,13.89182
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.788128,58.24023,36.12258,1.795278,1.795278,0,0,0,1.795278,155.3034,0.8983612,0,2.788128,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1318382,1.974806,2.230502,0,13.4134
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.136718,53.08791,36.71533,2.285882,2.285882,0,0,0,2.285882,93.47456,0,0,2.136718,2.406191,2.285882,0,0,0,10.62527,0,0.2694736,-0.2694736,13.71598,97.97108,0.1318382,2.51447,1.709374,0,12.76199
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.308658,46.9479,37.31514,0,0,0,0,0,0,0,1.009243,0,1.308658,0,0,0,0,0.2994151,10.3558,0.2994151,0,0.2994151,14.00003,100,0.1318277,0,1.046926,0,11.66446
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3395495,38.97175,36.59537,0.520125,0.520125,0,0,0,0.520125,65.28229,0,0,0.3395495,0.5475,0.520125,0,0,0,10.62527,0,0.2079505,-0.2079505,13.78083,98.4343,0.1318277,0.5721374,0.2716396,0,10.96482
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3767285,37.04136,34.43606,0.2903833,0.2903833,0,0,0,0.2903833,129.7349,0,0,0.3767285,0.3056666,0.2903833,0,0,0.2310561,10.41732,0.07106189,0,0.07106189,13.84824,98.91583,0.1318252,0.3194216,0.3013828,0,10.79405
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06865596,32.81002,32.34732,1.966212,1.966212,0,0,0,1.966212,3.491788,0,0,0.06865596,2.069697,1.966212,0,0,0.1599942,10.48128,0,2.001041,-2.001041,11.73896,83.84956,0.1318252,2.162833,0.05492477,0,10.54994
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01017113,30.82732,30.75959,1.534659,1.534659,0,0,0,1.534659,0.6627612,0,0,0.01017113,1.615431,1.534659,0,0,2.383373,8.480238,0,1.60526,-1.60526,10.04687,71.76321,0.1318252,1.688125,0.0081369,0,8.49041
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,29.19303,29.19303,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.166995,6.874979,0,0.6524541,-0.6524541,9.359122,66.85074,0.1318252,0.6818146,0,0,6.874979
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,27.6053,27.6053,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.891944,6.222525,0,0.2021889,-0.2021889,9.145997,65.32841,0.1318252,0.2112874,0,0,6.222525
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,26.23633,26.23633,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.116598,6.020336,0,0.2437683,-0.2437683,8.889042,63.49303,0.1318252,0.2547379,0,0,6.020336
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,25.1849,25.1849,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.387452,5.776567,0,0.4860747,-0.4860747,8.376675,59.83327,0.1318252,0.5079481,0,0,5.776567
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,24.1123,24.1123,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.927535,5.290493,0,0.5475806,-0.5475806,7.799474,55.71041,0.1318252,0.5722217,0,0,5.290493
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,23.22317,23.22317,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.535958,4.742912,0,0.8853572,-0.8853572,6.866225,49.04437,0.1318252,0.9251983,0,0,4.742912
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08039758,22.93687,22.42578,0.7844267,0.7844267,0,0,0,0.7844267,10.24921,0,0,0.08039758,0.8257124,0.7844267,0,0,7.519688,3.857555,0,0.7453148,-0.7453148,6.080595,43.43273,0.1318252,0.8628694,0.06431807,0,3.937953
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2255825,23.0279,21.5931,0.656935,0.656935,0,0,0,0.656935,34.33863,0,0,0.2255825,0.6915106,0.656935,0,0,8.347816,3.11224,0,0.465928,-0.465928,5.589463,39.92466,0.1318252,0.7226285,0.180466,0,3.337822
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4472911,23.7586,20.90156,0.3995398,0.3995398,0,0,0,0.3995398,111.9516,0,0,0.4472911,0.4205682,0.3995398,0,0,8.865514,2.646312,0.02672292,0,0.02672292,5.614815,40.10574,0.1318243,0.4394937,0.3578329,0,3.093603
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.997846,26.71609,20.23119,0.3701914,0.3701914,0,0,0,0.3701914,269.5486,0,0,0.997846,0.3896752,0.3701914,0,0,8.838791,2.670363,0.6081708,0,0.6081708,6.191776,44.22689,0.1318031,0.4072106,0.7982768,0,3.668209
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.413062,36.13469,19.53964,1.466287,1.466287,0,0,0,1.466287,164.5696,0,0,2.413062,1.54346,1.466287,0,0,8.230619,3.217716,0.8696019,0,0.8696019,7.016753,50.11956,0.1317728,1.612915,1.930449,0,5.630778
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.845535,40.95893,20.79571,2.677362,2.677362,0,0,0,2.677362,106.2813,0,0,2.845535,2.818275,2.677362,0,0,7.361018,4.000358,0.02725922,0,0.02725922,7.042614,50.30428,0.1317719,2.945098,2.276428,0,6.845893
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.647248,35.13148,23.87238,2.514796,2.514796,0,0,0,2.514796,65.50226,0,0,1.647248,2.647153,2.514796,0,0,7.333759,4.024891,0,0.9999055,-0.9999055,5.988621,42.77578,0.1317719,2.766275,1.317798,0,5.672139
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.718371,39.08232,27.04783,2.11182,2.11182,0,0,0,2.11182,81.3692,0,0,1.718371,2.222968,2.11182,0,0,8.444765,3.024986,0,0.5045972,-0.5045972,5.456728,38.97655,0.1317719,2.323001,1.374696,0,4.743357
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.205673,38.12311,29.72933,2.725944,2.725944,1.25,0,0.50625,2.725944,44.22955,0,0,1.205673,1.553625,1.475944,0,0,9.005428,2.520389,0,0.3479523,-0.3479523,5.089954,36.35675,0.1317719,2.998538,0.964538,5,3.726061
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.773845,45.09463,32.19207,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,230.603,0,0,1.773845,0,0,3.505263,3.33,9.392042,2.172436,5.103845,0,5.103845,9.931888,70.94191,0.1318365,0.8461423,1.419076,5,3.946281
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.166522,42.93974,34.57014,1.396173,1.396173,4.361764,0,1.355762,1.396173,83.55142,0,0,1.166522,0,0,2.965591,2.817311,4.288197,6.765897,3.983834,0,3.983834,13.71128,97.93755,0.1319469,1.53579,0.9332178,5,7.932419
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.634665,48.16541,36.0379,1.673569,1.673569,0,0,0,1.673569,97.67541,2.220446E-16,0,1.634665,1.761651,1.673569,0,0,0.3043633,10.35135,0,0.1269862,-0.1269862,13.57743,96.98144,0.1319469,1.840925,1.307732,0,11.98601
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.31646,54.56295,36.63771,1.198325,1.198325,0,0,0,1.198325,193.3082,0.6096065,0,2.31646,1.261395,1.198325,0,0,0.445459,10.22436,0.445459,0,0.445459,14.00003,100,0.1319314,1.318157,1.853168,0,12.54082
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.380165,47.44327,37.25163,2.399544,2.399544,0,0,0,2.399544,57.51781,0,0,1.380165,2.525836,2.399544,0,0,0,10.62527,0,1.145671,-1.145671,12.79239,91.374,0.1319314,2.639498,1.104132,0,12.00544
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4912237,39.99886,36.53892,1.62774,1.62774,0,0,0,1.62774,30.17827,0,0,0.4912237,1.713411,1.62774,0,0,1.272967,9.479604,0,1.222187,-1.222187,11.50409,82.17188,0.1319314,1.790514,0.392979,0,9.970827
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3726916,36.96997,34.39372,1.670885,1.670885,0,0,0,1.670885,22.30504,0,0,0.3726916,1.758827,1.670885,0,0,2.630953,8.257417,0,1.386135,-1.386135,10.04297,71.73537,0.1319314,1.837974,0.2981533,0,8.630108
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1265076,33.18774,32.3332,4.453524,4.453524,1.25,0,0.50625,4.453524,2.840618,0,0,0.1265076,3.372131,3.203524,0,0,4.171103,6.871282,0,3.245623,-3.245623,6.621785,47.29837,0.1319314,4.898877,0.1012061,5,6.997789
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02411701,30.88497,30.7243,2.476486,2.476486,5,0,1.53,2.476486,0.9738399,0,0,0.02411701,0,0,2.523514,2.397338,7.77735,3.625659,2.421455,0,2.421455,8.91898,63.70687,0.1320507,2.724135,0.01929361,5,3.649776
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,29.17186,29.17186,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.355896,5.804968,1.682077,0,1.682077,10.51474,75.10512,0.1321336,3.552332,0,5,5.804968
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,27.57002,27.57002,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.673818,7.318838,3.33,0,3.33,13.67385,97.67019,0.1322153,0.2413383,0,5,7.318838
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,26.20104,26.20104,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.3438183,10.31584,0,0.1683353,-0.1683353,13.49641,96.40276,0.1322153,0.1759103,0,0,10.31584
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,25.12844,25.12844,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.5308575,10.1475,0,0.07092789,-0.07092789,13.42165,95.86872,0.1322153,0.07411965,0,0,10.1475
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,24.05585,24.05585,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.6096663,10.07657,0,0.4752371,-0.4752371,12.9207,92.29056,0.1322153,0.4966227,0,0,10.07657
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,23.18083,23.18083,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.137707,9.601337,0,0.2151107,-0.2151107,12.69396,90.67094,0.1322153,0.2247907,0,0,9.601337
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04941554,22.683,22.36933,0.03377637,0.03377637,0,0,0,0.03377637,146.3021,0,0,0.04941554,0.03555407,0.03377637,0,0,1.376719,9.386227,0.01386147,0,0.01386147,12.70711,90.76487,0.1322149,0.037154,0.03953243,0,9.435642
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3057909,23.50106,21.55076,0.5474782,0.5474782,0,0,0,0.5474782,55.85444,0,1.110223E-16,0.3057909,0.5762929,0.5474782,0,0,1.362858,9.398702,0,0.2705019,-0.2705019,12.42197,88.7282,0.1322149,0.602226,0.2446327,0,9.704493
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1999468,22.103,20.83805,0.2940166,0.2940166,0,0,0,0.2940166,68.00529,0,0,0.1999468,0.3094911,0.2940166,0,0,1.663416,9.128201,0,0.1095443,-0.1095443,12.3065,87.90342,0.1322149,0.3234182,0.1599575,0,9.328147
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6787893,24.52997,20.17473,0.1055935,0.1055935,0,0,0,0.1055935,642.8323,0,0,0.6787893,0.1111511,0.1055935,0,0,1.785132,9.018656,0.5676382,0,0.5676382,12.84501,91.74991,0.1321951,0.1161529,0.5430314,0,9.697445
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.702742,23.97038,19.47613,0.9201164,0.9201164,0,0,0,0.9201164,76.37534,0,0,0.702742,0.9685436,0.9201164,0,0,1.217493,9.529531,0,0.2658016,-0.2658016,12.56483,89.74863,0.1321951,1.012128,0.5621936,0,10.23227
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6221408,24.71416,20.71809,0.478916,0.478916,0,0,0,0.478916,129.9061,0,0,0.6221408,0.5041221,0.478916,0,0,1.512828,9.263729,0.1180187,0,0.1180187,12.6768,90.54836,0.132191,0.5268075,0.4977126,0,9.885869
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.305969,32.58423,23.79475,1.256676,1.256676,0,0,0,1.256676,103.9225,0,0,1.305969,1.322817,1.256676,0,0,1.39481,9.369946,0,0.01684788,-0.01684788,12.65904,90.42151,0.132191,1.382344,1.044775,0,10.67591
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.263014,35.62934,26.97021,1.63116,1.63116,0,0,0,1.63116,77.43042,0,2.220446E-16,1.263014,1.717011,1.63116,0,0,1.41353,9.353098,0,0.4539966,-0.4539966,12.18048,87.00327,0.132191,1.794277,1.010412,0,10.61611
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.399614,39.47795,29.6517,0,0,0,0,0,0,0,0,0,1.399614,0,0,0,0,1.91797,8.899101,1.399614,0,1.399614,13.50827,96.48746,0.1321424,0,1.119691,0,10.29871
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.960569,46.50467,32.11445,0.9307372,0.9307372,0,0,0,0.9307372,210.6469,0.462489,0,1.960569,0.9797234,0.9307372,0,0,0.5183563,10.15875,0.5183563,0,0.5183563,14.00003,100,0.1321244,1.023811,1.568455,0,12.11932
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.39331,44.59488,34.49251,1.205793,1.205793,0,0,0,1.205793,115.5514,0.1240551,0,1.39331,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1321244,1.326372,1.114648,0,12.01858
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9789377,42.98605,35.96028,0.2682088,0.2682088,0,0,0,0.2682088,364.9908,0.6966126,0,0.9789377,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1321244,0.2950297,0.7831501,0,11.60421
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.645291,48.83361,36.5742,1.949599,1.949599,0,0,0,1.949599,84.39121,0,0,1.645291,2.05221,1.949599,0,0,0,10.62527,0,0.4069193,-0.4069193,13.5711,96.93622,0.1321244,2.144559,1.316232,0,12.27057
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7872055,42.83967,37.19518,0.06348471,0.06348471,0,0,0,0.06348471,1239.992,0.2682469,0,0.7872055,0.06682602,0.06348471,0,0,0.4521326,10.21836,0.4521326,0,0.4521326,14.00003,100,0.1321087,0.06983318,0.6297644,0,11.00556
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4298581,39.51517,36.49658,0.2320622,0.2320622,0,0,0,0.2320622,185.234,0.1855821,0,0.4298581,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1321087,0.2552685,0.3438865,0,11.05513
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3246425,36.59026,34.35138,1.771205,1.771205,0,0,0,1.771205,18.32891,0,2.220446E-16,0.3246425,1.864426,1.771205,0,0,0,10.62527,0,1.539784,-1.539784,12.37695,88.40663,0.1321087,1.948326,0.259714,0,10.94992
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1926535,33.61676,32.31203,1.795567,1.795567,0,0,0,1.795567,10.7294,0,2.220446E-16,0.1926535,1.890071,1.795567,0,0,1.710871,9.08549,0,1.697417,-1.697417,10.58772,75.62641,0.1321087,1.975124,0.1541228,0,9.278144
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03353969,30.92662,30.70313,2.001344,2.001344,0,0,0,2.001344,1.675858,0,0,0.03353969,2.106678,2.001344,0,0,3.59689,7.388073,0,2.073138,-2.073138,8.402439,60.0173,0.1321087,2.201479,0.02683175,0,7.421613
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,29.13658,29.13658,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.900377,5.314935,0,0.74972,-0.74972,7.612164,54.37249,0.1321087,0.7834574,0,0,5.314935
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,27.52768,27.52768,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.733399,4.565215,0,0.6230787,-0.6230787,6.955382,49.6812,0.1321087,0.6511172,0,0,4.565215
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,26.13753,26.13753,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.425709,3.942136,0,0.1661804,-0.1661804,6.780212,48.42999,0.1321087,0.1736585,0,0,3.942136
