Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,25.12583,25.12583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,25.12583,25.12583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,24.21687,24.21687,0.4377692,0.4377692,0,0,0,0.4377692,0,0,5.551115E-17,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06461675,23.79463,23.38181,0.8052564,0.8052564,0,0,0,0.8052564,8.024369,0,1.110223E-16,0.06461675,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7830215,-0.7830215,12.68892,90.63493,0,0.885782,0.05169339,0,10.22908
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1634205,23.57468,22.53196,0.8133916,0.8133916,0,0,0,0.8133916,20.09124,0,1.110223E-16,0.1634205,0.8562017,0.8133916,0,0,1.382035,9.381443,0,0.6927812,-0.6927812,11.95866,85.41882,0,0.8947308,0.1307364,0,9.544864
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2383912,23.2819,21.7634,0.7430815,0.7430815,0,0,0,0.7430815,32.08144,0,0,0.2383912,0.7821911,0.7430815,0,0,2.151792,8.688662,0,0.5437999,-0.5437999,11.38544,81.32444,0,0.8173897,0.190713,0,8.927053
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4852337,24.16815,21.06136,0.2504317,0.2504317,0,0,0,0.2504317,193.7589,0,0,0.4852337,0.2636123,0.2504317,0,0,2.756014,8.144862,0.2216214,0,0.2216214,11.59569,82.82621,0,0.2754749,0.388187,0,8.630095
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6109068,24.2429,20.32976,0.7671126,0.7671126,0,0,0,0.7671126,79.63718,0,0,0.6109068,0.807487,0.7671126,0,0,2.534392,8.344321,0,0.1965801,-0.1965801,11.38848,81.34612,0,0.8438239,0.4887255,0,8.955228
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6469798,25.77492,21.59344,0.7860993,0.7860993,0,0,0,0.7860993,82.30255,0,1.110223E-16,0.6469798,0.8274729,0.7860993,0,0,2.752815,8.147741,0,0.1804931,-0.1804931,11.19822,79.98714,0,0.8647092,0.5175838,0,8.794721
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9131871,30.89946,24.81545,1.631923,1.631923,0,0,0,1.631923,55.95772,0,2.220446E-16,0.9131871,1.717814,1.631923,0,0,2.953362,7.967248,0,0.8046269,-0.8046269,10.35007,73.92893,0,1.795116,0.7305497,0,8.880435
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09725702,28.7585,28.11876,0.4912224,0.4912224,0,0,0,0.4912224,19.79898,0,5.551115E-17,0.09725702,0.5170763,0.4912224,0,0,3.847393,7.162621,0,0.4198192,-0.4198192,9.907542,70.76802,0,0.5403447,0.07780562,0,7.259878
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.0436618,31.21839,30.92694,1.976774,1.976774,0,0,0,1.976774,2.20874,0,4.440892E-16,0.0436618,2.080815,1.976774,0,0,4.313859,6.742802,0,2.037153,-2.037153,7.760194,55.42985,0,2.174452,0.03492944,0,6.786464
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.6186806,37.82754,33.52821,1.714993,1.714993,0,0,0,1.714993,36.07481,0,0,0.6186806,1.805256,1.714993,0,0,6.577362,4.705648,0,1.186575,-1.186575,6.509434,46.49586,0,1.886492,0.4949445,0,5.324329
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5326167,39.76463,36.01862,1.302067,1.302067,0,0,0,1.302067,40.90546,0,0,0.5326167,1.370597,1.302067,0,0,7.895779,3.519073,0,0.8379805,-0.8379805,5.626125,40.18653,0,1.432274,0.4260933,0,4.05169
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2200952,39.11968,37.5779,0.7909791,0.7909791,0,0,0,0.7909791,27.82567,0,1.110223E-16,0.2200952,0.8326095,0.7909791,0,0,8.826869,2.681093,0,0.6125144,-0.6125144,4.980478,35.57478,0,0.870077,0.1760762,0,2.901188
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1108611,39.0191,38.243,0,0,0,0,0,0,0,0,0,0.1108611,0,0,0,0,9.507441,2.068578,0.1108611,0,0.1108611,5.08565,36.326,0,0,0.08868889,0,2.179439
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3369763,41.2785,38.88592,1.057531,1.057531,0,0,0,1.057531,31.86444,0,0,0.3369763,1.11319,1.057531,0,0,9.396579,2.168353,0,0.7762139,-0.7762139,4.267449,30.48172,0,1.163284,0.269581,0,2.505329
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2750598,40.12276,38.18388,0,0,0,0,0,0,0,0,0,0.2750598,0,0,0,0,10.25904,1.392139,0.2750598,0,0.2750598,4.528394,32.3456,0,0,0.2200478,0,1.667199
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1350723,36.89275,35.9595,1.270298,1.270298,0,0,0,1.270298,10.63312,0,2.220446E-16,0.1350723,1.337156,1.270298,0,0,9.983979,1.639693,0,1.202084,-1.202084,3.261286,23.29486,0,1.397328,0.1080578,0,1.774765
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1098359,34.60911,33.86076,1.756764,1.756764,1.25,0,0.50625,1.756764,6.252172,0,0,0.1098359,0.5334361,0.5067643,0,0,11.31963,0.4376094,0,0.4236001,-0.4236001,2.814773,20.10548,0,1.932441,0.08786875,5,0.5474453
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02257311,32.32753,32.17585,2.450536,2.450536,5,0,1.53,2.450536,0.92115,0,0,0.02257311,0,0,2.549464,2.421991,11.79029,0.01400924,2.444564,0,2.444564,5.13389,36.67057,0.2555096,2.695589,0.01805849,5,0.03658234
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,30.53528,30.53528,2.896399,2.896399,5,0,1.53,2.896399,0,0,0,0,0,0,2.103601,1.998421,9.34573,2.214117,1.998421,0,1.998421,7.029758,50.21246,0.2807498,3.186039,0,5,2.214117
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,28.85037,28.85037,0.03551587,0.03551587,3.540779,0,1.131633,0.03551587,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.347309,4.012696,3.33,0,3.33,10.18887,72.77753,0.2521088,0.03906746,0,5,4.012696
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,27.37238,27.37238,0.1473111,0.1473111,3.652574,0,1.162153,0.1473111,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.017309,7.009696,3.33,0,3.33,13.34799,95.34259,0.2426522,0.1620422,0,5,7.009696
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,26.24911,26.24911,0.4505289,0.4505289,0,0,0,0.4505289,0,0,5.551115E-17,0,0.474241,0.4505289,0,0,0.6873091,10.0067,0,0.474241,-0.474241,12.84809,91.77193,0.2426522,0.4955819,0,0,10.0067
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,25.12583,25.12583,0.1857736,0.1857736,0,0,0,0.1857736,0,0,2.775558E-17,0,0.1955511,0.1857736,0,0,1.214244,9.532455,0,0.1955511,-0.1955511,12.64197,90.29958,0.2426522,0.2043509,0,0,9.532455
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,24.1947,24.1947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431523,9.336904,0,0,0,12.64197,90.29958,0.2426522,0,0,0,9.336904
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03409561,23.57719,23.35963,0.6550365,0.6550365,0,0,0,0.6550365,5.205147,0,1.110223E-16,0.03409561,0.6895121,0.6550365,0,0,1.431523,9.336904,0,0.6554165,-0.6554165,11.9511,85.36481,0.2426522,0.7205402,0.02727649,0,9.370999
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2222611,23.93089,22.50979,0,0,0,0,0,0,0,0,0,0.2222611,0,0,0,0,2.159763,8.681487,0.2222611,0,0.2222611,12.16195,86.87091,0.2381325,0,0.1778089,0,8.903749
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3300582,23.87303,21.7634,0.1065932,0.1065932,0,0,0,0.1065932,309.6427,0,0,0.3300582,0.1122034,0.1065932,0,0,1.937502,8.881522,0.2178548,0,0.2178548,12.36863,88.34716,0.2338629,0.1172526,0.2640466,0,9.21158
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.9014144,26.91154,21.04658,0,0,0,0,0,0,0,0,0,0.9014144,0,0,0,0,1.719647,9.077592,0.9014144,0,0.9014144,13.22378,94.45541,0.2177117,0,0.7211316,0,9.979006
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.197404,28.16358,20.31498,0.5014437,0.5014437,0,0,0,0.5014437,238.7912,0,0,1.197404,0.5278355,0.5014437,0,0,0.8182328,9.888865,0.6695682,0,0.6695682,13.85899,98.99261,0.2070881,0.5515881,0.957923,0,11.08627
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.743625,33.36155,21.57127,0.332006,0.332006,0,0,0,0.332006,525.1787,1.24548,0,1.743625,0.34948,0.332006,0,0,0.1486646,10.49148,0.1486646,0,0.1486646,14.00003,100,0.2048685,0.3652066,1.3949,0,12.2351
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.918923,46.17189,24.79329,0.3914788,0.3914788,0,0,0,0.3914788,745.6145,2.50684,0,2.918923,0.4120829,0.3914788,0,0,0,10.62527,0,0,0,14.00003,100,0.2048685,0.4306267,2.335138,0,13.5442
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.471616,65.35034,28.08181,0,0,0,0,0,0,0,4.471616,0,4.471616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048685,0,3.577293,0,15.09689
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.676305,60.50184,30.8826,0,0,0,0,0,0,0,3.676305,0,3.676305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048685,0,2.941044,0,14.30158
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.558691,62.56974,33.48387,1.062825,1.062825,0,0,0,1.062825,334.833,2.439927,0,3.558691,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0.2048685,1.169108,2.846952,0,14.18396
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.254341,62.57331,35.97428,1.931226,1.931226,0,0,0,1.931226,168.5117,1.221472,0,3.254341,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0.2048685,2.124349,2.603473,0,13.87962
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.783219,59.8844,37.55573,1.866332,1.866332,0,0,0,1.866332,149.1277,0.8186591,0,2.783219,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0.2048685,2.052965,2.226575,0,13.40849
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.141911,54.82441,38.22083,0.4948106,0.4948106,0,0,0,0.4948106,432.875,1.621058,0,2.141911,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0.2048685,0.5442916,1.713529,0,12.76719
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9623079,45.89952,38.86375,1.153383,1.153383,0,0,0,1.153383,83.43351,0,0,0.9623079,1.214087,1.153383,0,0,0,10.62527,0,0.2517794,-0.2517794,13.73463,98.1043,0.2048685,1.268721,0.7698463,0,11.58758
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3803074,40.87732,38.18388,1.621316,1.621316,0,0,0,1.621316,23.45671,0,2.220446E-16,0.3803074,1.706648,1.621316,0,0,0.2797549,10.3735,0,1.326341,-1.326341,12.33654,88.11799,0.2048685,1.783447,0.3042459,0,10.7538
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1126379,36.75185,35.97428,0,0,0,0,0,0,0,0,0,0.1126379,0,0,0,0,1.753467,9.047154,0.1126379,0,0.1126379,12.4434,88.88126,0.2032182,0,0.09011031,0,9.159792
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1869672,35.13875,33.86076,0.4976853,0.4976853,0,0,0,0.4976853,37.56735,0,1.110223E-16,0.1869672,0.5238793,0.4976853,0,0,1.640829,9.148528,0,0.3369121,-0.3369121,12.08826,86.34457,0.2032182,0.5474539,0.1495737,0,9.335495
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03153637,32.41004,32.19801,1.31055,1.31055,0,0,0,1.31055,2.406346,0,2.220446E-16,0.03153637,1.379527,1.31055,0,0,2.015176,8.811616,0,1.34799,-1.34799,10.66736,76.19526,0.2032182,1.441605,0.0252291,0,8.843152
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,30.55006,30.55006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.512943,7.463625,0,0,0,10.66736,76.19526,0.2032182,0,0,0,7.463625
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,28.85037,28.85037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.512943,7.463625,0,0,0,10.66736,76.19526,0.2032182,0,0,0,7.463625
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,27.39455,27.39455,0.3834857,0.3834857,0,0,0,0.3834857,0,0,0,0,0.4036691,0.3834857,0,0,3.512943,7.463625,0,0.4036691,-0.4036691,10.24185,73.15594,0.2032182,0.4218343,0,0,7.463625
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,26.24911,26.24911,0.4677629,0.4677629,0,0,0,0.4677629,0,0,5.551115E-17,0,0.492382,0.4677629,0,0,3.961464,7.059957,0,0.492382,-0.492382,9.722836,69.4487,0.2032182,0.5145392,0,0,7.059957
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,25.12583,25.12583,0.04989025,0.04989025,0,0,0,0.04989025,0,0,0,0,0.05251605,0.04989025,0,0,4.508555,6.567575,0,0.05251605,-0.05251605,9.66748,69.05329,0.2032182,0.05487928,0,0,6.567575
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,24.1947,24.1947,0.1240444,0.1240444,0,0,0,0.1240444,0,0,1.387779E-17,0,0.1305731,0.1240444,0,0,4.566906,6.515059,0,0.1305731,-0.1305731,9.529844,68.07018,0.2032182,0.1364489,0,0,6.515059
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03372889,23.57485,23.35963,0.6753006,0.6753006,0,0,0,0.6753006,4.994648,0,0,0.03372889,0.7108427,0.6753006,0,0,4.711987,6.384485,0,0.6771138,-0.6771138,8.816103,62.97204,0.2032182,0.7428307,0.02698311,0,6.418214
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09559662,23.14039,22.53196,0.4679325,0.4679325,0,0,0,0.4679325,20.42957,0,5.551115E-17,0.09559662,0.4925605,0.4679325,0,0,5.464336,5.707372,0,0.3969639,-0.3969639,8.397667,59.98322,0.2032182,0.5147257,0.0764773,0,5.802968
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2568175,23.4004,21.7634,0.7088265,0.7088265,0,0,0,0.7088265,36.23136,0,0,0.2568175,0.7461331,0.7088265,0,0,5.905407,5.310408,0,0.4893157,-0.4893157,7.881883,56.29905,0.2032182,0.7797091,0.205454,0,5.567225
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.225765,29.12716,21.04658,0.2745201,0.2745201,0,0,0,0.2745201,446.5121,0,0,1.225765,0.2889685,0.2745201,0,0,6.449091,4.821092,0.9367969,0,0.9367969,8.770606,62.64706,0.1904583,0.3019721,0.9806123,0,6.046857
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.023222,34.04535,20.30758,0,0,0,0,0,0,0,0,0,2.023222,0,0,0,0,5.512294,5.664209,2.023222,0,2.023222,10.69,76.35702,0.1677149,0,1.618578,0,7.687432
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.796386,41.4301,21.55649,1.067275,1.067275,0,0,0,1.067275,262.0118,0,0,2.796386,1.123447,1.067275,0,0,3.489072,7.485109,1.672938,0,1.672938,12.27709,87.69334,0.152643,1.174002,2.237108,0,10.2815
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.314119,49.56918,24.75633,1.42651,1.42651,0,0,0,1.42651,232.3236,0,0,3.314119,1.501589,1.42651,0,0,1.816134,8.990754,1.812529,0,1.812529,13.99661,99.97558,0.1390996,1.569161,2.651295,0,12.30487
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.599036,56.19452,28.03747,0.9565639,0.9565639,0,0,0,0.9565639,376.2462,2.588522,0,3.599036,1.006909,0.9565639,0,0,0.003604314,10.62203,0.003604314,0,0.003604314,14.00003,100,0.1390751,1.05222,2.879229,0,14.22107
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.678654,60.45132,30.82348,2.730782,2.730782,0,0,0,2.730782,134.7107,0.8041477,0,3.678654,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0.1390751,3.00386,2.942924,0,14.30393
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.562086,62.54892,33.43953,0.5849531,0.5849531,0,0,0,0.5849531,608.9524,2.946346,0,3.562086,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0.1390751,0.6434484,2.849669,0,14.18736
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.258341,62.5953,35.9595,0.9605393,0.9605393,0,0,0,0.9605393,339.2199,2.247247,0,3.258341,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0.1390751,1.056593,2.606673,0,13.88361
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.788515,59.90841,37.53356,0.6075569,0.6075569,0,0,0,0.6075569,458.9718,2.148981,0,2.788515,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0.1390751,0.6683125,2.230812,0,13.41379
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.1482,54.85433,38.19866,1.681938,1.681938,0,0,0,1.681938,127.7217,0.3777386,0,2.1482,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0.1390751,1.850132,1.71856,0,12.77347
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.331582,48.80605,38.88592,1.425033,1.425033,0,0,0,1.425033,93.4422,0,0,1.331582,1.500035,1.425033,0,0,0,10.62527,0,0.1684525,-0.1684525,13.82246,98.73168,0.1390751,1.567536,1.065266,0,11.95686
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4320579,41.26609,38.19866,3.415438,3.415438,3.182794,0,1.033903,3.415438,12.65015,0,0,0.4320579,0.2448884,0.232644,0,0,0.1871695,10.45682,0.1871695,0,0.1871695,14.00003,100,0.1404285,3.756982,0.3456463,5,10.88888
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.1007113,36.69143,35.99645,1.970012,1.970012,0,0,0,1.970012,5.112218,0,4.440892E-16,0.1007113,2.073697,1.970012,0,0,0,10.62527,0,1.972986,-1.972986,11.92032,85.14496,0.1404285,2.167013,0.08056906,0,10.72599
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05229551,34.25324,33.89771,0,0,0,0,0,0,0,0,0,0.05229551,0,0,0,0,2.192206,8.652288,0.05229551,0,0.05229551,11.96993,85.49933,0.1400732,0,0.0418364,0,8.704584
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01551466,32.31705,32.2128,1.934575,1.934575,0,0,0,1.934575,0.8019673,0,0,0.01551466,2.036394,1.934575,0,0,2.139911,8.699354,0,2.02088,-2.02088,9.839736,70.28369,0.1400732,2.128032,0.01241172,0,8.714869
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,30.55006,30.55006,2.133697,2.133697,0,0,0,2.133697,0,0,0,0,2.245997,2.133697,0,0,4.385333,6.678475,0,2.245997,-2.245997,7.472247,53.37309,0.1400732,2.347067,0,0,6.678475
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,28.87254,28.87254,0.7558873,0.7558873,0,0,0,0.7558873,0,0,1.110223E-16,0,0.7956708,0.7558873,0,0,6.880885,4.432477,0,0.7956708,-0.7956708,6.633536,47.38231,0.1400732,0.831476,0,0,4.432477
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,27.41672,27.41672,0.4923218,0.4923218,0,0,0,0.4923218,0,0,0,0,0.5182335,0.4923218,0,0,7.764964,3.636807,0,0.5182335,-0.5182335,6.08727,43.48042,0.1400732,0.541554,0,0,3.636807
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,26.27127,26.27127,0.181741,0.181741,0,0,0,0.181741,0,0,0,0,0.1913063,0.181741,0,0,8.340779,3.118573,0,0.1913063,-0.1913063,5.885616,42.04003,0.1400732,0.1999151,0,0,3.118573
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,25.12583,25.12583,0.6777162,0.6777162,0,0,0,0.6777162,0,0,1.110223E-16,0,0.7133855,0.6777162,0,0,8.553342,2.927267,0,0.7133855,-0.7133855,5.133642,36.6688,0.1400732,0.7454878,0,0,2.927267
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,24.21687,24.21687,0.585931,0.585931,0,0,0,0.585931,0,0,1.110223E-16,0,0.6167695,0.585931,0,0,9.345992,2.213881,0,0.6167695,-0.6167695,4.48351,32.025,0.1400732,0.6445242,0,0,2.213881
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.0578962,23.7516,23.38181,0.1203935,0.1203935,0,0,0,0.1203935,48.08914,0,0,0.0578962,0.12673,0.1203935,0,0,10.03129,1.597112,0,0.06883379,-0.06883379,4.410952,31.50674,0.1400732,0.1324328,0.04631696,0,1.655008
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06774959,22.98494,22.55413,0.004432715,0.004432715,0,0,0,0.004432715,1528.399,0,0,0.06774959,0.004666016,0.004432715,0,0,10.10777,1.528278,0.06308357,0,0.06308357,4.470798,31.93421,0.139647,0.004875987,0.05419967,0,1.596028
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3287096,23.86431,21.7634,0.274314,0.274314,0,0,0,0.274314,119.8297,0,0,0.3287096,0.2887516,0.274314,0,0,10.04469,1.585053,0.03995803,0,0.03995803,4.508706,32.20498,0.1393784,0.3017454,0.2629677,0,1.913763
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9574627,27.29013,21.04658,0.4651712,0.4651712,0,0,0,0.4651712,205.8302,0,0,0.9574627,0.4896539,0.4651712,0,0,10.00473,1.621016,0.4678087,0,0.4678087,4.952508,35.37499,0.136309,0.5116884,0.7659701,0,2.578478
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5638905,23.91263,20.30758,0,0,0,0,0,0,0,0,0,0.5638905,0,0,0,0,9.536923,2.042043,0.5638905,0,0.5638905,5.487462,39.19608,0.1327842,0,0.4511124,0,2.605934
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9617293,27.82555,21.53432,0.02438045,0.02438045,0,0,0,0.02438045,3944.674,0,0,0.9617293,0.02566363,0.02438045,0,0,8.973033,2.549545,0.9360657,0,0.9360657,6.375492,45.53913,0.1273188,0.02681849,0.7693834,0,3.511274
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.459486,34.70623,24.75633,0,0,0,0,0,0,0,0,0,1.459486,0,0,0,0,8.036967,3.392004,1.459486,0,1.459486,7.760082,55.42905,0.1196408,0,1.167589,0,4.85149
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.758775,33.13919,28.0153,3.156087,3.156087,1.25,0,0.50625,3.156087,24.04164,0,0,0.758775,2.006407,1.906087,0,0,6.577481,4.705542,0,1.247632,-1.247632,6.444962,46.03535,0.1196408,3.471696,0.60702,5,5.464317
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1155714,31.57442,30.80132,1.358977,1.358977,4.62828,0,1.42852,1.358977,8.504293,0,0,0.1155714,0,0,3.269303,3.105838,7.963739,3.457909,3.221409,0,3.221409,9.50106,67.86457,0.1429544,1.494874,0.09245709,5,3.573481
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5601695,37.29737,33.41736,0.3541627,0.3541627,3.859426,0,1.218623,0.3541627,158.1673,0,0,0.5601695,0,0,3.505263,3.33,4.74233,6.357178,3.890169,0,3.890169,13.1916,94.22551,0.1504723,0.389579,0.4481356,5,6.917347
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.182118,44.52687,35.9595,1.114921,1.114921,0,0,0,1.114921,106.027,0,0,1.182118,1.173601,1.114921,0,0,0.8521599,9.858331,0.008516761,0,0.008516761,13.19968,94.28323,0.1504314,1.226413,0.9456943,0,11.04045
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1833782,38.83806,37.55573,1.507584,1.507584,0,0,0,1.507584,12.16371,0,2.220446E-16,0.1833782,1.586931,1.507584,0,0,0.8436432,9.865995,0,1.403552,-1.403552,11.7202,83.71558,0.1504314,1.658342,0.1467026,0,10.04937
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2977181,40.32204,38.22083,0.4643389,0.4643389,0,0,0,0.4643389,64.11655,0,5.551115E-17,0.2977181,0.4887778,0.4643389,0,0,2.403146,8.462443,0,0.1910598,-0.1910598,11.51881,82.27705,0.1504314,0.5107728,0.2381745,0,8.760161
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2290417,40.52668,38.90809,0,0,0,0,0,0,0,0,0,0.2290417,0,0,0,0,2.615434,8.271383,0.2290417,0,0.2290417,11.7361,83.8291,0.1493393,0,0.1832334,0,8.500425
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2160033,39.73979,38.22083,0.4215999,0.4215999,0,0,0,0.4215999,51.2342,0,5.551115E-17,0.2160033,0.4437894,0.4215999,0,0,2.386393,8.477521,0,0.227786,-0.227786,11.49599,82.11404,0.1493393,0.4637599,0.1728027,0,8.693524
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3318713,38.35456,36.04079,2.513562,2.513562,0,0,0,2.513562,13.20323,0,4.440892E-16,0.3318713,2.645854,2.513562,0,0,2.639488,8.249735,0,2.313983,-2.313983,9.056837,64.69157,0.1493393,2.764918,0.2654971,0,8.581606
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1884498,35.2309,33.94204,1.549175,1.549175,0,0,0,1.549175,12.16452,0,2.220446E-16,0.1884498,1.630711,1.549175,0,0,5.21058,5.935752,0,1.442261,-1.442261,7.536561,53.83247,0.1493393,1.704093,0.1507598,0,6.124201
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01677227,32.36987,32.25714,0.3666955,0.3666955,0,0,0,0.3666955,4.573896,0,0,0.01677227,0.3859952,0.3666955,0,0,6.813093,4.493491,0,0.369223,-0.369223,7.147366,51.05251,0.1493393,0.403365,0.01341782,0,4.510263
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,30.5944,30.5944,1.823186,1.823186,0,0,0,1.823186,0,0,2.220446E-16,0,1.919143,1.823186,0,0,7.223341,4.124268,0,1.919143,-1.919143,5.124411,36.60286,0.1493393,2.005505,0,0,4.124268
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,28.88732,28.88732,0.3989016,0.3989016,0,0,0,0.3989016,0,0,5.551115E-17,0,0.4198964,0.3989016,0,0,9.355722,2.205124,0,0.4198964,-0.4198964,4.681801,33.44137,0.1493393,0.4387918,0,0,2.205124
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,27.45367,27.45367,0.3994881,0.3994881,0,0,0,0.3994881,0,0,5.551115E-17,0,0.4205138,0.3994881,0,0,9.822274,1.785228,0,0.4205138,-0.4205138,4.23854,30.27523,0.1493393,0.4394369,0,0,1.785228
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,26.31561,26.31561,0.04037926,0.04037926,0,0,0,0.04037926,0,0,0,0,0.04250449,0.04037926,0,0,10.28951,1.364714,0,0.04250449,-0.04250449,4.193737,29.9552,0.1493393,0.04441719,0,0,1.364714
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,25.17017,25.17017,0.2995524,0.2995524,0,0,0,0.2995524,0,0,0,0,0.3153183,0.2995524,0,0,10.33674,1.322209,0,0.3153183,-0.3153183,3.861362,27.5811,0.1493393,0.3295076,0,0,1.322209
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,24.25382,24.25382,0.1973021,0.1973021,0,0,0,0.1973021,0,0,2.775558E-17,0,0.2076865,0.1973021,0,0,10.68709,1.006891,0,0.2076865,-0.2076865,3.642441,26.01739,0.1493393,0.2170323,0,0,1.006891
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05666063,23.78812,23.42614,0.7791618,0.7791618,4.284425,0,1.334648,0.7791618,7.271998,4.440892E-16,0,0.05666063,0,0,3.505263,3.33,10.91786,0.7992046,3.386661,0,3.386661,6.855309,48.9664,0.1612085,0.857078,0.04532851,5,0.8558653
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2639033,24.2595,22.56891,0.1204163,0.1204163,3.625679,0,1.15481,0.1204163,219.1591,0,0,0.2639033,0,0,3.505263,3.33,7.531194,3.847199,3.593903,0,3.593903,10.26479,73.31975,0.1648745,0.1324579,0.2111226,5,4.111103
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3401999,23.95366,21.77819,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,50.20818,0,0,0.3401999,0,0,3.505263,3.33,3.937291,7.081712,3.6702,0,3.6702,13.74664,98.19011,0.171616,0.7453364,0.2721599,5,7.421912
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5497211,24.58216,21.05397,0.1298724,0.1298724,0,0,0,0.1298724,423.2779,0.1459221,0,0.5497211,0.1367078,0.1298724,0,0,0.2670912,10.38489,0.2670912,0,0.2670912,14.00003,100,0.1705367,0.1428596,0.4397769,0,10.93461
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7724304,25.28557,20.30758,0,0,0,0,0,0,0,0.7724304,0,0.7724304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705367,0,0.6179442,0,11.3977
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8173933,26.85069,21.53432,1.004855,1.004855,0,0,0,1.004855,81.34442,0,0,0.8173933,1.057742,1.004855,0,0,0,10.62527,0,0.2403486,-0.2403486,13.74668,98.19036,0.1705367,1.10534,0.6539146,0,11.44267
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6524033,29.03257,24.73417,0.9320771,0.9320771,0,0,0,0.9320771,69.99456,0,0,0.6524033,0.9811338,0.9320771,0,0,0.267054,10.38493,0,0.3287305,-0.3287305,13.40017,95.71528,0.1705367,1.025285,0.5219226,0,11.03733
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8554845,33.79302,27.99314,0.6468992,0.6468992,0,0,0,0.6468992,132.2439,0,0,0.8554845,0.6809465,0.6468992,0,0,0.6323101,10.0562,0.174538,0,0.174538,13.56575,96.898,0.1698387,0.711589,0.6843876,0,10.91168
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6506175,35.22882,30.77915,0.1462025,0.1462025,0,0,0,0.1462025,445.0112,0.03894804,0,0.6506175,0.1538974,0.1462025,0,0,0.4577721,10.21328,0.4577721,0,0.4577721,14.00003,100,0.1680349,0.1608227,0.520494,0,10.8639
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9901683,40.40953,33.41736,0,0,0,0,0,0,0,0.9901683,0,0.9901683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1680349,0,0.7921346,0,11.61544
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.134984,36.89214,35.9595,2.207675,2.207675,0,0,0,2.207675,6.114303,0,8.881784E-16,0.134984,2.323869,2.207675,0,0,0,10.62527,0,2.188885,-2.188885,11.69274,83.51941,0.1680349,2.428443,0.1079872,0,10.76026
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.609962,41.90359,37.55573,0,0,0,0,0,0,0,0,0,0.609962,0,0,0,0,2.432094,8.43639,0.609962,0,0.609962,12.2714,87.65269,0.1656901,0,0.4879696,0,9.046351
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6881151,43.18786,38.243,2.886638,2.886638,0,0,0,2.886638,23.83794,0,4.440892E-16,0.6881151,3.038566,2.886638,0,0,1.822132,8.985355,0,2.350451,-2.350451,9.793809,69.95564,0.1656901,3.175302,0.550492,0,9.67347
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5855237,43.13653,38.93026,0,0,0,0,0,0,0,0,0,0.5855237,0,0,0,0,4.433744,6.634904,0.5855237,0,0.5855237,10.34929,73.92332,0.1634999,0,0.4684189,0,7.220428
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3495817,40.73886,38.26516,0.8330857,0.8330857,0,0,0,0.8330857,41.96227,0,0,0.3495817,0.8769323,0.8330857,0,0,3.848221,7.161875,0,0.5273507,-0.5273507,9.793408,69.95278,0.1634999,0.9163943,0.2796653,0,7.511457
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2366757,37.72137,36.07774,0.1264435,0.1264435,0,0,0,0.1264435,187.179,0,0,0.2366757,0.1330984,0.1264435,0,0,4.434166,6.634525,0.1035773,0,0.1035773,9.891671,70.65465,0.1631185,0.1390878,0.1893406,0,6.871201
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1142022,34.78008,34.00116,0.968116,0.968116,0,0,0,0.968116,11.79634,0,0,0.1142022,1.01907,0.968116,0,0,4.330589,6.727745,0,0.9048673,-0.9048673,8.937857,63.84171,0.1631185,1.064928,0.09136177,0,6.841947
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01149063,32.37871,32.30148,0.8070145,0.8070145,0,0,0,0.8070145,1.423844,0,1.110223E-16,0.01149063,0.849489,0.8070145,0,0,5.335997,5.822877,0,0.8379983,-0.8379983,8.054529,57.53224,0.1631185,0.8877159,0.009192503,0,5.834368
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,30.65352,30.65352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.267106,4.984879,0,0,0,8.054529,57.53224,0.1631185,0,0,0,4.984879
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,28.95383,28.95383,0.258291,0.258291,0,0,0,0.258291,0,0,0,0,0.2718852,0.258291,0,0,6.267106,4.984879,0,0.2718852,-0.2718852,7.767937,55.48515,0.1631185,0.2841201,0,0,4.984879
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,27.49801,27.49801,0.3452145,0.3452145,0,0,0,0.3452145,0,0,5.551115E-17,0,0.3633837,0.3452145,0,0,6.569201,4.712994,0,0.3633837,-0.3633837,7.384897,52.74916,0.1631185,0.3797359,0,0,4.712994
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,26.35257,26.35257,0.4955378,0.4955378,0,0,0,0.4955378,0,0,5.551115E-17,0,0.5216188,0.4955378,0,0,6.97296,4.34961,0,0.5216188,-0.5216188,6.835063,48.82178,0.1631185,0.5450916,0,0,4.34961
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,25.21451,25.21451,0.2572783,0.2572783,0,0,0,0.2572783,0,0,5.551115E-17,0,0.2708192,0.2572783,0,0,7.552537,3.827991,0,0.2708192,-0.2708192,6.549594,46.78272,0.1631185,0.2830061,0,0,3.827991
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,24.29816,24.29816,0.3773854,0.3773854,0,0,0,0.3773854,0,0,5.551115E-17,0,0.3972478,0.3773854,0,0,7.853447,3.557172,0,0.3972478,-0.3972478,6.130858,43.79176,0.1631185,0.4151239,0,0,3.557172
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05577635,23.81949,23.46309,0.02932864,0.02932864,0,0,0,0.02932864,190.1771,0,0,0.05577635,0.03087225,0.02932864,0,0,8.294833,3.159924,0.0249041,0,0.0249041,6.154484,43.96051,0.1630271,0.0322615,0.04462108,0,3.2157
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08729401,23.16893,22.61325,0.7981719,0.7981719,0,0,0,0.7981719,10.93674,0,1.110223E-16,0.08729401,0.840181,0.7981719,0,0,8.269929,3.182338,0,0.752887,-0.752887,5.360872,38.29186,0.1630271,0.8779891,0.06983521,0,3.269632
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1419022,22.67892,21.77819,0.5635405,0.5635405,0,0,0,0.5635405,25.18049,0,0,0.1419022,0.5932004,0.5635405,0,0,9.10647,2.429451,0,0.4512982,-0.4512982,4.885161,34.89394,0.1630271,0.6198945,0.1135218,0,2.571353
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.019771,27.72076,21.05397,0.4864012,0.4864012,0,0,0,0.4864012,209.6563,0,0,1.019771,0.5120013,0.4864012,0,0,9.607913,1.978153,0.5077693,0,0.5077693,5.366874,38.33474,0.1611848,0.5350413,0.8158165,0,2.997923
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.461071,37.36087,20.30758,0.1822086,0.1822086,0,0,0,0.1822086,1350.688,0,0,2.461071,0.1917986,0.1822086,0,0,9.100143,2.435145,2.269272,0,2.269272,7.519694,53.71199,0.1534357,0.2004295,1.968857,0,4.896216
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.784624,41.30934,21.53432,0,0,0,0,0,0,0,0,0,2.784624,0,0,0,0,6.830872,4.47749,2.784624,0,2.784624,10.16142,72.58143,0.1448882,0,2.227699,0,7.262114
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.308185,49.48975,24.73417,0,0,0,0,0,0,0,0,0,3.308185,0,0,0,0,4.046248,6.983651,3.308185,0,3.308185,13.29984,94.99866,0.1358945,0,2.646548,0,10.29184
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.598815,56.13766,27.99314,0.9548366,0.9548366,0,0,0,0.9548366,376.9038,1.855662,0,3.598815,1.005091,0.9548366,0,0,0.7380627,9.961018,0.7380627,0,0.7380627,14.00003,100,0.1340383,1.05032,2.879052,0,13.55983
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.683063,60.44022,30.77915,0,0,0,0,0,0,0,3.683063,0,3.683063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340383,0,2.94645,0,14.30834
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.569592,62.62593,33.43953,0,0,0,0,0,0,0,3.569592,0,3.569592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340383,0,2.855673,0,14.19487
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.269304,62.72365,35.97428,1.370389,1.370389,0,0,0,1.370389,238.5676,1.826789,0,3.269304,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.1340383,1.507428,2.615443,0,13.89458
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.802512,60.09376,37.5779,0.2412775,0.2412775,0,0,0,0.2412775,1161.531,2.548536,0,2.802512,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.1340383,0.2654052,2.24201,0,13.42779
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.164899,55.10018,38.28733,2.003842,2.003842,0,0,0,2.003842,108.0374,0.05559219,0,2.164899,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.1340383,2.204226,1.731919,0,12.79017
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.350985,49.04773,38.96721,0.6016508,0.6016508,0,0,0,0.6016508,224.5464,0.7176688,0,1.350985,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.1340383,0.6618158,1.080788,0,11.97626
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3944752,41.0998,38.30212,1.102164,1.102164,0,0,0,1.102164,35.79097,0,0,0.3944752,1.160172,1.102164,0,0,0,10.62527,0,0.7656972,-0.7656972,13.19291,94.2349,0.1340383,1.21238,0.3155801,0,11.01975
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1047983,36.84595,36.12208,0,0,0,0,0,0,0,0,0,0.1047983,0,0,0,0,0.8507748,9.859577,0.1047983,0,0.1047983,13.29233,94.94505,0.1337788,0,0.08383862,0,9.964375
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05619851,34.42798,34.0455,1.264212,1.264212,0,0,0,1.264212,4.445337,0,0,0.05619851,1.33075,1.264212,0,0,0.7459764,9.953896,0,1.274551,-1.274551,11.94884,85.34867,0.1337788,1.390634,0.04495881,0,10.01009
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008182166,32.39343,32.33842,0.1333429,0.1333429,0,0,0,0.1333429,6.136183,0,2.775558E-17,0.008182166,0.140361,0.1333429,0,0,2.162145,8.679344,0,0.1321788,-0.1321788,11.80951,84.35346,0.1337788,0.1466772,0.006545733,0,8.687526
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,30.69786,30.69786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.30901,8.547165,0,0,0,11.80951,84.35346,0.1337788,0,0,0,8.547165
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,28.99078,28.99078,0.4118711,0.4118711,0,0,0,0.4118711,0,0,0,0,0.4335485,0.4118711,0,0,2.30901,8.547165,0,0.4335485,-0.4335485,11.35251,81.08919,0.1337788,0.4530582,0,0,8.547165
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,27.55713,27.55713,0.1351639,0.1351639,0,0,0,0.1351639,0,0,0,0,0.1422778,0.1351639,0,0,2.79073,8.113617,0,0.1422778,-0.1422778,11.20253,80.01794,0.1337788,0.1486803,0,0,8.113617
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,26.41907,26.41907,0.116893,0.116893,0,0,0,0.116893,0,0,0,0,0.1230453,0.116893,0,0,2.948817,7.971339,0,0.1230453,-0.1230453,11.07283,79.09151,0.1337788,0.1285823,0,0,7.971339
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,25.27363,25.27363,0.2626327,0.2626327,0,0,0,0.2626327,0,0,0,0,0.2764555,0.2626327,0,0,3.085534,7.848294,0,0.2764555,-0.2764555,10.78142,77.01002,0.1337788,0.288896,0,0,7.848294
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,24.35728,24.35728,0.6888099,0.6888099,0,0,0,0.6888099,0,0,0,0,0.725063,0.6888099,0,0,3.392707,7.571838,0,0.725063,-0.725063,10.01714,71.55086,0.1337788,0.7576909,0,0,7.571838
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03098126,23.72746,23.5296,0.1251286,0.1251286,0,0,0,0.1251286,24.75952,0,0,0.03098126,0.1317144,0.1251286,0,0,4.198332,6.846775,0,0.1007331,-0.1007331,9.910958,70.79242,0.1337788,0.1376415,0.024785,0,6.877756
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09071104,23.25007,22.67237,0.3029847,0.3029847,0,0,0,0.3029847,29.93915,0,0,0.09071104,0.3189313,0.3029847,0,0,4.310258,6.746042,0,0.2282202,-0.2282202,9.670393,69.0741,0.1337788,0.3332832,0.07256883,0,6.836753
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1425182,22.72742,21.82253,0.3373569,0.3373569,0,0,0,0.3373569,42.24552,0,0,0.1425182,0.3551125,0.3373569,0,0,4.563836,6.517822,0,0.2125944,-0.2125944,9.446299,67.47343,0.1337788,0.3710926,0.1140145,0,6.66034
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.285189,29.59422,21.09831,0,0,0,0,0,0,0,0,0,1.285189,0,0,0,0,4.800052,6.305227,1.285189,0,1.285189,10.66554,76.18224,0.1306767,0,1.028151,0,7.590416
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.832905,32.70412,20.35931,0,0,0,0,0,0,0,0,0,1.832905,0,0,0,0,3.514863,7.461897,1.832905,0,1.832905,12.40438,88.60255,0.1264934,0,1.466324,0,9.294803
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.556323,39.52348,21.57127,0.5132135,0.5132135,0,0,0,0.5132135,498.1013,0.3341403,0,2.556323,0.5402247,0.5132135,0,0,1.681958,9.111512,1.681958,0,1.681958,14.00003,100,0.1228835,0.5645348,2.045058,0,11.66784
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.030159,56.32986,24.77112,0.4467324,0.4467324,0,0,0,0.4467324,902.1415,3.559914,0,4.030159,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.1228835,0.4914056,3.224127,0,14.65543
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.597609,56.18074,28.03747,2.217995,2.217995,0,0,0,2.217995,162.201,1.262878,0,3.597609,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.1228835,2.439794,2.878087,0,14.22288
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.264323,66.67941,30.80132,0.1411842,0.1411842,0,0,0,0.1411842,3020.397,4.115708,0,4.264323,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.1228835,0.1553026,3.411459,0,14.8896
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.571687,62.67529,33.4617,0,0,0,0,0,0,0,3.571687,0,3.571687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228835,0,2.857349,0,14.19696
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.272192,62.80725,36.01862,0,0,0,0,0,0,0,3.272192,0,3.272192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228835,0,2.617754,0,13.89747
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.806654,60.18565,37.62224,0.3319468,0.3319468,0,0,0,0.3319468,845.5132,2.457237,0,2.806654,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.1228835,0.3651415,2.245323,0,13.43193
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.170577,55.16656,38.30212,0.03461036,0.03461036,0,0,0,0.03461036,6271.464,2.134145,0,2.170577,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.1228835,0.0380714,1.736461,0,12.79585
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.357161,49.14453,39.01155,2.15635,2.15635,0,0,0,2.15635,62.93786,0,0,1.357161,2.269843,2.15635,0,0,0,10.62527,0,0.9126816,-0.9126816,13.03798,93.12822,0.1228835,2.371985,1.085729,0,11.98244
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.401141,41.19308,38.34645,0.29532,0.29532,0,0,0,0.29532,135.8327,0,0,0.401141,0.3108631,0.29532,0,0,1.014091,9.712592,0.09027793,0,0.09027793,13.12362,93.73997,0.1226956,0.324852,0.3209128,0,10.11373
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1017787,36.8918,36.18859,0,0,0,0,0,0,0,0,0,0.1017787,0,0,0,0,0.9238128,9.793842,0.1017787,0,0.1017787,13.22018,94.42966,0.1224844,0,0.08142298,0,9.895621
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05187435,34.45774,34.10463,1.083826,1.083826,0,0,0,1.083826,4.786223,0,0,0.05187435,1.14087,1.083826,0,0,0.8220341,9.885444,0,1.088995,-1.088995,12.07228,86.23037,0.1224844,1.192209,0.04149948,0,9.937318
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02628509,32.58184,32.40493,1.050874,1.050874,0,0,0,1.050874,2.50126,0,2.220446E-16,0.02628509,1.106183,1.050874,0,0,2.032029,8.796448,0,1.079898,-1.079898,10.93396,78.09959,0.1224844,1.155961,0.02102807,0,8.822733
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,30.7422,30.7422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.231916,7.71655,0,0,0,10.93396,78.09959,0.1224844,0,0,0,7.71655
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,29.05729,29.05729,0.1614091,0.1614091,0,0,0,0.1614091,0,0,2.775558E-17,0,0.1699043,0.1614091,0,0,3.231916,7.71655,0,0.1699043,-0.1699043,10.75487,76.82034,0.1224844,0.17755,0,0,7.71655
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,27.62364,27.62364,0.0536768,0.0536768,0,0,0,0.0536768,0,0,6.938894E-18,0,0.05650189,0.0536768,0,0,3.420698,7.546646,0,0.05650189,-0.05650189,10.69531,76.39492,0.1224844,0.05904448,0,0,7.546646
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,26.45602,26.45602,0.1895777,0.1895777,0,0,0,0.1895777,0,0,0,0,0.1995555,0.1895777,0,0,3.483478,7.490144,0,0.1995555,-0.1995555,10.48496,74.89243,0.1224844,0.2085355,0,0,7.490144
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,25.31797,25.31797,0.4639595,0.4639595,0,0,0,0.4639595,0,0,5.551115E-17,0,0.4883784,0.4639595,0,0,3.705206,7.290588,0,0.4883784,-0.4883784,9.970164,71.21532,0.1224844,0.5103554,0,0,7.290588
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,24.40162,24.40162,0.2068049,0.2068049,0,0,0,0.2068049,0,0,0,0,0.2176894,0.2068049,0,0,4.247849,6.80221,0,0.2176894,-0.2176894,9.7407,69.57629,0.1224844,0.2274854,0,0,6.80221
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.08074415,24.08328,23.56655,0.1575054,0.1575054,0,0,0,0.1575054,51.26437,0,0,0.08074415,0.1657951,0.1575054,0,0,4.489726,6.584521,0,0.08505099,-0.08505099,9.651048,68.93592,0.1224844,0.1732559,0.06459532,0,6.665265
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2628965,24.40225,22.71671,0.4404371,0.4404371,0,0,0,0.4404371,59.68992,0,0,0.2628965,0.463618,0.4404371,0,0,4.584227,6.49947,0,0.2007214,-0.2007214,9.439469,67.42464,0.1224844,0.4844808,0.2103172,0,6.762366
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1430647,22.75319,21.84469,0,0,0,0,0,0,0,0,0,0.1430647,0,0,0,0,4.807251,6.298748,0.1430647,0,0.1430647,9.575192,68.3941,0.1221888,0,0.1144518,0,6.441813
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,1.004127,27.69124,21.12787,0.3770292,0.3770292,0,0,0,0.3770292,266.3261,0,0,1.004127,0.3968729,0.3770292,0,0,4.664186,6.427506,0.6072543,0,0.6072543,10.15128,72.50903,0.1209496,0.4147322,0.8033017,0,7.431633
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.99282,33.909,20.38887,0.3378634,0.3378634,0,0,0,0.3378634,589.8301,0,0,1.99282,0.3556456,0.3378634,0,0,4.056932,6.974035,1.637174,0,1.637174,11.70444,83.603,0.1177308,0.3716497,1.594256,0,8.966855
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.776088,41.30763,21.59344,1.040301,1.040301,0,0,0,1.040301,266.8543,0,0,2.776088,1.095054,1.040301,0,0,2.419758,8.447492,1.681034,0,1.681034,13.29921,94.99419,0.1145992,1.144331,2.22087,0,11.22358
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.548287,51.7406,24.79329,1.097732,1.097732,0,0,0,1.097732,323.2381,1.654056,0,3.548287,1.155507,1.097732,0,0,0.7387238,9.960423,0.7387238,0,0.7387238,14.00003,100,0.1132751,1.207505,2.838629,0,13.50871
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.379963,64.263,28.03747,2.311182,2.311182,0,0,0,2.311182,189.5119,1.947141,0,4.379963,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.1132751,2.5423,3.503971,0,15.00524
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.252829,66.57935,30.82348,2.572555,2.572555,0,0,0,2.572555,165.3154,1.544876,0,4.252829,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.1132751,2.82981,3.402263,0,14.8781
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.573822,62.72509,33.48387,0.039685,0.039685,0,0,0,0.039685,9005.473,3.532048,0,3.573822,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.1132751,0.0436535,2.859057,0,14.1991
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.275552,62.86838,36.04079,2.012757,2.012757,0,0,0,2.012757,162.7396,1.15686,0,3.275552,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.1132751,2.214033,2.620441,0,13.90083
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.810909,60.26993,37.65919,1.571551,1.571551,0,0,0,1.571551,178.8622,1.156645,0,2.810909,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.1132751,1.728706,2.248727,0,13.43618
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.175821,55.26254,38.34645,1.035286,1.035286,0,0,0,1.035286,210.1661,1.086046,0,2.175821,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.1132751,1.138815,1.740657,0,12.8011
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.720244,52.15611,39.05589,1.894698,1.894698,0,0,0,1.894698,90.79254,0,0,1.720244,1.994419,1.894698,0,0,0,10.62527,0,0.2741744,-0.2741744,13.71102,97.93568,0.1132751,2.084167,1.376195,0,12.34552
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4688701,41.74437,38.40557,1.237673,1.237673,0,0,0,1.237673,37.88321,0,2.220446E-16,0.4688701,1.302814,1.237673,0,0,0.3046382,10.3511,0,0.8339434,-0.8339434,12.83197,91.65674,0.1132751,1.36144,0.3750961,0,10.81997
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1119542,37.02185,36.24771,1.74771,1.74771,0,0,0,1.74771,6.405766,0,0,0.1119542,1.839695,1.74771,0,0,1.231242,9.517157,0,1.727741,-1.727741,11.01077,78.6482,0.1132751,1.922481,0.08956339,0,9.62911
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05526413,34.54753,34.17113,3.389968,3.389968,1.25,0,0.50625,3.389968,1.630226,0,0,0.05526413,2.252598,2.139968,0,0,3.150954,7.789415,0,2.197334,-2.197334,8.694577,62.104,0.1132751,3.728965,0.04421131,5,7.84468
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.00718546,32.51239,32.46405,2.943276,2.943276,5,0,1.53,2.943276,0.2441313,0,0,0.00718546,0,0,2.056724,1.953887,5.592436,5.592082,1.961073,0,1.961073,10.55501,75.39281,0.1194028,3.237604,0.005748368,5,5.599267
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,30.80132,30.80132,1.689748,1.689748,5,0,1.53,1.689748,0,0,0,0,0,0,3.310252,3.14474,3.631363,7.357048,3.14474,0,3.14474,13.53838,96.70249,0.1285076,1.858723,0,5,7.357048
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,29.10163,29.10163,0.5075313,0.5075313,0,0,0,0.5075313,0,0,0,0,0.5342435,0.5075313,0,0,0.4866236,10.18731,0,0.5342435,-0.5342435,12.97523,92.68006,0.1285076,0.5582844,0,0,10.18731
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,27.66059,27.66059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.080227,9.653069,0,0,0,12.97523,92.68006,0.1285076,0,0,0,9.653069
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,26.52253,26.52253,0.3512307,0.3512307,0,0,0,0.3512307,0,0,5.551115E-17,0,0.3697165,0.3512307,0,0,1.080227,9.653069,0,0.3697165,-0.3697165,12.58552,89.89639,0.1285076,0.3863537,0,0,9.653069
