Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06991903,23.66559,23.21922,0.2197393,0.2197393,0,0,0,0.2197393,31.81908,0,0,0.06991903,0.2313046,0.2197393,0,0,6.971903,4.350561,0,0.1613855,-0.1613855,7.215784,51.54121,0.1376738,0.2417133,0.05593522,0,4.42048
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1301704,23.15358,22.32504,0,0,0,0,0,0,0,0,0,0.1301704,0,0,0,0,7.151221,4.189176,0.1301704,0,0.1301704,7.339275,52.42329,0.1375511,0,0.1041363,0,4.319346
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.003298,28.14692,21.57127,0.1820842,0.1820842,0,0,0,0.1820842,551.0079,0,0,1.003298,0.1916676,0.1820842,0,0,7.02105,4.306329,0.8116308,0,0.8116308,8.109255,57.92314,0.1367904,0.2002926,0.8026387,0,5.309627
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.940994,34.0168,20.83966,0.1188526,0.1188526,0,0,0,0.1188526,1633.11,0,0,1.940994,0.125108,0.1188526,0,0,6.20942,5.036797,1.815886,0,1.815886,9.831956,70.22811,0.1351186,0.1307379,1.552795,0,6.97779
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.740421,41.49055,22.00727,2.081095,2.081095,0,0,0,2.081095,131.6816,0,0,2.740421,2.190627,2.081095,0,0,4.393534,6.671093,0.5497938,0,0.5497938,10.35354,73.95368,0.1346205,2.289205,2.192337,0,9.411514
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.282242,49.84832,25.22929,1.96967,1.96967,0,0,0,1.96967,166.6392,0,0,3.282242,2.073337,1.96967,0,0,3.84374,7.165908,1.208905,0,1.208905,11.5004,82.14558,0.133538,2.166637,2.625794,0,10.44815
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.58883,56.68895,28.51782,0,0,0,0,0,0,0,0.9539953,0,3.58883,0,0,0,0,2.634835,8.253922,2.634835,0,2.634835,14.00003,100,0.131238,0,2.871064,0,11.84275
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.68698,61.18702,31.34078,1.597215,1.597215,0,0,0,1.597215,230.8381,2.005701,0,3.68698,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.131238,1.756936,2.949584,0,14.31225
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.585558,63.58116,34.06767,0,0,0,0,0,0,0,3.585558,0,3.585558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131238,0,2.868446,0,14.21083
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.296974,63.85109,36.66155,0.7843261,0.7843261,0,0,0,0.7843261,420.3575,2.471367,0,3.296974,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.131238,0.8627588,2.637579,0,13.92225
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.841419,61.37836,38.34645,0.1530574,0.1530574,0,0,0,0.1530574,1856.441,2.680306,0,2.841419,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.131238,0.1683631,2.273135,0,13.46669
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.21539,56.43876,39.07806,1.67062,1.67062,0,0,0,1.67062,132.6089,0.4568431,0,2.21539,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.131238,1.837682,1.772312,0,12.84066
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.40998,50.44138,39.82444,0.4230609,0.4230609,0,0,0,0.4230609,333.2806,0.9646527,0,1.40998,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.131238,0.465367,1.127984,0,12.03525
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4584499,42.49862,39.21847,2.425359,2.425359,0,0,0,2.425359,18.90235,0,0,0.4584499,2.55301,2.425359,0,0,0,10.62527,0,2.09456,-2.09456,11.79217,84.22961,0.131238,2.667895,0.3667599,0,11.08372
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1055541,37.85336,37.11972,1.706581,1.706581,0,0,0,1.706581,6.18512,0,2.220446E-16,0.1055541,1.796401,1.706581,0,0,2.327289,8.530714,0,1.690847,-1.690847,10.00986,71.49885,0.131238,1.877239,0.08444326,0,8.636269
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04273557,35.33561,35.04315,1.994144,1.994144,0,0,0,1.994144,2.143053,0,0,0.04273557,2.099099,1.994144,0,0,4.206007,6.839868,0,2.056364,-2.056364,7.842261,56.01604,0.131238,2.193559,0.03418846,0,6.882603
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,33.27695,33.27695,1.832254,1.832254,0,0,0,1.832254,0,0,2.220446E-16,0,1.928689,1.832254,0,0,6.490856,4.783504,0,1.928689,-1.928689,5.809245,41.49453,0.131238,2.01548,0,0,4.783504
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,31.59204,31.59204,0.08410323,0.08410323,0,0,0,0.08410323,0,0,1.387779E-17,0,0.08852971,0.08410323,0,0,8.633843,2.854815,0,0.08852971,-0.08852971,5.715927,40.82796,0.131238,0.09251355,0,0,2.854815
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,29.82584,29.82584,0.2123372,0.2123372,0,0,0,0.2123372,0,0,2.775558E-17,0,0.2235128,0.2123372,0,0,8.73221,2.766285,0,0.2235128,-0.2235128,5.480323,39.14509,0.131238,0.2335709,0,0,2.766285
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,28.34785,28.34785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.980557,2.542773,0,0,0,5.480323,39.14509,0.131238,0,0,0,2.542773
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,27.16546,27.16546,0.4606633,0.4606633,0,0,0,0.4606633,0,0,5.551115E-17,0,0.4849088,0.4606633,0,0,8.980557,2.542773,0,0.4849088,-0.4849088,4.969184,35.49411,0.131238,0.5067297,0,0,2.542773
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,25.93873,25.93873,0.4397498,0.4397498,0,0,0,0.4397498,0,0,5.551115E-17,0,0.4628946,0.4397498,0,0,9.519344,2.057864,0,0.4628946,-0.4628946,4.481251,32.00887,0.131238,0.4837248,0,0,2.057864
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,25.0002,25.0002,0.5299915,0.5299915,0,0,0,0.5299915,0,0,1.110223E-16,0,0.5578858,0.5299915,0,0,10.03367,1.594969,0,0.5578858,-0.5578858,3.893188,27.80843,0.131238,0.5829906,0,0,1.594969
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03206224,24.37807,24.17253,0.1128427,0.1128427,0,0,0,0.1128427,28.4132,0,1.387779E-17,0.03206224,0.1187818,0.1128427,0,0,10.65355,1.037084,0,0.08671959,-0.08671959,3.801777,27.1555,0.131238,0.124127,0.02564979,0,1.069146
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08316515,23.83195,23.30051,0.4905907,0.4905907,0,0,0,0.4905907,16.95204,0,5.551115E-17,0.08316515,0.5164113,0.4905907,0,0,10.7499,0.9503639,0,0.4332461,-0.4332461,3.345096,23.89349,0.131238,0.5396498,0.06653212,0,1.033529
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3416798,24.5995,22.40633,0.06096138,0.06096138,0,0,0,0.06096138,560.4857,0,0,0.3416798,0.06416988,0.06096138,0,0,11.23129,0.5171178,0.2775099,0,0.2775099,3.608365,25.77398,0.1310003,0.06705752,0.2733439,0,0.8587976
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9146143,27.63628,21.65994,0.5739195,0.5739195,0,0,0,0.5739195,159.3628,0,0,0.9146143,0.6041258,0.5739195,0,0,10.95378,0.7668767,0.3104884,0,0.3104884,3.90292,27.87794,0.1307354,0.6313115,0.7316914,0,1.681491
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.24528,36.38595,20.92095,1.781497,1.781497,4.970479,0,1.521941,1.781497,126.0333,0,0,2.24528,0,0,3.188982,3.029533,10.64329,1.046316,5.274813,0,5.274813,8.907047,63.62164,0.1334989,1.959647,1.796224,5,3.291596
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.736689,41.53609,22.07378,1.166116,1.166116,3.936415,0,1.239641,1.166116,234.6842,0,0,2.736689,0,0,2.770299,2.631784,5.368473,5.793648,5.368473,0,5.368473,14.00003,100,0.1340969,1.282727,2.189351,5,8.530337
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.279596,49.93034,25.31797,0.5442562,0.5442562,0,0,0,0.5442562,602.583,2.706694,0,3.279596,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,0.5986819,2.623676,0,13.90487
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.587121,56.8002,28.62128,1.653655,1.653655,0,0,0,1.653655,216.9208,1.846432,0,3.587121,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,1.819021,2.869697,0,14.2124
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.686391,61.31144,31.44424,1.82438,1.82438,0,0,0,1.82438,202.0627,1.765991,0,3.686391,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,2.006818,2.949113,0,14.31167
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.586048,63.71674,34.17113,2.56135,2.56135,0,0,0,2.56135,140.0062,0.8898904,0,3.586048,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,2.817485,2.868839,0,14.21132
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.298072,64.01762,36.78717,0.5574495,0.5574495,0,0,0,0.5574495,591.6361,2.711283,0,3.298072,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,0.6131944,2.638458,0,13.92335
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.844056,61.52695,38.44991,2.208774,2.208774,0,0,0,2.208774,128.7617,0.5190304,0,2.844056,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,2.429652,2.275245,0,13.46933
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.668165,60.72652,39.1963,1.352019,1.352019,0,0,0,1.352019,197.3467,1.244987,0,2.668165,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,1.487221,2.134532,0,13.29344
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.41435,50.58799,39.92791,0.3127623,0.3127623,0,0,0,0.3127623,452.2123,1.085126,0,1.41435,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1340969,0.3440385,1.13148,0,12.03962
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4631782,42.63884,39.32193,3.384283,3.384283,1.25,0,0.50625,3.384283,13.68616,0,0,0.4631782,2.246614,2.134283,0,0,0,10.62527,0,1.783435,-1.783435,12.12012,86.57213,0.1340969,3.722711,0.3705426,5,11.08845
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1045753,37.95045,37.22318,0,0,0,0,0,0,0,0,0,0.1045753,0,0,0,0,1.981595,8.841839,0.1045753,0,0.1045753,12.21933,87.28076,0.1340115,0,0.08366021,0,8.946414
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04721425,35.46999,35.14661,0.8502846,0.8502846,0,0,0,0.8502846,5.552759,0,0,0.04721425,0.8950365,0.8502846,0,0,1.87702,8.935957,0,0.8478222,-0.8478222,11.32565,80.89732,0.1340115,0.9353131,0.0377714,0,8.983171
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,33.40258,33.40258,1.822617,1.822617,0,0,0,1.822617,0,0,2.220446E-16,0,1.918544,1.822617,0,0,2.819044,8.088135,0,1.918544,-1.918544,9.303325,66.45219,0.1340115,2.004879,0,0,8.088135
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,31.6955,31.6955,3.52264,3.52264,1.25,0,0.50625,3.52264,0,0,0,0,2.392252,2.27264,0,0,4.95076,6.16959,0,2.392252,-2.392252,6.78167,48.4404,0.1340115,3.874904,0,5,6.16959
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,29.9293,29.9293,0.05768752,0.05768752,3.562951,0,1.137686,0.05768752,0,0,0,0,0,0,3.505263,3.33,7.608818,3.777338,3.33,0,3.33,9.940784,71.00546,0.1355346,0.06345627,0,5,3.777338
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,28.45131,28.45131,0.159503,0.159503,3.664766,0,1.165481,0.159503,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.278818,6.774338,3.33,0,3.33,13.0999,93.57053,0.137179,0.1754533,0,5,6.774338
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,27.26892,27.26892,0.2298996,0.2298996,0,0,0,0.2298996,0,0,0,0,0.2419996,0.2298996,0,0,0.9488179,9.771338,0,0.2419996,-0.2419996,12.84481,91.74846,0.137179,0.2528896,0,0,9.771338
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,26.06436,26.06436,0.7841327,0.7841327,0,0,0,0.7841327,0,0,0,0,0.8254028,0.7841327,0,0,1.217706,9.529339,0,0.8254028,-0.8254028,11.97476,85.53382,0.137179,0.8625459,0,0,9.529339
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,25.10366,25.10366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.13482,8.703936,0,0,0,11.97476,85.53382,0.137179,0,0,0,8.703936
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01348561,24.34025,24.25382,0.5079979,0.5079979,0,0,0,0.5079979,2.654659,0,1.110223E-16,0.01348561,0.5347345,0.5079979,0,0,2.13482,8.703936,0,0.5212489,-0.5212489,11.42531,81.60923,0.137179,0.5587977,0.01078849,0,8.717422
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07164885,23.83967,23.38181,0.6302658,0.6302658,0,0,0,0.6302658,11.36804,0,0,0.07164885,0.6634377,0.6302658,0,0,2.713986,8.182687,0,0.5917889,-0.5917889,10.80151,77.15352,0.137179,0.6932924,0.05731908,0,8.254335
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1360837,23.35481,22.48762,0.1466005,0.1466005,0,0,0,0.1466005,92.82623,0,2.775558E-17,0.1360837,0.1543164,0.1466005,0,0,3.371529,7.590898,0,0.01823261,-0.01823261,10.7823,77.01624,0.137179,0.1612606,0.108867,0,7.726982
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9237254,27.78232,21.74124,0.3537005,0.3537005,0,0,0,0.3537005,261.1603,0,0,0.9237254,0.3723164,0.3537005,0,0,3.391788,7.572665,0.551409,0,0.551409,11.30541,80.75275,0.136738,0.3890706,0.7389803,0,8.49639
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.93013,34.11332,21.00224,1.671356,1.671356,0,0,0,1.671356,115.4828,0,0,1.93013,1.759323,1.671356,0,0,2.840379,8.068933,0.1708075,0,0.1708075,11.46745,81.91019,0.136602,1.838492,1.544104,0,9.999063
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.732847,41.59757,22.15507,0,0,0,0,0,0,0,0.06327569,0,2.732847,0,0,0,0,2.669571,8.22266,2.669571,0,2.669571,14.00003,100,0.1345106,0,2.186278,0,10.95551
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.27718,50.00562,25.39926,1.40498,1.40498,0,0,0,1.40498,233.2545,1.798254,0,3.27718,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,1.545478,2.621744,0,13.90245
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.585958,56.88936,28.70257,0,0,0,0,0,0,0,3.585958,0,3.585958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,0,2.868767,0,14.21123
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.685833,61.43621,31.5477,2.945237,2.945237,0,0,0,2.945237,125.1455,0.5855834,0,3.685833,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,3.23976,2.948666,0,14.31111
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.58603,63.87509,34.29676,1.002228,1.002228,0,0,0,1.002228,357.8058,2.531053,0,3.58603,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,1.102451,2.868824,0,14.2113
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.299132,64.18387,36.9128,0.3696583,0.3696583,0,0,0,0.3696583,892.4817,2.910018,0,3.299132,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,0.4066241,2.639306,0,13.92441
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.846224,61.69753,38.57554,0,0,0,0,0,0,0,2.846224,0,2.846224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345106,0,2.276979,0,13.4715
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.22234,56.75181,39.29976,2.280538,2.280538,0,0,0,2.280538,97.44804,0,0,2.22234,2.400566,2.280538,0,0,0,10.62527,0,0.1782268,-0.1782268,13.81216,98.65809,0.1345106,2.508592,1.777872,0,12.84761
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.758485,53.57129,40.05353,0.6274928,0.6274928,0,0,0,0.6274928,280.2398,0.8999362,0,1.758485,0.6605187,0.6274928,0,0,0.1980298,10.44705,0.1980298,0,0.1980298,14.00003,100,0.134358,0.6902421,1.406788,0,12.20553
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5327644,43.27825,39.44756,1.481319,1.481319,0,0,0,1.481319,35.96554,0,2.220446E-16,0.5327644,1.559283,1.481319,0,0,0,10.62527,0,1.026519,-1.026519,12.91798,92.27112,0.134358,1.629451,0.4262115,0,11.15804
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09621476,38.01822,37.34881,1.981442,1.981442,0,0,0,1.981442,4.855796,0,2.220446E-16,0.09621476,2.085728,1.981442,0,0,1.140577,9.598755,0,1.989513,-1.989513,10.82085,77.29164,0.134358,2.179586,0.07697181,0,9.69497
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04173445,35.58045,35.2944,2.617444,2.617444,0,0,0,2.617444,1.594473,0,0,0.04173445,2.755204,2.617444,0,0,3.351147,7.609242,0,2.71347,-2.71347,7.960602,56.86133,0.134358,2.879189,0.03338756,0,7.650977
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,33.50604,33.50604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.366114,4.895772,0,0,0,7.960602,56.86133,0.134358,0,0,0,4.895772
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,31.82113,31.82113,1.157666,1.157666,0,0,0,1.157666,0,0,0,0,1.218596,1.157666,0,0,6.366114,4.895772,0,1.218596,-1.218596,6.67609,47.68626,0.134358,1.273432,0,0,4.895772
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,30.03276,30.03276,0.1452786,0.1452786,0,0,0,0.1452786,0,0,2.775558E-17,0,0.1529249,0.1452786,0,0,7.720109,3.677176,0,0.1529249,-0.1529249,6.514893,46.53485,0.134358,0.1598065,0,0,3.677176
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,28.57694,28.57694,0.7713203,0.7713203,0,0,0,0.7713203,0,0,1.110223E-16,0,0.8119161,0.7713203,0,0,7.890025,3.524251,0,0.8119161,-0.8119161,5.659058,40.42176,0.134358,0.8484523,0,0,3.524251
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,27.37238,27.37238,0.07943835,0.07943835,0,0,0,0.07943835,0,0,1.387779E-17,0,0.08361932,0.07943835,0,0,8.792154,2.712335,0,0.08361932,-0.08361932,5.570916,39.79218,0.134358,0.08738219,0,0,2.712335
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,26.16782,26.16782,0.1164483,0.1164483,0,0,0,0.1164483,0,0,1.387779E-17,0,0.1225771,0.1164483,0,0,8.885064,2.628716,0,0.1225771,-0.1225771,5.441708,38.86927,0.134358,0.1280931,0,0,2.628716
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,25.21451,25.21451,0.5239373,0.5239373,0,0,0,0.5239373,0,0,0,0,0.551513,0.5239373,0,0,9.021261,2.506139,0,0.551513,-0.551513,4.860363,34.7168,0.134358,0.576331,0,0,2.506139
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03411098,24.5762,24.35728,0.6397756,0.6397756,0,0,0,0.6397756,5.33171,0,1.110223E-16,0.03411098,0.673448,0.6397756,0,0,9.634053,1.954626,0,0.639337,-0.639337,4.186442,29.9031,0.134358,0.7037532,0.02728878,0,1.988737
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06472629,23.89904,23.48526,0.2664833,0.2664833,0,0,0,0.2664833,24.28906,0,5.551115E-17,0.06472629,0.2805087,0.2664833,0,0,10.34443,1.315289,0,0.2157824,-0.2157824,3.958987,28.27842,0.134358,0.2931316,0.05178102,0,1.380015
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1209757,23.33976,22.56891,0.3562682,0.3562682,0,0,0,0.3562682,33.95636,0,0,0.1209757,0.3750192,0.3562682,0,0,10.58419,1.099507,0,0.2540434,-0.2540434,3.691202,26.36567,0.134358,0.391895,0.09678057,0,1.220482
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9170098,27.82107,21.82253,0.6501569,0.6501569,0,0,0,0.6501569,141.0444,0,0,0.9170098,0.6843757,0.6501569,0,0,10.86646,0.8454632,0.2326341,0,0.2326341,3.911898,27.94207,0.1341792,0.7151726,0.7336078,0,1.762473
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.924745,34.17794,21.09831,0.2080489,0.2080489,0,0,0,0.2080489,925.1406,0,0,1.924745,0.2189988,0.2080489,0,0,10.63382,1.054834,1.705746,0,1.705746,5.530111,39.50071,0.1328824,0.2288538,1.539796,0,2.979578
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.728785,41.6825,22.25853,0.09963784,0.09963784,0,0,0,0.09963784,2738.704,0,0,2.728785,0.1048819,0.09963784,0,0,8.928077,2.590005,2.623903,0,2.623903,8.019363,57.28106,0.1309359,0.1096016,2.183028,0,5.31879
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.274431,50.10432,25.50272,0.4960504,0.4960504,0,0,0,0.4960504,660.1004,0,0,3.274431,0.5221584,0.4960504,0,0,6.304174,4.951518,2.752273,0,2.752273,10.6304,75.93127,0.1289545,0.5456555,2.619545,0,8.225949
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.584371,57.0018,28.80603,2.662814,2.662814,0,0,0,2.662814,134.6084,0,0,3.584371,2.802962,2.662814,0,0,3.551901,7.428563,0.7814087,0,0.7814087,11.37171,81.22633,0.1284028,2.929095,2.867496,0,11.01293
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.684789,61.58402,31.67333,1.6431,1.6431,0,0,0,1.6431,224.2584,0,0,3.684789,1.729579,1.6431,0,0,2.770492,8.131831,1.95521,0,1.95521,13.22658,94.47541,0.1270429,1.80741,2.947831,0,11.81662
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.586173,64.02586,34.415,0,0,0,0,0,0,0,2.770891,0,3.586173,0,0,0,0,0.8152819,9.891521,0.8152819,0,0.8152819,14.00003,100,0.1264843,0,2.868938,0,13.47769
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.299683,64.37245,37.0606,0.6699018,0.6699018,0,0,0,0.6699018,492.5622,2.594523,0,3.299683,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1264843,0.736892,2.639746,0,13.92496
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.847916,61.89003,38.72334,0.4716836,0.4716836,0,0,0,0.4716836,603.7769,2.351407,0,2.847916,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1264843,0.5188519,2.278333,0,13.47319
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.224842,56.96688,39.46973,0.6788033,0.6788033,0,0,0,0.6788033,327.7594,1.510312,0,2.224842,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1264843,0.7466837,1.779873,0,12.85012
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.422129,50.93726,40.19394,0.06132024,0.06132024,0,0,0,0.06132024,2319.183,1.357581,0,1.422129,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1264843,0.06745227,1.137703,0,12.0474
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4763603,43.03744,39.61753,1.175623,1.175623,0,0,0,1.175623,40.5198,0,2.220446E-16,0.4763603,1.237498,1.175623,0,0,0,10.62527,0,0.761138,-0.761138,13.19772,94.26923,0.1264843,1.293186,0.3810882,0,11.10163
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.09045743,38.14864,37.51878,1.515638,1.515638,0,0,0,1.515638,5.968276,0,0,0.09045743,1.595408,1.515638,0,0,0.845709,9.864136,0,1.504951,-1.504951,11.61136,82.93813,0.1264843,1.667201,0.07236595,0,9.954594
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04174341,35.74337,35.45699,2.605827,2.605827,0,0,0,2.605827,1.601925,0,0,0.04174341,2.742976,2.605827,0,0,2.517876,8.359185,0,2.701233,-2.701233,8.764011,62.59996,0.1264843,2.86641,0.03339472,0,8.400929
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,33.69078,33.69078,2.677225,2.677225,0,0,0,2.677225,0,0,0,0,2.818131,2.677225,0,0,5.519246,5.657953,0,2.818131,-2.818131,5.793441,41.38164,0.1264843,2.944947,0,0,5.657953
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,31.98371,31.98371,0.9850951,0.9850951,0,0,0,0.9850951,0,0,1.110223E-16,0,1.036942,0.9850951,0,0,8.650502,2.839822,0,1.036942,-1.036942,4.700408,33.57427,0.1264843,1.083605,0,0,2.839822
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,30.20273,30.20273,0.3616059,0.3616059,0,0,0,0.3616059,0,0,5.551115E-17,0,0.3806378,0.3616059,0,0,9.802661,1.80288,0,0.3806378,-0.3806378,4.29918,30.70837,0.1264843,0.3977665,0,0,1.80288
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,28.72474,28.72474,0.08190563,0.08190563,0,0,0,0.08190563,0,0,0,0,0.08621646,0.08190563,0,0,10.22559,1.422242,0,0.08621646,-0.08621646,4.2083,30.05923,0.1264843,0.0900962,0,0,1.422242
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,27.52018,27.52018,0.2655757,0.2655757,0,0,0,0.2655757,0,0,0,0,0.2795534,0.2655757,0,0,10.32139,1.336025,0,0.2795534,-0.2795534,3.913625,27.95441,0.1264843,0.2921333,0,0,1.336025
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,26.29345,26.29345,0.3472115,0.3472115,0,0,0,0.3472115,0,0,5.551115E-17,0,0.3654858,0.3472115,0,0,10.632,1.056472,0,0.3654858,-0.3654858,3.528369,25.20259,0.1264843,0.3819327,0,0,1.056472
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,25.33275,25.33275,0.10257,0.10257,0,0,0,0.10257,0,0,1.387779E-17,0,0.1079685,0.10257,0,0,11.0381,0.6909862,0,0.1079685,-0.1079685,3.41456,24.38967,0.1264843,0.1128271,0,0,0.6909862
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01137306,24.55589,24.48291,0.1972294,0.1972294,0,0,0,0.1972294,5.766415,0,0,0.01137306,0.2076099,0.1972294,0,0,11.15806,0.5830176,0,0.1962368,-0.1962368,3.207708,22.91216,0.1264843,0.2169523,0.009098451,0,0.5943907
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2215036,25.03631,23.61089,0.6572643,0.6572643,4.162528,0,1.30137,0.6572643,33.70084,0,0,0.2215036,0,0,3.505263,3.33,11.3761,0.3867809,3.551504,0,3.551504,6.576961,46.9782,0.1287823,0.7229907,0.1772029,5,0.6082845
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1208114,23.4649,22.69454,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,102.6504,0,0,0.1208114,0,0,3.505263,3.33,7.8246,3.583134,3.450811,0,3.450811,9.850688,70.36192,0.1302134,0.1294613,0.09664908,5,3.703945
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8621592,27.57986,21.94815,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,319.1222,0,0,0.8621592,0,0,3.505263,3.33,4.373789,6.688864,4.192159,0,4.192159,13.82772,98.76923,0.1313332,0.2971824,0.6897273,5,7.551023
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.955238,34.51596,21.20177,1.808407,1.808407,0,0,0,1.808407,108.1194,0,0,1.955238,1.903586,1.808407,0,0,0.1816296,10.46181,0.05165194,0,0.05165194,13.87672,99.11923,0.1312987,1.989248,1.564191,0,12.41705
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.724504,41.79088,22.38416,0,0,0,0,0,0,0,2.594527,0,2.724504,0,0,0,0,0.1299776,10.50829,0.1299776,0,0.1299776,14.00003,100,0.1312119,0,2.179604,0,13.2328
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.261012,50.10746,25.60618,0.3681509,0.3681509,0,0,0,0.3681509,885.7811,2.873484,0,3.261012,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1312119,0.404966,2.608809,0,13.88629
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.910273,50.88768,28.90949,1.245005,1.245005,0,0,0,1.245005,233.756,1.599742,0,2.910273,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1312119,1.369505,2.328219,0,13.53555
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.686405,61.75918,31.79896,0.3591287,0.3591287,0,0,0,0.3591287,1026.486,3.308375,0,3.686405,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1312119,0.3950415,2.949124,0,14.31168
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.281082,71.96414,34.54063,1.211928,1.211928,0,0,0,1.211928,353.2455,3.005368,0,4.281082,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1312119,1.333121,3.424865,0,14.90636
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.988682,72.05476,37.16406,0.1942001,0.1942001,0,0,0,0.1942001,2053.903,3.784261,0,3.988682,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1312119,0.2136201,3.190945,0,14.61396
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.601372,69.84799,38.84897,2.043441,2.043441,0,0,0,2.043441,176.2406,1.450382,0,3.601372,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1312119,2.247785,2.881098,0,14.22665
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.719535,52.71669,39.57319,2.895094,2.895094,0,0,0,2.895094,59.39478,0,0,1.719535,3.047467,2.895094,0,0,0,10.62527,0,1.327933,-1.327933,12.60026,90.0017,0.1312119,3.184604,1.375628,0,12.34481
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.05474,48.14353,40.31957,1.778505,1.778505,0,0,0,1.778505,59.30489,0,0,1.05474,1.87211,1.778505,0,0,1.475481,9.297341,0,0.8173701,-0.8173701,11.73868,83.84755,0.1312119,1.956355,0.8437923,0,10.35208
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4895104,43.25493,39.73577,0.5176585,0.5176585,0,0,0,0.5176585,94.56241,0,0,0.4895104,0.5449037,0.5176585,0,0,2.38367,8.479971,0,0.05539335,-0.05539335,11.68029,83.43048,0.1312119,0.5694244,0.3916083,0,8.969481
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1431196,38.63658,37.63702,1.896454,1.896454,0,0,0,1.896454,7.546693,0,2.220446E-16,0.1431196,1.996268,1.896454,0,0,2.445218,8.424578,0,1.853148,-1.853148,9.726901,69.47772,0.1312119,2.0861,0.1144957,0,8.567698
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1024425,36.26553,35.56044,2.753768,2.753768,0,0,0,2.753768,3.720085,0,4.440892E-16,0.1024425,2.898704,2.753768,0,0,4.504272,6.57143,0,2.796261,-2.796261,6.779383,48.42406,0.1312119,3.029145,0.08195402,0,6.673872
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,33.81641,33.81641,1.866067,1.866067,0,0,0,1.866067,0,0,2.220446E-16,0,1.964281,1.866067,0,0,7.611228,3.775169,0,1.964281,-1.964281,4.708849,33.63457,0.1312119,2.052673,0,0,3.775169
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,32.10934,32.10934,1.165636,1.165636,0,0,0,1.165636,0,0,2.220446E-16,0,1.226985,1.165636,0,0,9.793762,1.810888,0,1.226985,-1.226985,3.415493,24.39633,0.1312119,1.282199,0,0,1.810888
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,30.30619,30.30619,0.1932966,0.1932966,0,0,0,0.1932966,0,0,2.775558E-17,0,0.2034701,0.1932966,0,0,11.15708,0.5839028,0,0.2034701,-0.2034701,3.201017,22.86436,0.1312119,0.2126262,0,0,0.5839028
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,28.8282,28.8282,0.3997968,0.3997968,3.90506,0,1.231081,0.3997968,0,0,0,0,0,0,3.505263,3.33,11.38316,0.3804327,3.33,0,3.33,6.360132,45.42942,0.1330529,0.4397765,0,5,0.3804327
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,27.60147,27.60147,0.5571774,0.5571774,4.06244,0,1.274046,0.5571774,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.053157,3.377433,3.33,0,3.33,9.519248,67.99449,0.1350682,0.6128951,0,5,3.377433
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,26.3969,26.3969,0.429125,0.429125,3.934388,0,1.239088,0.429125,0,0,0,0,0,0,3.505263,3.33,4.723157,6.374433,3.33,0,3.33,12.67836,90.55956,0.1368307,0.4720375,0,5,6.374433
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,25.4436,25.4436,1.170076,1.170076,0,0,0,1.170076,0,0,2.220446E-16,0,1.231659,1.170076,0,0,1.393157,9.371432,0,1.231659,-1.231659,11.38008,81.28613,0.1368307,1.287083,0,0,9.371432
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.0347923,24.78777,24.5642,0,0,0,0,0,0,0,0,0,0.0347923,0,0,0,0,2.761667,8.139774,0.0347923,0,0.0347923,11.41309,81.52189,0.1368077,0,0.02783384,0,8.174566
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1034432,24.35522,23.69218,0,0,0,0,0,0,0,0,0,0.1034432,0,0,0,0,2.726875,8.171087,0.1034432,0,0.1034432,11.51122,82.22285,0.1367393,0,0.08275456,0,8.27453
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1213558,23.57231,22.798,0.5707811,0.5707811,0,0,0,0.5707811,21.26136,0,1.110223E-16,0.1213558,0.6008222,0.5707811,0,0,2.623431,8.264186,0,0.4794664,-0.4794664,11.00582,78.61285,0.1367393,0.6278592,0.09708466,0,8.385542
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9476758,28.26714,22.05161,0.232232,0.232232,0,0,0,0.232232,408.0729,0,0,0.9476758,0.2444547,0.232232,0,0,3.156172,7.784719,0.7032211,0,0.7032211,11.67295,83.37808,0.1362762,0.2554552,0.7581406,0,8.732395
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.914233,34.32507,21.30523,2.397863,2.397863,0,0,0,2.397863,79.8308,0,0,1.914233,2.524066,2.397863,0,0,2.452951,8.417619,0,0.609833,-0.609833,11.03013,78.78651,0.1362762,2.63765,1.531387,0,10.33185
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.452981,48.06655,22.46545,1.74263,1.74263,0,0,0,1.74263,198.1477,0,0,3.452981,1.834347,1.74263,0,0,3.130543,7.807786,1.618634,0,1.618634,12.56571,89.75486,0.1352221,1.916893,2.762385,0,11.26077
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.506163,52.4648,25.70964,1.102304,1.102304,0,0,0,1.102304,318.0759,0.8339343,0,3.506163,1.16032,1.102304,0,0,1.511909,9.264556,1.511909,0,1.511909,14.00003,100,0.1342521,1.212534,2.804931,0,12.77072
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.581364,57.22836,29.01295,0,0,0,0,0,0,0,3.581364,0,3.581364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,0,2.865091,0,14.20664
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.682768,61.88047,31.92459,2.257413,2.257413,0,0,0,2.257413,163.1411,1.306544,0,3.682768,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,2.483154,2.946214,0,14.30804
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.067597,69.62065,34.66626,1.605516,1.605516,0,0,0,1.605516,253.3513,2.37758,0,4.067597,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,1.766068,3.254078,0,14.69287
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.302034,64.68039,37.28969,0.5367205,0.5367205,0,0,0,0.5367205,615.2242,2.737065,0,3.302034,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,0.5903925,2.641628,0,13.92731
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.851958,62.22009,38.96721,2.628082,2.628082,0,0,0,2.628082,108.5186,0.08555556,0,2.851958,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,2.89089,2.281566,0,13.47723
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.230948,57.28145,39.69881,1.516874,1.516874,0,0,0,1.516874,147.0754,0.634239,0,2.230948,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,1.668561,1.784759,0,12.85622
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.42936,51.26656,40.4452,0,0,0,0,0,0,0,1.42936,0,1.42936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342521,0,1.143488,0,12.05463
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5737271,44.0057,39.8614,2.047637,2.047637,0,0,0,2.047637,28.01898,0,0,0.5737271,2.155408,2.047637,0,0,0,10.62527,0,1.581681,-1.581681,12.33279,88.09118,0.1342521,2.252401,0.4589817,0,11.199
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.0931744,38.39022,37.74048,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.672314,0,0,0.0931744,3.505263,3.33,0,0,1.757423,9.043593,0,3.412089,-3.412089,8.736133,62.40082,0.1342521,6.128742,0.07453952,5,9.136767
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1310026,36.58952,35.68607,0,0,3.505263,0,1.121937,0,0,0,0,0.1310026,0,0,3.505263,3.33,5.548633,5.631505,3.461003,0,3.461003,12.01953,85.8536,0.1352765,0,0.1048021,5,5.762507
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,33.91988,33.91988,3.210373,3.210373,1.25,0,0.50625,3.210373,0,0,0,0,2.063551,1.960373,0,0,2.08763,8.746407,0,2.063551,-2.063551,9.844355,70.31668,0.1352765,3.53141,0,5,8.746407
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,32.2128,32.2128,2.992015,2.992015,5,0,1.53,2.992015,0,0,0,0,0,0,2.007985,1.907585,4.380465,6.682856,1.907585,0,1.907585,11.65405,83.24304,0.1369006,3.291217,0,5,6.682856
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,30.40965,30.40965,0.3763967,0.3763967,0,0,0,0.3763967,0,0,5.551115E-17,0,0.396207,0.3763967,0,0,2.472879,8.399683,0,0.396207,-0.396207,11.23641,80.25991,0.1369006,0.4140364,0,0,8.399683
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,28.90949,28.90949,0.2811054,0.2811054,0,0,0,0.2811054,0,0,0,0,0.2959004,0.2811054,0,0,2.913109,8.003476,0,0.2959004,-0.2959004,10.9245,78.03201,0.1369006,0.3092159,0,0,8.003476
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,27.70493,27.70493,0.3369263,0.3369263,0,0,0,0.3369263,0,0,5.551115E-17,0,0.3546592,0.3369263,0,0,3.241887,7.707575,0,0.3546592,-0.3546592,10.55066,75.3617,0.1369006,0.3706189,0,0,7.707575
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,26.47819,26.47819,0.3094103,0.3094103,0,0,0,0.3094103,0,0,5.551115E-17,0,0.325695,0.3094103,0,0,3.635953,7.352916,0,0.325695,-0.325695,10.20735,72.90948,0.1369006,0.3403513,0,0,7.352916
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,25.52489,25.52489,0.2208447,0.2208447,0,0,0,0.2208447,0,0,2.775558E-17,0,0.2324681,0.2208447,0,0,3.997837,7.027221,0,0.2324681,-0.2324681,9.962304,71.15917,0.1369006,0.2429292,0,0,7.027221
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03269975,24.86309,24.65288,0.4654734,0.4654734,0,0,0,0.4654734,7.025051,0,5.551115E-17,0.03269975,0.489972,0.4654734,0,0,4.256135,6.794753,0,0.4572722,-0.4572722,9.480297,67.71627,0.1369006,0.5120207,0.0261598,0,6.827453
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06546108,24.20007,23.78086,0.140578,0.140578,0,0,0,0.140578,46.56567,0,0,0.06546108,0.1479768,0.140578,0,0,4.764215,6.337481,0,0.08251574,-0.08251574,9.393318,67.09499,0.1369006,0.1546358,0.05236886,0,6.402942
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1173911,23.6137,22.86451,0.1701067,0.1701067,0,0,0,0.1701067,69.01025,0,2.775558E-17,0.1173911,0.1790597,0.1701067,0,0,4.855899,6.254965,0,0.06166864,-0.06166864,9.328313,66.63068,0.1369006,0.1871174,0.09391285,0,6.372356
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3877808,24.59982,22.11073,0.329448,0.329448,0,0,0,0.329448,117.7062,0,0,0.3877808,0.3467874,0.329448,0,0,4.92442,6.193296,0.04099342,0,0.04099342,9.367203,66.90846,0.1368746,0.3623928,0.3102247,0,6.581077
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5531417,24.92153,21.36435,0.8390393,0.8390393,0,0,0,0.8390393,65.9256,0,0,0.5531417,0.8831993,0.8390393,0,0,4.883426,6.230191,0,0.3300576,-0.3300576,9.019292,64.42339,0.1368746,0.9229432,0.4425133,0,6.783332
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7378729,27.36796,22.55413,0.1530282,0.1530282,0,0,0,0.1530282,482.181,0,0,0.7378729,0.1610823,0.1530282,0,0,5.250157,5.900133,0.5767906,0,0.5767906,9.566483,68.33189,0.1365104,0.168331,0.5902983,0,6.638006
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.394723,35.3359,25.79093,0,0,0,0,0,0,0,0,0,1.394723,0,0,0,0,4.673367,6.419244,1.394723,0,1.394723,10.88963,77.78294,0.1356376,0,1.115778,0,7.813967
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.217413,53.90408,29.11641,0,0,0,0,0,0,0,0,0,3.217413,0,0,0,0,3.278644,7.674495,3.217413,0,3.217413,13.94194,99.58508,0.1336662,0,2.573931,0,10.89191
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.984468,55.2252,32.02805,3.29909,3.29909,1.25,0,0.50625,3.29909,90.46335,0.7663002,0,2.984468,2.156937,2.04909,0,0,0.06123021,10.57017,0.06123021,0,0.06123021,14.00003,100,0.1336293,3.628999,2.387574,5,13.55464
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.098506,59.57502,34.76972,0.3808972,0.3808972,0,0,0,0.3808972,813.4756,2.697561,0,3.098506,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1336293,0.4189869,2.478805,0,13.72378
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.360065,47.45959,37.41532,0.2868795,0.2868795,0,0,0,0.2868795,474.0894,1.058087,0,1.360065,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1336293,0.3155675,1.088052,0,11.98534
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.23031,48.20821,39.07806,1.349023,1.349023,0,0,0,1.349023,91.20005,0,2.220446E-16,1.23031,1.420025,1.349023,0,0,0,10.62527,0,0.1897146,-0.1897146,13.80005,98.57159,0.1336293,1.483926,0.9842481,0,11.85558
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.391128,50.28897,39.82444,0,0,0,0,0,0,0,1.180334,0,1.391128,0,0,0,0,0.210794,10.43556,0.210794,0,0.210794,14.00003,100,0.1335022,0,1.112902,0,11.82669
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6838631,45.53703,40.54866,1.806494,1.806494,0,0,0,1.806494,37.85581,0,2.220446E-16,0.6838631,1.901573,1.806494,0,0,0,10.62527,0,1.21771,-1.21771,12.71645,90.8316,0.1335022,1.987144,0.5470905,0,11.30914
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07960363,40.5274,39.96486,0.5431952,0.5431952,0,0,0,0.5431952,14.6547,0,1.110223E-16,0.07960363,0.5717845,0.5431952,0,0,1.353011,9.407564,0,0.4921809,-0.4921809,12.19764,87.12586,0.1335022,0.5975148,0.0636829,0,9.487167
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.140515,38.84877,37.86611,0,0,0,0,0,0,0,0,0,0.140515,0,0,0,0,1.899879,8.915383,0.140515,0,0.140515,12.33095,88.07803,0.1334176,0,0.112412,0,9.055898
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03354208,36.04225,35.8117,1.519564,1.519564,0,0,0,1.519564,2.207349,0,2.220446E-16,0.03354208,1.599541,1.519564,0,0,1.759364,9.041846,0,1.565999,-1.565999,10.68024,76.28728,0.1334176,1.671521,0.02683367,0,9.075389
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,34.0455,34.0455,3.194404,3.194404,1.25,0,0.50625,3.194404,0,0,4.440892E-16,0,2.046741,1.944404,0,0,3.499363,7.475847,0,2.046741,-2.046741,8.522786,60.87692,0.1334176,3.513845,0,5,7.475847
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,32.31626,32.31626,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.77352,5.429106,3.33,0,3.33,11.6819,83.44199,0.1344829,0,0,5,5.429106
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,30.51311,30.51311,0.5318061,0.5318061,0,0,0,0.5318061,0,0,0,0,0.5597959,0.5318061,0,0,2.44352,8.426106,0,0.5597959,-0.5597959,11.09182,79.22716,0.1344829,0.5849867,0,0,8.426106
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,29.01295,29.01295,0.5055075,0.5055075,0,0,0,0.5055075,0,0,0,0,0.5321132,0.5055075,0,0,3.065516,7.86631,0,0.5321132,-0.5321132,10.53093,75.22076,0.1344829,0.5560583,0,0,7.86631
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,27.80839,27.80839,0.3069535,0.3069535,0,0,0,0.3069535,0,0,0,0,0.3231089,0.3069535,0,0,3.656753,7.334197,0,0.3231089,-0.3231089,10.19034,72.78801,0.1344829,0.3376488,0,0,7.334197
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,26.58165,26.58165,0.03818512,0.03818512,0,0,0,0.03818512,0,0,0,0,0.04019487,0.03818512,0,0,4.015762,7.011088,0,0.04019487,-0.04019487,10.14797,72.48537,0.1344829,0.04200364,0,0,7.011088
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,25.60618,25.60618,0.46785,0.46785,0,0,0,0.46785,0,0,0,0,0.4924737,0.46785,0,0,4.060423,6.970893,0,0.4924737,-0.4924737,9.62886,68.77743,0.1344829,0.514635,0,0,6.970893
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007968162,24.78537,24.73417,0.1663379,0.1663379,0,0,0,0.1663379,4.790347,0,0,0.007968162,0.1750925,0.1663379,0,0,4.607616,6.478419,0,0.1671244,-0.1671244,9.452695,67.51911,0.1344829,0.1829717,0.00637453,0,6.486388
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.0970367,24.46234,23.83998,0.4193186,0.4193186,0,0,0,0.4193186,23.14152,0,5.551115E-17,0.0970367,0.441388,0.4193186,0,0,4.79331,6.311295,0,0.3443514,-0.3443514,9.089717,64.92641,0.1344829,0.4612505,0.07762937,0,6.408332
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.2000213,24.22691,22.9458,0,0,0,0,0,0,0,0,0,0.2000213,0,0,0,0,5.175923,5.966944,0.2000213,0,0.2000213,9.279473,66.28182,0.1343635,0,0.160017,0,6.166965
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3183202,24.21591,22.17724,0.2357662,0.2357662,0,0,0,0.2357662,135.0152,0,0,0.3183202,0.2481749,0.2357662,0,0,4.975902,6.146963,0.0701453,0,0.0701453,9.346019,66.75715,0.1343217,0.2593428,0.2546562,0,6.465283
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7946325,26.59131,21.43086,0.9208508,0.9208508,0,0,0,0.9208508,86.29329,0,1.110223E-16,0.7946325,0.9693167,0.9208508,0,0,4.905756,6.210093,0,0.1746842,-0.1746842,9.161886,65.44191,0.1343217,1.012936,0.635706,0,7.004726
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.385372,31.89868,22.61325,1.902063,1.902063,0,0,0,1.902063,72.83521,0,0,1.385372,2.002172,1.902063,0,0,5.09985,6.035409,0,0.6167998,-0.6167998,8.511722,60.79789,0.1343217,2.092269,1.108297,0,7.420781
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.600237,44.75181,25.87961,1.360126,1.360126,0,0,0,1.360126,191.1762,0,0,2.600237,1.431711,1.360126,0,0,5.785183,5.41861,1.168525,0,1.168525,9.620282,68.71616,0.1336289,1.496138,2.080189,0,8.018847
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.182273,45.07663,29.20509,2.170087,2.170087,0,0,0,2.170087,100.5615,4.440892E-16,0,2.182273,2.284302,2.170087,0,0,4.616657,6.470283,0,0.1020291,-0.1020291,9.512734,67.94797,0.1336289,2.387095,1.745818,0,8.652555
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.439522,50.48366,32.10934,0,0,0,0,0,0,0,0,0,2.439522,0,0,0,0,4.730023,6.368253,2.439522,0,2.439522,11.82707,84.47889,0.1322053,0,1.951617,0,8.807775
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.630125,46.86585,34.87318,0,0,0,0,0,0,0,0,0,1.630125,0,0,0,0,2.290501,8.563823,1.630125,0,1.630125,13.37354,95.52509,0.1312708,0,1.3041,0,10.19395
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.150912,45.93544,37.51878,0.4561962,0.4561962,0,0,0,0.4561962,252.2845,0.01032952,0,1.150912,0.4802065,0.4561962,0,0,0.6603763,10.03094,0.6603763,0,0.6603763,14.00003,100,0.1308959,0.5018159,0.9207299,0,11.18185
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.119199,47.44625,39.18152,1.975354,1.975354,0,0,0,1.975354,56.65812,0,2.220446E-16,1.119199,2.07932,1.975354,0,0,0,10.62527,0,0.9601217,-0.9601217,12.98797,92.77103,0.1308959,2.17289,0.895359,0,11.74447
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8679458,46.28967,39.92791,2.090034,2.090034,0,0,0,2.090034,41.52782,0,0,0.8679458,2.200036,2.090034,0,0,1.066802,9.665153,0,1.33209,-1.33209,11.58382,82.74143,0.1308959,2.299038,0.6943567,0,10.5331
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4083404,43.59406,40.65212,0,0,0,0,0,0,0,0,0,0.4083404,0,0,0,0,2.546902,8.333062,0.4083404,0,0.4083404,11.97121,85.50847,0.1306652,0,0.3266723,0,8.741403
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5359809,43.9383,40.06831,2.112224,2.112224,0,0,0,2.112224,25.3752,0,4.440892E-16,0.5359809,2.223393,2.112224,0,0,2.138562,8.700568,0,1.687413,-1.687413,10.19252,72.80357,0.1306652,2.323446,0.4287848,0,9.236549
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1500746,39.04251,37.99174,2.641325,2.641325,0,0,0,2.641325,5.681793,0,0,0.1500746,2.780342,2.641325,0,0,4.013465,7.013156,0,2.630268,-2.630268,7.419975,52.99972,0.1306652,2.905457,0.1200597,0,7.16323
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06562305,36.36711,35.91516,1.450369,1.450369,0,0,0,1.450369,4.524576,0,2.220446E-16,0.06562305,1.526704,1.450369,0,0,6.935984,4.382888,0,1.461081,-1.461081,5.879861,41.99892,0.1306652,1.595406,0.05249844,0,4.448511
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,34.14896,34.14896,1.238165,1.238165,0,0,0,1.238165,0,0,2.220446E-16,0,1.303331,1.238165,0,0,8.559408,2.921807,0,1.303331,-1.303331,4.506029,32.18586,0.1306652,1.361981,0,0,2.921807
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,32.40493,32.40493,1.271416,1.271416,0,0,0,1.271416,0,0,0,0,1.338333,1.271416,0,0,10.00755,1.618476,0,1.338333,-1.338333,3.095303,22.10926,0.1306652,1.398558,0,0,1.618476
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,30.5944,30.5944,0.3529103,0.3529103,3.858173,0,1.218281,0.3529103,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.49459,0.2801432,3.33,0,3.33,6.254418,44.67432,0.1321802,0.3882013,0,5,0.2801432
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,29.10163,29.10163,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.16459,3.277143,3.33,0,3.33,9.413533,67.23939,0.1332036,0,0,5,3.277143
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,27.87489,27.87489,0.03201615,0.03201615,3.537279,0,1.130677,0.03201615,0,0,0,0,0,0,3.505263,3.33,4.83459,6.274143,3.33,0,3.33,12.57265,89.80445,0.1342391,0.03521776,0,5,6.274143
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,26.66294,26.66294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.50459,9.271143,0,0,0,12.57265,89.80445,0.1342391,0,0,0,9.271143
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,25.6653,25.6653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.50459,9.271143,0,0,0,12.57265,89.80445,0.1342391,0,0,0,9.271143
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02245983,24.93774,24.79329,0.5627019,0.5627019,0,0,0,0.5627019,3.991426,0,1.110223E-16,0.02245983,0.5923178,0.5627019,0,0,1.50459,9.271143,0,0.569858,-0.569858,11.97197,85.51387,0.1342391,0.6189721,0.01796786,0,9.293603
