Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1963054,25.1633,23.8991,0,0,0,0,0,0,0,0,0,0.1963054,0,0,0,0,2.137765,8.701285,0.1963054,0,0.1963054,12.1582,86.84409,0.1341301,0,0.1570443,0,8.897591
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3673105,25.37329,23.00492,0.2938245,0.2938245,0,0,0,0.2938245,125.0102,0,0,0.3673105,0.3092889,0.2938245,0,0,1.94146,8.87796,0.05802156,0,0.05802156,12.21324,87.23727,0.1340979,0.323207,0.2938484,0,9.245271
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9126789,28.22071,22.23636,0.1076919,0.1076919,0,0,0,0.1076919,847.4911,0,0,0.9126789,0.1133599,0.1076919,0,0,1.883438,8.93018,0.799319,0,0.799319,12.97154,92.65369,0.1336564,0.1184611,0.7301431,0,9.842858
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.461699,38.68818,21.48998,0.7467148,0.7467148,0,0,0,0.7467148,329.6706,0.5915639,0,2.461699,0.7860155,0.7467148,0,0,1.084119,9.649567,1.084119,0,1.084119,14.00003,100,0.133062,0.8213862,1.969359,0,12.11127
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.196254,46.06632,22.67237,2.895849,2.895849,0,0,0,2.895849,110.3736,0.1479914,0,3.196254,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,3.185434,2.557003,0,13.82153
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.713499,54.70114,25.93873,0.4224159,0.4224159,0,0,0,0.4224159,879.1099,3.268851,0,3.713499,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0.4646574,2.970799,0,14.33877
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.925557,61.02922,29.28638,0.1678886,0.1678886,0,0,0,0.1678886,2338.191,3.748832,0,3.925557,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0.1846775,3.140446,0,14.55083
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.08633,66.54583,32.19801,1.93912,1.93912,0,0,0,1.93912,210.7311,2.045151,0,4.08633,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,2.133033,3.269064,0,14.7116
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.587316,64.74796,34.97664,2.632825,2.632825,0,0,0,2.632825,136.2535,0.815921,0,3.587316,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,2.896108,2.869853,0,14.21259
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.099696,63.03999,37.62224,0.4603677,0.4603677,0,0,0,0.4603677,673.3087,2.615098,0,3.099696,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0.5064045,2.479757,0,13.72497
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.108982,47.47583,39.28498,0.8768218,0.8768218,0,0,0,0.8768218,126.4774,0.1860115,0,1.108982,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0.964504,0.8871855,0,11.73426
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.165815,48.71119,40.03136,0,0,0,0,0,0,0,1.165815,0,1.165815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0,0.9326516,0,11.79109
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.689215,53.7569,40.75558,0,0,0,0,0,0,0,1.689215,0,1.689215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0,1.351372,0,12.31449
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.539919,44.08113,40.17916,0,0,0,0,0,0,0,0.539919,0,0.539919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0,0.4319352,0,11.16519
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08958339,38.72118,38.0952,0,0,0,0,0,0,0,0.08958339,0,0.08958339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133062,0,0.07166672,0,10.71486
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.116083,36.82031,36.01862,2.024641,2.024641,0,0,0,2.024641,5.73351,0,0,0.116083,2.131201,2.024641,0,0,0,10.62527,0,2.015118,-2.015118,11.87591,84.82774,0.133062,2.227105,0.09286641,0,10.74136
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,34.25242,34.25242,0.6604443,0.6604443,0,0,0,0.6604443,0,0,1.110223E-16,0,0.6952046,0.6604443,0,0,2.23902,8.610156,0,0.6952046,-0.6952046,11.1431,79.59339,0.133062,0.7264888,0,0,8.610156
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,32.50839,32.50839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01147,7.914951,0,0,0,11.1431,79.59339,0.133062,0,0,0,7.914951
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,30.67569,30.67569,0.1432618,0.1432618,0,0,0,0.1432618,0,0,2.775558E-17,0,0.1508019,0.1432618,0,0,3.01147,7.914951,0,0.1508019,-0.1508019,10.98414,78.45797,0.133062,0.157588,0,0,7.914951
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,29.18291,29.18291,0.2367959,0.2367959,0,0,0,0.2367959,0,0,0,0,0.2492588,0.2367959,0,0,3.179027,7.76415,0,0.2492588,-0.2492588,10.7214,76.58125,0.133062,0.2604755,0,0,7.76415
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,27.97835,27.97835,0.5506573,0.5506573,0,0,0,0.5506573,0,0,1.110223E-16,0,0.5796393,0.5506573,0,0,3.455982,7.514891,0,0.5796393,-0.5796393,10.1104,72.21702,0.133062,0.605723,0,0,7.514891
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,26.75162,26.75162,0.07994413,0.07994413,0,0,0,0.07994413,0,0,0,0,0.08415172,0.07994413,0,0,4.100025,6.935251,0,0.08415172,-0.08415172,10.0217,71.58342,0.133062,0.08793854,0,0,6.935251
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,25.75398,25.75398,0.1390971,0.1390971,0,0,0,0.1390971,0,0,0,0,0.146418,0.1390971,0,0,4.193527,6.8511,0,0.146418,-0.146418,9.867361,70.48101,0.133062,0.1530068,0,0,6.8511
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,24.85979,24.85979,0.3581812,0.3581812,0,0,0,0.3581812,0,0,0,0,0.3770329,0.3581812,0,0,4.356214,6.704682,0,0.3770329,-0.3770329,9.469934,67.64224,0.133062,0.3939994,0,0,6.704682
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07557573,24.45029,23.96561,0,0,0,0,0,0,0,0,0,0.07557573,0,0,0,0,4.775139,6.327649,0.07557573,0,0.07557573,9.541631,68.15437,0.1330208,0,0.06046059,0,6.403224
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1707273,24.16451,23.07143,0,0,0,0,0,0,0,0,0,0.1707273,0,0,0,0,4.699564,6.395667,0.1707273,0,0.1707273,9.703597,69.31126,0.1329278,0,0.1365818,0,6.566394
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.108823,29.63466,22.30287,0.2116623,0.2116623,0,0,0,0.2116623,523.8645,0,0,1.108823,0.2228024,0.2116623,0,0,4.528836,6.549322,0.8860211,0,0.8860211,10.54415,75.31521,0.1324469,0.2328285,0.8870587,0,7.658145
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.896548,34.4672,21.55649,0,0,0,0,0,0,0,0,0,1.896548,0,0,0,0,3.642815,7.346741,1.896548,0,1.896548,12.34337,88.16678,0.1314293,0,1.517238,0,9.243288
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.708651,42.09137,22.76105,1.517444,1.517444,0,0,0,1.517444,178.5009,0,0,2.708651,1.597309,1.517444,0,0,1.746267,9.053634,1.111342,0,1.111342,13.39769,95.69756,0.1308402,1.669188,2.166921,0,11.76228
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.261727,50.60702,26.02002,0.01771029,0.01771029,0,0,0,0.01771029,18417.13,2.608159,0,3.261727,0.01864241,0.01771029,0,0,0.6349254,10.05384,0.6349254,0,0.6349254,14.00003,100,0.130506,0.01948132,2.609381,0,13.31557
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.576277,57.67242,29.412,0.5554062,0.5554062,0,0,0,0.5554062,643.903,2.991639,0,3.576277,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.130506,0.6109467,2.861021,0,14.20155
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.68095,62.38478,32.33842,0,0,0,0,0,0,0,3.68095,0,3.68095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130506,0,2.94476,0,14.30622
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.58767,64.8827,35.0801,0,0,0,0,0,0,0,3.58767,0,3.58767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130506,0,2.870136,0,14.21294
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.306496,65.2674,37.7257,0.9198415,0.9198415,0,0,0,0.9198415,359.4637,2.338242,0,3.306496,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.130506,1.011826,2.645197,0,13.93177
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.859786,62.81721,39.40322,0,0,0,0,0,0,0,2.859786,0,2.859786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130506,0,2.287829,0,13.48506
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.241794,57.87424,40.13482,0.8056651,0.8056651,0,0,0,0.8056651,278.2538,1.393725,0,2.241794,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.130506,0.8862317,1.793435,0,12.86707
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.442224,51.8414,40.88121,1.887089,1.887089,0,0,0,1.887089,76.42583,0,0,1.442224,1.98641,1.887089,0,0,0,10.62527,0,0.5441862,-0.5441862,13.4264,95.9027,0.130506,2.075798,1.153779,0,12.0675
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5712696,44.45802,40.31957,1.542246,1.542246,0,0,0,1.542246,37.0414,0,0,0.5712696,1.623417,1.542246,0,0,0.6046513,10.08109,0,1.052148,-1.052148,12.31734,87.98086,0.130506,1.696471,0.4570157,0,10.65236
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.0947802,38.8838,38.22083,0,0,0,0,0,0,0,0,0,0.0947802,0,0,0,0,1.773704,9.02894,0.0947802,0,0.0947802,12.40726,88.62312,0.1304563,0,0.07582416,0,9.12372
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03400174,36.37844,36.14425,1.261118,1.261118,0,0,0,1.261118,2.696159,0,0,0.03400174,1.327492,1.261118,0,0,1.678924,9.114243,0,1.293491,-1.293491,11.0438,78.88414,0.1304563,1.38723,0.02720139,0,9.148244
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,34.37805,34.37805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116136,7.820752,0,0,0,11.0438,78.88414,0.1304563,0,0,0,7.820752
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,32.61185,32.61185,0.60895,0.60895,0,0,0,0.60895,0,0,0,0,0.641,0.60895,0,0,3.116136,7.820752,0,0.641,-0.641,10.36813,74.05791,0.1304563,0.669845,0,0,7.820752
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,30.77915,30.77915,0.4984539,0.4984539,0,0,0,0.4984539,0,0,1.110223E-16,0,0.5246883,0.4984539,0,0,3.828358,7.179752,0,0.5246883,-0.5246883,9.815059,70.10742,0.1304563,0.5482993,0,0,7.179752
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,29.28638,29.28638,0.2531037,0.2531037,0,0,0,0.2531037,0,0,5.551115E-17,0,0.266425,0.2531037,0,0,4.411345,6.655064,0,0.266425,-0.266425,9.534222,68.10145,0.1304563,0.2784141,0,0,6.655064
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,28.05964,28.05964,0.5275806,0.5275806,0,0,0,0.5275806,0,0,0,0,0.555348,0.5275806,0,0,4.707373,6.388638,0,0.555348,-0.555348,8.948833,63.92011,0.1304563,0.5803386,0,0,6.388638
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,26.85508,26.85508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.324426,5.833291,0,0,0,8.948833,63.92011,0.1304563,0,0,0,5.833291
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,25.83527,25.83527,0.5784821,0.5784821,0,0,0,0.5784821,0,0,1.110223E-16,0,0.6089285,0.5784821,0,0,5.324426,5.833291,0,0.6089285,-0.6089285,8.306967,59.33536,0.1304563,0.6363303,0,0,5.833291
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,24.96325,24.96325,0.1203582,0.1203582,0,0,0,0.1203582,0,0,0,0,0.1266928,0.1203582,0,0,6.001013,5.224362,0,0.1266928,-0.1266928,8.173421,58.38146,0.1304563,0.132394,0,0,5.224362
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1695458,25.16092,24.06907,0.1796333,0.1796333,0,0,0,0.1796333,94.38436,0,2.775558E-17,0.1695458,0.1890877,0.1796333,0,0,6.141783,5.097669,0,0.01954195,-0.01954195,8.152822,58.23433,0.1304563,0.1975967,0.1356366,0,5.267215
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2523149,24.77392,23.15272,0.5637112,0.5637112,0,0,0,0.5637112,44.7596,0,1.110223E-16,0.2523149,0.5933802,0.5637112,0,0,6.163496,5.078127,0,0.3410653,-0.3410653,7.793307,55.66637,0.1304563,0.6200823,0.2018519,0,5.330442
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6604071,26.69779,22.40633,0.2531658,0.2531658,0,0,0,0.2531658,260.8595,0,0,0.6604071,0.2664903,0.2531658,0,0,6.542458,4.737062,0.3939168,0,0.3939168,8.167009,58.33567,0.13025,0.2784824,0.5283257,0,5.397469
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6387953,25.78886,21.65994,0.9089556,0.9089556,0,0,0,0.9089556,70.27794,0,1.110223E-16,0.6387953,0.9567954,0.9089556,0,0,6.148541,5.091587,0,0.3180001,-0.3180001,7.831808,55.94138,0.13025,0.9998512,0.5110363,0,5.730382
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.070772,29.95837,22.86451,1.502262,1.502262,0,0,0,1.502262,71.2773,0,0,1.070772,1.581328,1.502262,0,0,6.501874,4.773587,0,0.5105566,-0.5105566,7.293634,52.09728,0.13025,1.652488,0.8566173,0,5.844359
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.345374,35.35391,26.14565,2.423656,2.423656,0,0,0,2.423656,55.51012,0,4.440892E-16,1.345374,2.551216,2.423656,0,0,7.06916,4.263031,0,1.205842,-1.205842,6.022565,43.01823,0.13025,2.666021,1.076299,0,5.608405
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7363952,34.5685,29.55241,1.171874,1.171874,0,0,0,1.171874,62.83909,0,2.220446E-16,0.7363952,1.233552,1.171874,0,0,8.408984,3.057188,0,0.4971568,-0.4971568,5.498516,39.27504,0.13025,1.289062,0.5891162,0,3.793583
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7833095,37.93315,32.48623,1.584883,1.584883,0,0,0,1.584883,49.42381,0,2.220446E-16,0.7833095,1.668298,1.584883,0,0,8.961381,2.560031,0,0.8849884,-0.8849884,4.565656,32.61176,0.13025,1.743371,0.6266476,0,3.343341
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.183979,43.76741,35.2279,1.3342,1.3342,0,0,0,1.3342,88.74075,0,0,1.183979,1.404421,1.3342,0,0,9.944701,1.675043,0,0.220442,-0.220442,4.33329,30.95201,0.13025,1.46762,0.9471833,0,2.859022
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8022783,43.64821,37.86611,2.111191,2.111191,1.25,0,0.50625,2.111191,38.00123,0,0,0.8022783,0.9065164,0.8611906,0,0,10.18964,1.454601,0,0.104238,-0.104238,4.223413,30.16718,0.13025,2.322309,0.6418227,5,2.25688
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3556913,42.06685,39.52885,0,0,3.505263,0,1.121937,0,0,0,0,0.3556913,0,0,3.505263,3.33,10.30546,1.350363,3.685691,0,3.685691,7.719967,55.14251,0.1310572,0,0.2845531,5,1.706054
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9288334,47.12749,40.28262,1.974882,1.974882,4.87441,0,1.495714,1.974882,47.03235,0,0,0.9288334,0,0,2.899528,2.754552,6.619765,4.667485,3.683385,0,3.683385,11.21433,80.10222,0.1334619,2.17237,0.7430667,5,5.596319
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.055113,48.89397,41.02901,0,0,0,0,0,0,0,0,0,1.055113,0,0,0,0,2.93638,7.982532,1.055113,0,1.055113,12.2153,87.25198,0.132915,0,0.8440902,0,9.037644
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.564993,44.54033,40.4452,0,0,0,0,0,0,0,0,0,0.564993,0,0,0,0,1.881268,8.932134,0.564993,0,0.564993,12.7513,91.08054,0.132624,0,0.4519944,0,9.497127
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1842189,39.66346,38.36863,0,0,0,0,0,0,0,0,0,0.1842189,0,0,0,0,1.316275,9.440627,0.1842189,0,0.1842189,12.92607,92.32886,0.1325294,0,0.1473752,0,9.624846
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03125918,36.48532,36.26988,2.286878,2.286878,0,0,0,2.286878,1.366893,0,8.881784E-16,0.03125918,2.40724,2.286878,0,0,1.132056,9.606424,0,2.375981,-2.375981,10.42156,74.43958,0.1325294,2.515566,0.02500734,0,9.637683
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,34.50368,34.50368,0.4021783,0.4021783,0,0,0,0.4021783,0,0,0,0,0.4233456,0.4021783,0,0,3.772034,7.230443,0,0.4233456,-0.4233456,9.975316,71.25212,0.1325294,0.4423962,0,0,7.230443
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,32.73748,32.73748,2.165188,2.165188,0,0,0,2.165188,0,0,0,0,2.279145,2.165188,0,0,4.242418,6.807097,0,2.279145,-2.279145,7.572886,54.09194,0.1325294,2.381707,0,0,6.807097
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,30.86782,30.86782,0.5393831,0.5393831,0,0,0,0.5393831,0,0,0,0,0.5677716,0.5393831,0,0,6.774802,4.527952,0,0.5677716,-0.5677716,6.974402,49.81706,0.1325294,0.5933214,0,0,4.527952
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,29.38983,29.38983,0.1482562,0.1482562,0,0,0,0.1482562,0,0,0,0,0.1560591,0.1482562,0,0,7.405659,3.960181,0,0.1560591,-0.1560591,6.809902,48.64206,0.1325294,0.1630818,0,0,3.960181
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,28.18527,28.18527,0.2187198,0.2187198,0,0,0,0.2187198,0,0,2.775558E-17,0,0.2302313,0.2187198,0,0,7.579059,3.804121,0,0.2302313,-0.2302313,6.567217,46.9086,0.1325294,0.2405917,0,0,3.804121
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,26.95854,26.95854,0.3466201,0.3466201,0,0,0,0.3466201,0,0,0,0,0.3648632,0.3466201,0,0,7.834871,3.57389,0,0.3648632,-0.3648632,6.182617,44.16146,0.1325294,0.3812821,0,0,3.57389
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,25.93873,25.93873,0.3737461,0.3737461,0,0,0,0.3737461,0,0,5.551115E-17,0,0.3934169,0.3737461,0,0,8.240274,3.209027,0,0.3934169,-0.3934169,5.767919,41.19934,0.1325294,0.4111207,0,0,3.209027
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,25.04454,25.04454,0.1667747,0.1667747,0,0,0,0.1667747,0,0,2.775558E-17,0,0.1755523,0.1667747,0,0,8.677404,2.81561,0,0.1755523,-0.1755523,5.582871,39.87757,0.1325294,0.1834521,0,0,2.81561
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05015964,24.47208,24.15036,0.1728125,0.1728125,0,0,0,0.1728125,29.02546,0,2.775558E-17,0.05015964,0.1819079,0.1728125,0,0,8.872462,2.640058,0,0.1317483,-0.1317483,5.443996,38.88561,0.1325294,0.1900938,0.04012771,0,2.690217
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1757685,24.36066,23.23401,0.1322061,0.1322061,0,0,0,0.1322061,132.9504,0,0,0.1757685,0.1391643,0.1322061,0,0,9.018849,2.50831,0.03660419,0,0.03660419,5.478722,39.13365,0.1325106,0.1454267,0.1406148,0,2.684078
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1336681,23.33934,22.48762,0.1528412,0.1528412,0,0,0,0.1528412,87.45556,0,0,0.1336681,0.1608855,0.1528412,0,0,8.982245,2.541253,0,0.02721734,-0.02721734,5.450032,38.92872,0.1325106,0.1681253,0.1069345,0,2.674922
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.07976,28.84749,21.74124,0.771383,0.771383,0,0,0,0.771383,139.9771,0,0,1.07976,0.8119821,0.771383,0,0,9.012486,2.514036,0.2677775,0,0.2677775,5.704068,40.74326,0.1323734,0.8485213,0.8638076,0,3.593796
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.499043,33.0876,22.96797,0.8620261,0.8620261,0,0,0,0.8620261,173.8976,0,0,1.499043,0.9073959,0.8620261,0,0,8.744709,2.755036,0.5916466,0,0.5916466,6.265353,44.75243,0.1320712,0.9482287,1.199234,0,4.254078
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.639386,45.52215,26.27127,1.681696,1.681696,0,0,0,1.681696,156.9479,0,0,2.639386,1.770206,1.681696,0,0,8.153063,3.287518,0.8691799,0,0.8691799,7.08993,50.64225,0.1316297,1.849865,2.111509,0,5.926904
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.471531,56.98264,29.67804,0,0,0,0,0,0,0,0,0,3.471531,0,0,0,0,7.283883,4.069779,3.471531,0,3.471531,10.38331,74.16638,0.1298954,0,2.777225,0,7.541311
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.200166,41.14841,32.63402,1.648905,1.648905,0,0,0,1.648905,72.78565,0,0,1.200166,1.73569,1.648905,0,0,3.812352,7.194158,0,0.5355234,-0.5355234,9.818823,70.13431,0.1298954,1.813796,0.9601332,0,8.394324
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.400239,53.88784,35.39787,0.9765679,0.9765679,0,0,0,0.9765679,245.7832,0,0,2.400239,1.027966,0.9765679,0,0,4.407378,6.658634,1.372273,0,1.372273,11.12068,79.43324,0.1292224,1.074225,1.920192,0,9.058874
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.177238,54.89988,38.01391,0,0,0,0,0,0,0,0,0,2.177238,0,0,0,0,3.035104,7.893681,2.177238,0,2.177238,13.18618,94.18684,0.1281688,0,1.74179,0,10.07092
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.428259,59.07141,39.69881,0.05704467,0.05704467,0,0,0,0.05704467,4256.768,1.510346,0,2.428259,0.06004702,0.05704467,0,0,0.8578667,9.853194,0.8578667,0,0.8578667,14.00003,100,0.1277584,0.06274914,1.942607,0,12.28145
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.16402,49.11213,40.42303,0.2258538,0.2258538,0,0,0,0.2258538,515.3865,0.9262791,0,1.16402,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1277584,0.2484392,0.9312159,0,11.78929
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6210191,45.71183,41.1768,0.9966245,0.9966245,0,0,0,0.9966245,62.31224,0,0,0.6210191,1.049078,0.9966245,0,0,0,10.62527,0,0.4280593,-0.4280593,13.54881,96.77705,0.1277584,1.096287,0.4968153,0,11.24629
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5666563,44.70448,40.593,1.297556,1.297556,0,0,0,1.297556,43.67104,0,0,0.5666563,1.365848,1.297556,0,0,0.4756215,10.19722,0,0.7991922,-0.7991922,12.70639,90.75976,0.1277584,1.427312,0.453325,0,10.76387
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2054178,39.96296,38.51642,0,0,0,0,0,0,0,0,0,0.2054178,0,0,0,0,1.363613,9.398023,0.2054178,0,0.2054178,12.90127,92.15173,0.1276605,0,0.1643343,0,9.60344
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04649001,36.73118,36.41029,0,0,0,0,0,0,0,0,0,0.04649001,0,0,0,0,1.158195,9.582899,0.04649001,0,0.04649001,12.94537,92.46676,0.1276384,0,0.03719201,0,9.629389
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,34.62931,34.62931,3.955692,3.955692,1.25,0,0.50625,3.955692,0,0,0,0,2.848097,2.705692,0,0,1.111705,9.62474,0,2.848097,-2.848097,9.943214,71.02282,0.1276384,4.351261,0,5,9.62474
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,32.84094,32.84094,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.276257,6.776643,3.33,0,3.33,13.10233,93.58788,0.1285926,0,0,5,6.776643
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,30.98606,30.98606,0.2627275,0.2627275,0,0,0,0.2627275,0,0,0,0,0.2765552,0.2627275,0,0,0.9462568,9.773643,0,0.2765552,-0.2765552,12.81081,91.50564,0.1285926,0.2890002,0,0,9.773643
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,29.51546,29.51546,0.03186767,0.03186767,0,0,0,0.03186767,0,0,0,0,0.03354491,0.03186767,0,0,1.25354,9.497087,0,0.03354491,-0.03354491,12.77546,91.25307,0.1285926,0.03505443,0,0,9.497087
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,28.28873,28.28873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290812,9.463543,0,0,0,12.77546,91.25307,0.1285926,0,0,0,9.463543
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,27.062,27.062,0.5315315,0.5315315,0,0,0,0.5315315,0,0,1.110223E-16,0,0.5595068,0.5315315,0,0,1.290812,9.463543,0,0.5595068,-0.5595068,12.18568,87.04043,0.1285926,0.5846846,0,0,9.463543
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,26.04219,26.04219,0.3879456,0.3879456,0,0,0,0.3879456,0,0,5.551115E-17,0,0.4083638,0.3879456,0,0,1.912487,8.904037,0,0.4083638,-0.4083638,11.75523,83.96577,0.1285926,0.4267401,0,0,8.904037
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,25.148,25.148,0.1850004,0.1850004,0,0,0,0.1850004,0,0,2.775558E-17,0,0.1947373,0.1850004,0,0,2.366224,8.495672,0,0.1947373,-0.1947373,11.54996,82.49954,0.1285926,0.2035004,0,0,8.495672
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1398871,25.15464,24.25382,0,0,0,0,0,0,0,0,0,0.1398871,0,0,0,0,2.582599,8.300935,0.1398871,0,0.1398871,11.68267,83.44746,0.1285264,0,0.1119097,0,8.440823
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3564119,25.62417,23.32268,0,0,0,0,0,0,0,0,0,0.3564119,0,0,0,0,2.442712,8.426833,0.3564119,0,0.3564119,12.02079,85.86262,0.128358,0,0.2851295,0,8.783245
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6101747,26.53004,22.56891,0.621475,0.621475,0,0,0,0.621475,98.18169,0,0,0.6101747,0.6541843,0.621475,0,0,2.0863,8.747604,0,0.0440096,-0.0440096,11.9744,85.53126,0.128358,0.6836225,0.4881397,0,9.357779
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7417598,26.66384,21.84469,2.437238,2.437238,0,0,0,2.437238,30.43444,0,4.440892E-16,0.7417598,2.565514,2.437238,0,0,2.1352,8.703594,0,1.823754,-1.823754,10.05199,71.79982,0.128358,2.680962,0.5934079,0,9.445354
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4788664,26.17362,23.07143,0.6600347,0.6600347,0,0,0,0.6600347,72.5517,0,0,0.4788664,0.6947733,0.6600347,0,0,4.161592,6.879841,0,0.2159069,-0.2159069,9.824409,70.17421,0.128358,0.7260381,0.3830931,0,7.358707
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.817885,47.14268,26.37473,0,0,0,0,0,0,0,0,0,2.817885,0,0,0,0,4.401489,6.663934,2.817885,0,2.817885,12.49769,89.26903,0.1270417,0,2.254308,0,9.481818
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.728579,42.14377,29.80367,0,0,0,0,0,0,0,0.1449741,0,1.728579,0,0,0,0,1.583604,9.20003,1.583604,0,1.583604,14.00003,100,0.1263138,0,1.382863,0,10.92861
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.468851,43.33992,32.77443,0.559824,0.559824,0,0,0,0.559824,262.3773,0.879563,0,1.468851,0.5892885,0.559824,0,0,0,10.62527,0,0,0,14.00003,100,0.1263138,0.6158065,1.175081,0,12.09413
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8265755,41.41199,35.53827,0,0,0,0,0,0,0,0.8265755,0,0.8265755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263138,0,0.6612604,0,11.45185
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.212324,47.1173,38.18388,0.09705152,0.09705152,0,0,0,0.09705152,1249.155,1.110165,0,1.212324,0.1021595,0.09705152,0,0,0,10.62527,0,0,0,14.00003,100,0.1263138,0.1067567,0.9698594,0,11.8376
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.839963,45.9915,39.84661,0.6329663,0.6329663,0,0,0,0.6329663,132.7026,0.1736827,0,0.839963,0.6662803,0.6329663,0,0,0,10.62527,0,0,0,14.00003,100,0.1263138,0.6962629,0.6719704,0,11.46524
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.226494,49.76538,40.57083,2.379966,2.379966,0,0,0,2.379966,51.5341,0,0,1.226494,2.505228,2.379966,0,0,0,10.62527,0,1.278733,-1.278733,12.65212,90.37214,0.1263138,2.617963,0.9811953,0,11.85177
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4626248,44.67321,41.31721,0.9690331,0.9690331,0,0,0,0.9690331,47.74086,0,2.220446E-16,0.4626248,1.020035,0.9690331,0,0,1.420815,9.34654,0,0.5574101,-0.5574101,12.06456,86.17528,0.1263138,1.065936,0.3700998,0,9.809165
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4809179,44.21943,40.7408,1.650192,1.650192,0,0,0,1.650192,29.14314,0,0,0.4809179,1.737045,1.650192,0,0,2.04016,8.78913,0,1.256127,-1.256127,10.74049,76.71762,0.1263138,1.815212,0.3847343,0,9.270048
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1684955,39.82014,38.63466,2.527624,2.527624,0,0,0,2.527624,6.666161,0,4.440892E-16,0.1684955,2.660656,2.527624,0,0,3.435856,7.533004,0,2.492161,-2.492161,8.113521,57.9536,0.1263138,2.780386,0.1347964,0,7.701499
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02994122,36.7648,36.55809,1.702241,1.702241,0,0,0,1.702241,1.758929,0,2.220446E-16,0.02994122,1.791833,1.702241,0,0,6.204924,5.040843,0,1.761892,-1.761892,6.256323,44.68793,0.1263138,1.872466,0.02395297,0,5.070784
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,34.74755,34.74755,0.5381874,0.5381874,0,0,0,0.5381874,0,0,1.110223E-16,0,0.5665131,0.5381874,0,0,8.162581,3.278951,0,0.5665131,-0.5665131,5.659166,40.42253,0.1263138,0.5920062,0,0,3.278951
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,32.96657,32.96657,1.760966,1.760966,0,0,0,1.760966,0,0,2.220446E-16,0,1.853648,1.760966,0,0,8.792041,2.712438,0,1.853648,-1.853648,3.705249,26.46601,0.1263138,1.937062,0,0,2.712438
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,31.08952,31.08952,0.5176744,0.5176744,0,0,0,0.5176744,0,0,1.110223E-16,0,0.5449204,0.5176744,0,0,10.85165,0.8587897,0,0.5449204,-0.5449204,3.130853,22.36319,0.1263138,0.5694418,0,0,0.8587897
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,29.61892,29.61892,0.1354407,0.1354407,0,0,0,0.1354407,0,0,0,0,0.1425691,0.1354407,0,0,11.45712,0.3138693,0,0.1425691,-0.1425691,2.980572,21.28976,0.1263138,0.1489848,0,0,0.3138693
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,28.41436,28.41436,0.6006563,0.6006563,4.105919,0,1.285916,0.6006563,0,0,0,0,0,0,3.505263,3.33,11.61553,0.1713002,3.33,0,3.33,6.139687,43.85482,0.1279071,0.6607219,0,5,0.1713002
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,27.18763,27.18763,0.4440628,0.4440628,3.949326,0,1.243166,0.4440628,0,0,0,0,0,0,3.505263,3.33,8.285526,3.1683,3.33,0,3.33,9.298802,66.41988,0.1292952,0.4884691,0,5,3.1683
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,26.14565,26.14565,0.4816872,0.4816872,3.98695,0,1.253438,0.4816872,0,0,0,0,0,0,3.505263,3.33,4.955527,6.1653,3.33,0,3.33,12.45792,88.98495,0.1306908,0.529856,0,5,6.1653
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,25.25146,25.25146,0.1114267,0.1114267,0,0,0,0.1114267,0,0,1.387779E-17,0,0.1172912,0.1114267,0,0,1.625527,9.1623,0,0.1172912,-0.1172912,12.33428,88.10184,0.1306908,0.1225693,0,0,9.1623
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04342287,24.63606,24.35728,0.6642028,0.6642028,0,0,0,0.6642028,6.537593,0,1.110223E-16,0.04342287,0.6991608,0.6642028,0,0,1.75585,9.045009,0,0.6557379,-0.6557379,11.64307,83.16464,0.1306908,0.7306231,0.0347383,0,9.088431
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.114035,24.15622,23.42614,0.5016777,0.5016777,0,0,0,0.5016777,22.73073,0,0,0.114035,0.5280818,0.5016777,0,0,2.484448,8.389271,0,0.4140468,-0.4140468,11.20663,80.0472,0.1306908,0.5518455,0.09122799,0,8.503306
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.005204,29.306,22.67237,0.5421041,0.5421041,0,0,0,0.5421041,185.4263,0,0,1.005204,0.5706359,0.5421041,0,0,2.9445,7.975224,0.4345677,0,0.4345677,11.6189,82.99196,0.1304928,0.5963145,0.8041629,0,8.980428
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.880013,34.74587,21.92599,2.615951,2.615951,0,0,0,2.615951,71.86729,0,0,1.880013,2.753632,2.615951,0,0,2.509932,8.366335,0,0.8736196,-0.8736196,10.69802,76.41428,0.1304928,2.877546,1.50401,0,10.24635
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.007067,45.04,23.17489,1.61487,1.61487,0,0,0,1.61487,186.2111,0,0,3.007067,1.699863,1.61487,0,0,3.480621,7.492715,1.307203,0,1.307203,11.93814,85.27228,0.1299007,1.776357,2.405653,0,10.49978
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.252284,51.09487,26.50036,1.938166,1.938166,0,0,0,1.938166,167.8022,0,0,3.252284,2.040174,1.938166,0,0,2.173417,8.669199,1.21211,0,1.21211,13.08805,93.48589,0.1293565,2.131982,2.601827,0,11.92148
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.568768,58.26694,29.95147,0.2213518,0.2213518,0,0,0,0.2213518,1612.261,2.374459,0,3.568768,0.2330019,0.2213518,0,0,0.9613074,9.760098,0.9613074,0,0.9613074,14.00003,100,0.1289281,0.243487,2.855015,0,13.32887
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.67522,63.06449,32.92223,0,0,0,0,0,0,0,3.67522,0,3.67522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289281,0,2.940176,0,14.30049
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.206434,72.64058,35.68607,1.83363,1.83363,0,0,0,1.83363,229.4047,2.276296,0,4.206434,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1289281,2.016994,3.365147,0,14.83171
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.563635,68.75734,38.32429,1.987322,1.987322,0,0,0,1.987322,179.3185,1.471718,0,3.563635,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1289281,2.186054,2.850908,0,14.18891
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.072219,65.64603,39.98703,0,0,0,0,0,0,0,3.072219,0,3.072219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289281,0,2.457775,0,13.69749
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.248141,58.59603,40.71863,1.531437,1.531437,0,0,0,1.531437,146.7995,0.6361026,0,2.248141,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1289281,1.68458,1.798513,0,12.87342
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.450737,52.54103,41.46502,1.75762,1.75762,0,0,0,1.75762,82.53988,0,0,1.450737,1.850126,1.75762,0,0,0,10.62527,0,0.3993888,-0.3993888,13.57903,96.99291,0.1289281,1.933382,1.16059,0,12.07601
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.502548,44.52333,40.88121,3.261927,3.261927,1.25,0,0.50625,3.261927,15.40647,0,0,0.502548,2.117818,2.011927,0,0,0.4437654,10.22589,0,1.61527,-1.61527,11.87639,84.83119,0.1289281,3.58812,0.4020384,5,10.72843
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.0886317,39.40443,38.78246,2.707657,2.707657,0,0,0,2.707657,3.273373,0,4.440892E-16,0.0886317,2.850165,2.707657,0,0,2.23851,8.610615,0,2.761533,-2.761533,8.965479,64.03901,0.1289281,2.978422,0.07090536,0,8.699247
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.026815,36.86896,36.68372,2.45794,2.45794,0,0,0,2.45794,1.090955,0,0,0.026815,2.587305,2.45794,0,0,5.30688,5.849082,0,2.56049,-2.56049,6.266486,44.76052,0.1289281,2.703733,0.021452,0,5.875897
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,34.89535,34.89535,5.947108,5.947108,2.822945,0,0.9356641,5.947108,0,0,0,0,3.288592,3.124162,0,0,8.151869,3.288592,0,3.288592,-3.288592,2.800006,20,0.1289281,6.541819,0,5,3.288592
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,33.08481,33.08481,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1297958,0,0,5,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,31.21515,31.21515,0.3029219,0.3029219,3.808185,0,1.204635,0.3029219,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1309535,0.333214,0,5,2.997
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,29.74455,29.74455,0.2611406,0.2611406,3.766404,0,1.193228,0.2611406,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1320433,0.2872547,0,5,5.994
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,28.53999,28.53999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1320433,0,0,0,8.991
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,27.31326,27.31326,0.3959665,0.3959665,0,0,0,0.3959665,0,0,0,0,0.4168068,0.3959665,0,0,1.81586,8.991,0,0.4168068,-0.4168068,11.838,84.55697,0.1320433,0.4355631,0,0,8.991
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,26.27127,26.27127,0.4596643,0.4596643,0,0,0,0.4596643,0,0,5.551115E-17,0,0.4838571,0.4596643,0,0,2.278979,8.574193,0,0.4838571,-0.4838571,11.32797,80.9139,0.1320433,0.5056307,0,0,8.574193
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,25.35492,25.35492,0.4344749,0.4344749,0,0,0,0.4344749,0,0,5.551115E-17,0,0.457342,0.4344749,0,0,2.816598,8.090336,0,0.457342,-0.457342,10.84589,77.47047,0.1320433,0.4779224,0,0,8.090336
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04383568,24.74235,24.46074,0,0,0,0,0,0,0,0,0,0.04383568,0,0,0,0,3.324756,7.632994,0.04383568,0,0.04383568,10.88747,77.76752,0.132024,0,0.03506855,0,7.67683
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1032644,24.19086,23.5296,0.9838139,0.9838139,0,0,0,0.9838139,10.49634,0,1.110223E-16,0.1032644,1.035594,0.9838139,0,0,3.28092,7.672446,0,0.9323291,-0.9323291,9.904713,70.74781,0.132024,1.082195,0.08261154,0,7.775711
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8531267,28.37481,22.77583,0.3489765,0.3489765,0,0,0,0.3489765,244.4654,0,0,0.8531267,0.3673436,0.3489765,0,0,4.316841,6.740117,0.4857831,0,0.4857831,10.36557,74.03962,0.1318108,0.3838741,0.6825014,0,7.593244
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.875923,34.85188,22.05161,1.70665,1.70665,0,0,0,1.70665,109.9185,0,0,1.875923,1.796474,1.70665,0,0,3.831058,7.177322,0.0794496,0,0.0794496,10.44094,74.57799,0.131776,1.877315,1.500739,0,9.053246
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.251753,47.28868,23.30051,1.038435,1.038435,0,0,0,1.038435,313.1397,0,0,3.251753,1.09309,1.038435,0,0,3.751609,7.248827,2.158663,0,2.158663,12.48883,89.20573,0.1308373,1.142279,2.601402,0,10.50058
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.487526,53.40562,26.62599,1.709073,1.709073,0,0,0,1.709073,204.0594,0.09555573,0,3.487526,1.799025,1.709073,0,0,1.592945,9.191624,1.592945,0,1.592945,14.00003,100,0.1301531,1.879981,2.790021,0,12.67915
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.567172,58.40694,30.0771,0.5718176,0.5718176,0,0,0,0.5718176,623.8304,2.965259,0,3.567172,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1301531,0.6289993,2.853737,0,14.19245
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.759913,54.40413,33.07003,1.729758,1.729758,0,0,0,1.729758,159.5549,0.9391152,0,2.759913,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1301531,1.902734,2.207931,0,13.38519
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.183004,61.69051,35.83387,1.068323,1.068323,0,0,0,1.068323,297.9438,2.058453,0,3.183004,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1301531,1.175156,2.546403,0,13.80828
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.925257,62.34303,38.47208,0.682828,0.682828,0,0,0,0.682828,428.4032,2.206491,0,2.925257,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1301531,0.7511108,2.340206,0,13.55053
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.907873,64.1692,40.13482,0.02857206,0.02857206,0,0,0,0.02857206,10177.33,2.877797,0,2.907873,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1301531,0.03142927,2.326298,0,13.53315
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.512187,52.39289,40.85904,1.831436,1.831436,0,0,0,1.831436,82.56838,0,0,1.512187,1.927828,1.831436,0,0,0,10.62527,0,0.4156403,-0.4156403,13.5619,96.87055,0.1301531,2.01458,1.20975,0,12.13746
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.410073,52.36588,41.61281,1.212625,1.212625,0,0,0,1.212625,116.2827,0,0,1.410073,1.276447,1.212625,0,0,0.4618226,10.20963,0.1336254,0,0.1336254,13.68867,97.77604,0.1300961,1.333887,1.128058,0,11.61971
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5124,44.74785,41.02901,1.797567,1.797567,0,0,0,1.797567,28.5052,0,2.220446E-16,0.5124,1.892175,1.797567,0,0,0.3281972,10.3299,0,1.379775,-1.379775,12.23426,87.38741,0.1300961,1.977323,0.40992,0,10.8423
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1125887,39.72191,38.93026,0,0,0,0,0,0,0,0,0,0.1125887,0,0,0,0,1.861281,8.950121,0.1125887,0,0.1125887,12.34107,88.15034,0.130048,0,0.09007093,0,9.06271
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04063287,37.13485,36.85368,2.993505,2.993505,0,0,0,2.993505,1.357368,0,8.881784E-16,0.04063287,3.151058,2.993505,0,0,1.748692,9.051451,0,3.110425,-3.110425,9.062396,64.73127,0.130048,3.292856,0.0325063,0,9.092084
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,35.04315,35.04315,2.460333,2.460333,0,0,0,2.460333,0,0,4.440892E-16,0,2.589824,2.460333,0,0,5.20472,5.941026,0,2.589824,-2.589824,6.332482,45.23192,0.130048,2.706367,0,0,5.941026
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,33.23261,33.23261,2.61169,2.61169,0,0,0,2.61169,0,0,0,0,2.749147,2.61169,0,0,8.082303,3.351201,0,2.749147,-2.749147,3.434627,24.533,0.130048,2.872859,0,0,3.351201
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,31.36295,31.36295,0.8741695,0.8741695,4.379433,0,1.360585,0.8741695,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.13691,0.6020542,3.33,0,3.33,6.593742,47.09806,0.1317229,0.9615864,0,5,0.6020542
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,29.88496,29.88496,0.06883391,0.06883391,3.574097,0,1.140728,0.06883391,0,0,0,0,0,0,3.505263,3.33,7.806911,3.599054,3.33,0,3.33,9.752857,69.66312,0.1325778,0.0757173,0,5,3.599054
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,28.65823,28.65823,0.4978707,0.4978707,4.003134,0,1.257856,0.4978707,0,0,0,0,0,0,3.505263,3.33,4.476911,6.596054,3.33,0,3.33,12.91197,92.22819,0.133828,0.5476578,0,5,6.596054
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,27.41672,27.41672,1.087384,1.087384,0,0,0,1.087384,0,0,0,0,1.144615,1.087384,0,0,1.146911,9.593054,0,1.144615,-1.144615,11.70544,83.61014,0.133828,1.196123,0,0,9.593054
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,26.35257,26.35257,0.08409431,0.08409431,0,0,0,0.08409431,0,0,1.387779E-17,0,0.08852033,0.08409431,0,0,2.418706,8.448439,0,0.08852033,-0.08852033,11.61213,82.94365,0.133828,0.09250374,0,0,8.448439
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,25.45838,25.45838,0.3332462,0.3332462,0,0,0,0.3332462,0,0,5.551115E-17,0,0.3507855,0.3332462,0,0,2.517062,8.359919,0,0.3507855,-0.3507855,11.24237,80.30251,0.133828,0.3665708,0,0,8.359919
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04173413,24.81764,24.54942,0.4686188,0.4686188,0,0,0,0.4686188,8.905773,0,5.551115E-17,0.04173413,0.493283,0.4686188,0,0,2.906823,8.009133,0,0.4515488,-0.4515488,10.7664,76.90269,0.133828,0.5154807,0.0333873,0,8.050867
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1437344,24.55543,23.63306,0.8559874,0.8559874,0,0,0,0.8559874,16.79165,0,1.110223E-16,0.1437344,0.9010394,0.8559874,0,0,3.408544,7.557584,0,0.757305,-0.757305,9.968129,71.20078,0.133828,0.9415861,0.1149875,0,7.701319
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9819407,29.36923,22.88668,0.4745029,0.4745029,0,0,0,0.4745029,206.9409,0,0,0.9819407,0.4994768,0.4745029,0,0,4.249994,6.80028,0.482464,0,0.482464,10.42583,74.4701,0.1336232,0.5219532,0.7855526,0,7.78222
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.872428,34.91418,22.1329,1.783024,1.783024,0,0,0,1.783024,105.0142,0,0,1.872428,1.876867,1.783024,0,0,3.76753,7.234497,0,0.004438947,-0.004438947,10.42116,74.43668,0.1336232,1.961326,1.497943,0,9.106925
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.690589,42.67638,23.40397,0.5228786,0.5228786,0,0,0,0.5228786,514.5723,0,0,2.690589,0.5503986,0.5228786,0,0,3.772462,7.230058,2.14019,0,2.14019,12.45152,88.93924,0.1327225,0.5751665,2.152471,0,9.920647
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.247787,51.35404,26.75162,0,0,0,0,0,0,0,1.615515,0,3.247787,0,0,0,0,1.632272,9.156229,1.632272,0,1.632272,14.00003,100,0.1320436,0,2.59823,0,12.40402
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.565276,58.56235,30.21751,2.225486,2.225486,0,0,0,2.225486,160.2021,1.222659,0,3.565276,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1320436,2.448034,2.852221,0,14.19055
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.671857,63.42294,33.23261,2.364397,2.364397,0,0,0,2.364397,155.2979,1.183019,0,3.671857,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1320436,2.600836,2.937486,0,14.29713
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.58208,65.98608,35.99645,0.5839617,0.5839617,0,0,0,0.5839617,613.4101,2.967383,0,3.58208,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1320436,0.6423578,2.865664,0,14.20735
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.305446,66.38738,38.63466,2.913901,2.913901,0,0,0,2.913901,113.4371,0.2381815,0,3.305446,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1320436,3.205291,2.644357,0,13.93072
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.863274,63.94867,40.31957,1.404036,1.404036,0,0,0,1.404036,203.9316,1.385341,0,2.863274,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1320436,1.54444,2.290619,0,13.48855
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.249731,58.9894,41.05118,0.7619892,0.7619892,0,0,0,0.7619892,295.2445,1.447637,0,2.249731,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1320436,0.8381881,1.799785,0,12.87501
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.453778,52.87721,41.75322,0.06386603,0.06386603,0,0,0,0.06386603,2276.292,1.38655,0,1.453778,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1320436,0.07025264,1.163022,0,12.07905
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5057403,44.86484,41.19159,0.6249316,0.6249316,0,0,0,0.6249316,80.9273,0,0,0.5057403,0.6578228,0.6249316,0,0,0,10.62527,0,0.1520825,-0.1520825,13.83972,98.85493,0.1320436,0.6874248,0.4045922,0,11.13101
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.0852495,39.69215,39.09284,3.802891,3.802891,1.25,0,0.50625,3.802891,2.241702,0,0,0.0852495,2.687254,2.552891,0,0,0.1689805,10.47319,0,2.602005,-2.602005,11.09696,79.26388,0.1320436,4.183181,0.0681996,5,10.55844
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.0246289,37.18674,37.01627,1.534543,1.534543,4.418237,0,1.371179,1.534543,1.604967,0,0,0.0246289,0,0,2.883695,2.73951,3.060097,7.871187,2.764139,0,2.764139,13.71926,97.9945,0.1336492,1.687997,0.01970312,5,7.895816
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,35.20573,35.20573,2.473212,2.473212,0,0,0,2.473212,0,0,0,0,2.60338,2.473212,0,0,0.2959581,10.35891,0,2.60338,-2.60338,10.97505,78.39308,0.1336492,2.720533,0,0,10.35891
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,33.38041,33.38041,1.040555,1.040555,0,0,0,1.040555,0,0,2.220446E-16,0,1.095322,1.040555,0,0,3.188603,7.755531,0,1.095322,-1.095322,9.820483,70.14617,0.1336492,1.144611,0,0,7.755531
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,31.48858,31.48858,0.8213174,0.8213174,0,0,0,0.8213174,0,0,1.110223E-16,0,0.8645446,0.8213174,0,0,4.405627,6.66021,0,0.8645446,-0.8645446,8.909173,63.63683,0.1336492,0.9034492,0,0,6.66021
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,30.01059,30.01059,0.6878405,0.6878405,0,0,0,0.6878405,0,0,1.110223E-16,0,0.7240426,0.6878405,0,0,5.366232,5.795665,0,0.7240426,-0.7240426,8.145966,58.18535,0.1336492,0.7566245,0,0,5.795665
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,28.78386,28.78386,0.5647209,0.5647209,0,0,0,0.5647209,0,0,1.110223E-16,0,0.594443,0.5647209,0,0,6.170724,5.071623,0,0.594443,-0.594443,7.519367,53.70966,0.1336492,0.621193,0,0,5.071623
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,27.55713,27.55713,0.04066613,0.04066613,0,0,0,0.04066613,0,0,0,0,0.04280645,0.04066613,0,0,6.831216,4.47718,0,0.04280645,-0.04280645,7.474246,53.38736,0.1336492,0.04473274,0,0,4.47718
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,26.50036,26.50036,0.3505745,0.3505745,0,0,0,0.3505745,0,0,5.551115E-17,0,0.3690257,0.3505745,0,0,6.878779,4.434373,0,0.3690257,-0.3690257,7.085258,50.60889,0.1336492,0.3856319,0,0,4.434373
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,25.58401,25.58401,0.4775314,0.4775314,0,0,0,0.4775314,0,0,5.551115E-17,0,0.5026646,0.4775314,0,0,7.288807,4.065348,0,0.5026646,-0.5026646,6.555403,46.82421,0.1336492,0.5252845,0,0,4.065348
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04619869,24.96483,24.66766,0,0,0,0,0,0,0,0,0,0.04619869,0,0,0,0,7.847324,3.562683,0.04619869,0,0.04619869,6.599231,47.13727,0.1336301,0,0.03695895,0,3.608881
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2925572,25.62569,23.73652,0,0,0,0,0,0,0,0,0,0.2925572,0,0,0,0,7.801125,3.604262,0.2925572,0,0.2925572,6.876775,49.11972,0.1335087,0,0.2340458,0,3.896819
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.730583,27.78288,23.00492,0.2254703,0.2254703,0,0,0,0.2254703,324.0263,0,0,0.730583,0.2373372,0.2254703,0,0,7.508568,3.867563,0.4932458,0,0.4932458,7.344709,52.4621,0.1333047,0.2480173,0.5844664,0,4.598146
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.589102,32.9791,22.25853,0,0,0,0,0,0,0,0,0,1.589102,0,0,0,0,7.015322,4.311484,1.589102,0,1.589102,8.852264,63.23033,0.1326515,0,1.271282,0,5.900587
