Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.804857,57.42527,43.18687,1.351544,1.351544,0,0,0,1.351544,133.5403,0.3821784,0,1.804857,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.12004,1.486699,1.443886,0,12.43013
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.507576,46.36969,42.64741,0.7256631,0.7256631,0,0,0,0.7256631,69.94651,0,1.110223E-16,0.507576,0.7638559,0.7256631,0,0,0,10.62527,0,0.2562799,-0.2562799,13.72989,98.07041,0.12004,0.7982295,0.4060608,0,11.13285
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06056654,41.04457,40.61517,2.786014,2.786014,0,0,0,2.786014,2.173949,0,0,0.06056654,2.932646,2.786014,0,0,0.2847554,10.36899,0,2.87208,-2.87208,10.70245,76.4459,0.12004,3.064615,0.04845323,0,10.42956
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01113125,38.65329,38.57554,0.6154673,0.6154673,0,0,0,0.6154673,1.808586,0,1.110223E-16,0.01113125,0.6478603,0.6154673,0,0,3.475955,7.496914,0,0.6367291,-0.6367291,10.03128,71.65182,0.12004,0.6770141,0.008905003,0,7.508046
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,36.74284,36.74284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.183432,6.860186,0,0,0,10.03128,71.65182,0.12004,0,0,0,6.860186
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,34.89535,34.89535,1.085062,1.085062,0,0,0,1.085062,0,0,2.220446E-16,0,1.14217,1.085062,0,0,4.183432,6.860186,0,1.14217,-1.14217,8.827323,63.05218,0.12004,1.193568,0,0,6.860186
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,32.96657,32.96657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.45251,5.718015,0,0,0,8.827323,63.05218,0.12004,0,0,0,5.718015
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,31.40729,31.40729,0.1191043,0.1191043,0,0,0,0.1191043,0,0,0,0,0.125373,0.1191043,0,0,5.45251,5.718015,0,0.125373,-0.125373,8.695168,62.10822,0.12004,0.1310147,0,0,5.718015
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,30.18056,30.18056,0.03241559,0.03241559,0,0,0,0.03241559,0,0,6.938894E-18,0,0.03412167,0.03241559,0,0,5.591814,5.592642,0,0.03412167,-0.03412167,8.659201,61.85131,0.12004,0.03565715,0,0,5.592642
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,28.93166,28.93166,0.3474237,0.3474237,0,0,0,0.3474237,0,0,5.551115E-17,0,0.3657092,0.3474237,0,0,5.629726,5.55852,0,0.3657092,-0.3657092,8.273709,59.09781,0.12004,0.3821661,0,0,5.55852
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,27.80839,27.80839,0.360916,0.360916,0,0,0,0.360916,0,0,0,0,0.3799116,0.360916,0,0,6.03607,5.192811,0,0.3799116,-0.3799116,7.873247,56.23737,0.12004,0.3970076,0,0,5.192811
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,26.87725,26.87725,0.05164498,0.05164498,0,0,0,0.05164498,0,0,6.938894E-18,0,0.05436314,0.05164498,0,0,6.458194,4.8129,0,0.05436314,-0.05436314,7.815943,55.82806,0.12004,0.05680948,0,0,4.8129
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02041761,26.0931,25.9609,0.351322,0.351322,0,0,0,0.351322,5.811652,0,5.551115E-17,0.02041761,0.3698126,0.351322,0,0,6.518598,4.758536,0,0.349395,-0.349395,7.447649,53.19738,0.12004,0.3864542,0.01633409,0,4.778954
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2167226,26.49552,25.08888,0.4320695,0.4320695,0,0,0,0.4320695,50.1592,0,0,0.2167226,0.45481,0.4320695,0,0,6.906814,4.409142,0,0.2380874,-0.2380874,7.196682,51.40477,0.12004,0.4752764,0.1733781,0,4.625864
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7485421,29.3197,24.37945,0.2357939,0.2357939,0,0,0,0.2357939,317.4561,0,0,0.7485421,0.2482041,0.2357939,0,0,7.171356,4.171054,0.500338,0,0.500338,7.671345,54.79521,0.1198909,0.2593733,0.5988337,0,4.919596
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.722523,35.42802,23.63306,0,0,0,0,0,0,0,0,0,1.722523,0,0,0,0,6.671018,4.621358,1.722523,0,1.722523,9.305474,66.46754,0.1193803,0,1.378019,0,6.343882
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.057333,47.55619,24.96325,1.257668,1.257668,0,0,0,1.257668,243.0954,0,0,3.057333,1.323861,1.257668,0,0,4.948494,6.171629,1.733472,0,1.733472,10.94999,78.21406,0.1188708,1.383435,2.445866,0,9.228962
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.222703,53.00622,28.32568,1.563817,1.563817,0,0,0,1.563817,206.0793,0,0,3.222703,1.646123,1.563817,0,0,3.215022,7.731754,1.57658,0,1.57658,12.44567,88.89743,0.1184111,1.720198,2.578162,0,10.95446
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.54199,60.35065,31.8433,1.348991,1.348991,0,0,0,1.348991,262.5659,0.4835573,0,3.54199,1.41999,1.348991,0,0,1.638443,9.150676,1.638443,0,1.638443,14.00003,100,0.1179372,1.48389,2.833592,0,12.69267
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.64946,65.35753,34.93969,0.06615745,0.06615745,0,0,0,0.06615745,5516.325,3.579821,0,3.64946,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,0.0727732,2.919568,0,14.27473
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.564194,67.9125,37.65919,0.8537576,0.8537576,0,0,0,0.8537576,417.4714,2.665502,0,3.564194,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,0.9391333,2.851355,0,14.18947
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.292751,68.28456,40.26045,0.43751,0.43751,0,0,0,0.43751,752.6115,2.832214,0,3.292751,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,0.481261,2.634201,0,13.91803
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.855971,65.80262,41.92319,1.573318,1.573318,0,0,0,1.573318,181.5253,1.199847,0,2.855971,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,1.73065,2.284777,0,13.48125
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.247165,60.78818,42.64741,1.720303,1.720303,0,0,0,1.720303,130.6261,0.4363194,0,2.247165,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,1.892333,1.797732,0,12.87244
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.45415,54.61313,43.35684,1.30318,1.30318,0,0,0,1.30318,111.5848,0.08238215,0,1.45415,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,1.433497,1.16332,0,12.07942
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.5028382,46.46278,42.77304,0.001108662,0.001108662,0,0,0,0.001108662,45355.42,0.5016712,0,0.5028382,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,0.001219528,0.4022706,0,11.12811
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1430188,41.79651,40.77775,0,0,0,0,0,0,0,0.1430188,0,0.1430188,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179372,0,0.114415,0,10.76829
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02318299,38.92249,38.76029,0.1812513,0.1812513,0,0,0,0.1812513,12.79052,0,0,0.02318299,0.1907909,0.1812513,0,0,0,10.62527,0,0.1676079,-0.1676079,13.82335,98.73804,0.1179372,0.1993765,0.0185464,0,10.64846
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,36.9128,36.9128,1.827654,1.827654,0,0,0,1.827654,0,0,2.220446E-16,0,1.923846,1.827654,0,0,0.186231,10.45767,0,1.923846,-1.923846,11.79544,84.25299,0.1179372,2.010419,0,0,10.45767
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,35.06532,35.06532,1.183066,1.183066,0,0,0,1.183066,0,0,2.220446E-16,0,1.245333,1.183066,0,0,2.323838,8.53382,0,1.245333,-1.245333,10.48275,74.87661,0.1179372,1.301373,0,0,8.53382
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,33.10698,33.10698,0.1400335,0.1400335,0,0,0,0.1400335,0,0,2.775558E-17,0,0.1474037,0.1400335,0,0,3.707541,7.288487,0,0.1474037,-0.1474037,10.32737,73.76677,0.1179372,0.1540368,0,0,7.288487
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,31.56987,31.56987,0.4050237,0.4050237,0,0,0,0.4050237,0,0,5.551115E-17,0,0.4263408,0.4050237,0,0,3.871323,7.141084,0,0.4263408,-0.4263408,9.877966,70.55676,0.1179372,0.4455261,0,0,7.141084
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,30.34314,30.34314,0.2952369,0.2952369,0,0,0,0.2952369,0,0,0,0,0.3107757,0.2952369,0,0,4.345035,6.714743,0,0.3107757,-0.3107757,9.55038,68.21687,0.1179372,0.3247606,0,0,6.714743
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,29.10163,29.10163,0.153834,0.153834,0,0,0,0.153834,0,0,0,0,0.1619305,0.153834,0,0,4.690341,6.403967,0,0.1619305,-0.1619305,9.37969,66.99765,0.1179372,0.1692174,0,0,6.403967
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,27.97835,27.97835,0.4045079,0.4045079,0,0,0,0.4045079,0,0,5.551115E-17,0,0.4257978,0.4045079,0,0,4.870264,6.242037,0,0.4257978,-0.4257978,8.93086,63.79173,0.1179372,0.4449587,0,0,6.242037
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,27.01766,27.01766,0.4865396,0.4865396,0,0,0,0.4865396,0,0,0,0,0.512147,0.4865396,0,0,5.343372,5.816239,0,0.512147,-0.512147,8.391009,59.93566,0.1179372,0.5351936,0,0,5.816239
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05293605,26.44479,26.10131,0.3266302,0.3266302,0,0,0,0.3266302,16.20673,0,5.551115E-17,0.05293605,0.3438212,0.3266302,0,0,5.912425,5.304092,0,0.2908852,-0.2908852,8.08439,57.74553,0.1179372,0.3592932,0.04234884,0,5.357028
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.193531,26.48533,25.22929,0.5676819,0.5676819,0,0,0,0.5676819,34.09145,0,0,0.193531,0.5975599,0.5676819,0,0,6.235631,5.013207,0,0.404029,-0.404029,7.658505,54.7035,0.1179372,0.6244501,0.1548248,0,5.206738
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.718113,29.26513,24.52725,0,0,0,0,0,0,0,0,0,0.718113,0,0,0,0,6.684552,4.609178,0.718113,0,0.718113,8.339767,59.56965,0.1177307,0,0.5744904,0,5.327291
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.210609,31.89476,23.78086,1.316945,1.316945,0,0,0,1.316945,91.92554,0,0,1.210609,1.386258,1.316945,0,0,5.966438,5.255479,0,0.1756492,-0.1756492,8.154617,58.24715,0.1177307,1.44864,0.9684872,0,6.466089
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.593194,43.83775,25.12583,0,0,0,0,0,0,0,0,0,2.593194,0,0,0,0,6.161604,5.07983,2.593194,0,2.593194,10.61474,75.8194,0.116991,0,2.074555,0,7.673024
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.193269,52.94003,28.49565,0,0,0,0,0,0,0,0,0,3.193269,0,0,0,0,3.56841,7.413705,3.193269,0,3.193269,13.64414,97.45793,0.1160927,0,2.554615,0,10.60697
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.169571,67.22332,32.00588,0.5236737,0.5236737,0,0,0,0.5236737,796.2154,3.243194,0,4.169571,0.5512355,0.5236737,0,0,0.3751417,10.28765,0.3751417,0,0.3751417,14.00003,100,0.1159881,0.5760411,3.335657,0,14.45722
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.647137,65.54008,35.10227,0.1789812,0.1789812,0,0,0,0.1789812,2037.721,3.458735,0,3.647137,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1159881,0.1968793,2.917709,0,14.27241
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.561306,68.12666,37.85133,1.187763,1.187763,0,0,0,1.187763,299.833,2.311028,0,3.561306,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1159881,1.306539,2.849044,0,14.18658
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.290772,68.46713,40.42303,0,0,0,0,0,0,0,3.290772,0,3.290772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1159881,0,2.632617,0,13.91605
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.854283,65.9814,42.08577,2.441715,2.441715,0,0,0,2.441715,116.8966,0.2840559,0,2.854283,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1159881,2.685887,2.283426,0,13.47956
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.324287,61.69954,42.81738,0.6020172,0.6020172,0,0,0,0.6020172,386.0832,1.690585,0,2.324287,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1159881,0.662219,1.85943,0,12.94956
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.498722,55.16361,43.51942,1.223776,1.223776,0,0,0,1.223776,122.467,0.2105361,0,1.498722,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1159881,1.346154,1.198977,0,12.124
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4958827,46.58456,42.943,2.530612,2.530612,0,0,0,2.530612,19.59537,0,4.440892E-16,0.4958827,2.663802,2.530612,0,0,0,10.62527,0,2.167919,-2.167919,11.71484,83.67726,0.1159881,2.783673,0.3967062,0,11.12116
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.0590108,41.36694,40.94772,0,0,0,0,0,0,0,0,0,0.0590108,0,0,0,0,2.408799,8.457355,0.0590108,0,0.0590108,11.77082,84.07714,0.1159716,0,0.04720864,0,8.516366
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009549869,38.99711,38.93026,0,0,0,0,0,0,0,0,0,0.009549869,0,0,0,0,2.349788,8.510465,0.009549869,0,0.009549869,11.77988,84.14185,0.115969,0,0.007639895,0,8.520015
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,37.08277,37.08277,1.554121,1.554121,0,0,0,1.554121,0,0,2.220446E-16,0,1.635917,1.554121,0,0,2.340239,8.519059,0,1.635917,-1.635917,10.05548,71.82468,0.115969,1.709533,0,0,8.519059
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,35.2279,35.2279,2.967104,2.967104,0,0,0,2.967104,0,0,4.440892E-16,0,3.123268,2.967104,0,0,4.157924,6.883143,0,3.123268,-3.123268,6.763262,48.30891,0.115969,3.263815,0,0,6.883143
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,33.29912,33.29912,0.6449044,0.6449044,0,0,0,0.6449044,0,0,1.110223E-16,0,0.6788467,0.6449044,0,0,7.628222,3.759875,0,0.6788467,-0.6788467,6.047695,43.19773,0.115969,0.7093948,0,0,3.759875
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,31.73984,31.73984,0.3414013,0.3414013,0,0,0,0.3414013,0,0,0,0,0.3593698,0.3414013,0,0,8.382496,3.081028,0,0.3593698,-0.3593698,5.668886,40.49196,0.115969,0.3755414,0,0,3.081028
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,30.51311,30.51311,0.183533,0.183533,0,0,0,0.183533,0,0,0,0,0.1931926,0.183533,0,0,8.781796,2.721658,0,0.1931926,-0.1931926,5.465242,39.03737,0.115969,0.2018863,0,0,2.721658
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,29.26421,29.26421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.996453,2.528466,0,0,0,5.465242,39.03737,0.115969,0,0,0,2.528466
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,28.11876,28.11876,0.1561082,0.1561082,0,0,0,0.1561082,0,0,0,0,0.1643244,0.1561082,0,0,8.996453,2.528466,0,0.1643244,-0.1643244,5.292029,37.80014,0.115969,0.171719,0,0,2.528466
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,27.16546,27.16546,0.1286381,0.1286381,0,0,0,0.1286381,0,0,0,0,0.1354085,0.1286381,0,0,9.179036,2.364141,0,0.1354085,-0.1354085,5.149296,36.78061,0.115969,0.1415019,0,0,2.364141
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05049083,26.57697,26.24911,0.3053352,0.3053352,0,0,0,0.3053352,16.5362,0,5.551115E-17,0.05049083,0.3214055,0.3053352,0,0,9.329491,2.228733,0,0.2709147,-0.2709147,4.863727,34.74084,0.115969,0.3358687,0.04039267,0,2.279224
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2630289,27.09026,25.37709,0.1534313,0.1534313,0,0,0,0.1534313,171.431,0,0,0.2630289,0.1615066,0.1534313,0,0,9.630507,1.957818,0.1015223,0,0.1015223,4.96004,35.42878,0.1159407,0.1687744,0.2104231,0,2.220847
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6938701,29.22985,24.65288,0.00758851,0.00758851,0,0,0,0.00758851,9143.694,0,0,0.6938701,0.007987905,0.00758851,0,0,9.528984,2.049188,0.6858822,0,0.6858822,5.610725,40.07653,0.11575,0.00834736,0.5550961,0,2.743058
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.085775,38.44944,23.8991,2.090182,2.090182,0,0,0,2.090182,99.78914,0,0,2.085775,2.200192,2.090182,0,0,8.843102,2.666482,0,0.114417,-0.114417,5.490119,39.21505,0.11575,2.299201,1.66862,0,4.752257
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.557883,35.9534,25.25146,0.446216,0.446216,0,0,0,0.446216,349.132,0,0,1.557883,0.469701,0.446216,0,0,8.970232,2.552065,1.088182,0,1.088182,6.522458,46.58889,0.1154489,0.4908375,1.246306,0,4.109948
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.312879,54.2384,28.65823,0.6842111,0.6842111,0,0,0,0.6842111,484.1895,0,0,3.312879,0.7202222,0.6842111,0,0,7.882051,3.531429,2.592656,0,2.592656,8.982068,64.1575,0.1147376,0.7526322,2.650303,0,6.844307
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.50964,60.46783,32.19801,1.184224,1.184224,0,0,0,1.184224,296.3662,0,0,3.50964,1.246552,1.184224,0,0,5.289394,5.86482,2.263088,0,2.263088,11.12902,79.49285,0.1141238,1.302647,2.807712,0,9.374459
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.967393,69.33104,35.30919,0,0,0,0,0,0,0,0.941087,0,3.967393,0,0,0,0,3.026306,7.901598,3.026306,0,3.026306,14.00003,100,0.1133132,0,3.173914,0,11.86899
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,4.027121,73.69135,38.03608,1.120285,1.120285,0,0,0,1.120285,359.4728,2.847873,0,4.027121,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1133132,1.232314,3.221696,0,14.65239
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.822653,74.72029,40.61517,0.5668396,0.5668396,0,0,0,0.5668396,674.38,3.22598,0,3.822653,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1133132,0.6235236,3.058122,0,14.44793
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.283896,70.72525,42.27791,0,0,0,0,0,0,0,3.283896,0,3.283896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133132,0,2.627117,0,13.90917
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.704133,65.54922,42.97995,0.253033,0.253033,0,0,0,0.253033,1068.688,2.437782,0,2.704133,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1133132,0.2783363,2.163306,0,13.32941
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.114577,52.17851,43.68939,1.32578,1.32578,0,0,0,1.32578,84.06953,0,0,1.114577,1.395558,1.32578,0,0,0,10.62527,0,0.2809808,-0.2809808,13.70385,97.88444,0.1133132,1.458358,0.8916616,0,11.73985
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4446504,46.41162,43.14992,0,0,0,0,0,0,0,0.1324495,0,0.4446504,0,0,0,0,0.3122009,10.34429,0.3122009,0,0.3122009,14.00003,100,0.1132303,0,0.3557203,0,10.78894
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1988857,42.55598,41.13247,4.109797,4.109797,1.25,0,0.50625,4.109797,4.839306,0,0,0.1988857,3.010313,2.859798,0,0,0,10.62527,0,2.811428,-2.811428,11.03652,78.83215,0.1132303,4.520777,0.1591085,5,10.82416
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02741691,39.30729,39.11501,2.583734,2.583734,5,0,1.53,2.583734,1.061135,0,0,0.02741691,0,0,2.416266,2.295453,3.123808,7.813847,2.32287,0,2.32287,13.24019,94.5726,0.1143448,2.842107,0.02193353,5,7.841263
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,37.28969,37.28969,0.6679651,0.6679651,0,0,0,0.6679651,0,0,1.110223E-16,0,0.7031211,0.6679651,0,0,0.8009385,9.904429,0,0.7031211,-0.7031211,12.49904,89.27865,0.1143448,0.7347615,0,0,9.904429
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,35.42003,35.42003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582184,9.201308,0,0,0,12.49904,89.27865,0.1143448,0,0,0,9.201308
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,33.48387,33.48387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582184,9.201308,0,0,0,12.49904,89.27865,0.1143448,0,0,0,9.201308
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,31.92459,31.92459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582184,9.201308,0,0,0,12.49904,89.27865,0.1143448,0,0,0,9.201308
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,30.69786,30.69786,0.2901568,0.2901568,0,0,0,0.2901568,0,0,0,0,0.3054282,0.2901568,0,0,1.582184,9.201308,0,0.3054282,-0.3054282,12.17709,86.97902,0.1143448,0.3191725,0,0,9.201308
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,29.42678,29.42678,0.213775,0.213775,0,0,0,0.213775,0,0,0,0,0.2250264,0.213775,0,0,1.921549,8.89588,0,0.2250264,-0.2250264,11.93989,85.28474,0.1143448,0.2351525,0,0,8.89588
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,28.28873,28.28873,0.4243257,0.4243257,0,0,0,0.4243257,0,0,5.551115E-17,0,0.4466587,0.4243257,0,0,2.171578,8.670854,0,0.4466587,-0.4466587,11.46907,81.92175,0.1143448,0.4667583,0,0,8.670854
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,27.35021,27.35021,0.3603237,0.3603237,0,0,0,0.3603237,0,0,5.551115E-17,0,0.3792881,0.3603237,0,0,2.667866,8.224195,0,0.3792881,-0.3792881,11.06926,79.06601,0.1143448,0.396356,0,0,8.224195
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03027398,26.61571,26.41907,0.6439528,0.6439528,0,0,0,0.6439528,4.701272,0,1.110223E-16,0.03027398,0.6778451,0.6439528,0,0,3.089297,7.844907,0,0.6475711,-0.6475711,10.38666,74.19031,0.1143448,0.7083481,0.02421918,0,7.875181
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07206557,26.01348,25.54706,0.2842583,0.2842583,0,0,0,0.2842583,25.35215,0,0,0.07206557,0.2992192,0.2842583,0,0,3.80882,7.197336,0,0.2271537,-0.2271537,10.14722,72.48002,0.1143448,0.3126841,0.05765246,0,7.269402
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8878564,30.7245,24.81545,0.3311054,0.3311054,0,0,0,0.3311054,268.1492,0,0,0.8878564,0.3485319,0.3311054,0,0,4.061213,6.970182,0.5393244,0,0.5393244,10.65887,76.13464,0.1142011,0.3642159,0.7102851,0,7.858039
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.191799,39.43025,24.0469,1.377526,1.377526,0,0,0,1.377526,159.1112,0,0,2.191799,1.450028,1.377526,0,0,3.521889,7.455575,0.7417709,0,0.7417709,11.36258,81.1611,0.1140041,1.515279,1.753439,0,9.647373
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.082011,48.3339,25.4436,1.486571,1.486571,0,0,0,1.486571,207.3235,0,0,3.082011,1.564812,1.486571,0,0,2.780118,8.123168,1.517199,0,1.517199,12.80192,91.44209,0.1136033,1.635228,2.465609,0,11.20518
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.214976,53.56304,28.85037,1.300471,1.300471,0,0,0,1.300471,247.2164,0.5831414,0,3.214976,1.368916,1.300471,0,0,1.262918,9.488647,1.262918,0,1.262918,14.00003,100,0.1132718,1.430518,2.571981,0,12.70362
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.533219,60.96197,32.40493,1.76317,1.76317,0,0,0,1.76317,200.3902,1.677251,0,3.533219,1.855968,1.76317,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,1.939487,2.826575,0,14.15849
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.640035,66.00172,35.52349,0.6828437,0.6828437,0,0,0,0.6828437,533.07,2.921252,0,3.640035,0.7187828,0.6828437,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,0.7511281,2.912028,0,14.26531
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.554518,68.58201,38.26516,1.691471,1.691471,0,0,0,1.691471,210.1435,1.774022,0,3.554518,1.780496,1.691471,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,1.860619,2.843614,0,14.17979
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.284314,68.92613,40.84426,1.882754,1.882754,0,0,0,1.882754,174.442,1.302467,0,3.284314,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,2.07103,2.627451,0,13.90959
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.848608,66.43161,42.507,0.907548,0.907548,0,0,0,0.907548,313.8795,1.893294,0,2.848608,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,0.9983028,2.278886,0,13.47388
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.240947,61.39833,43.23121,0,0,0,0,0,0,0,2.240947,0,2.240947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,0,1.792757,0,12.86622
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.448812,55.19981,43.94065,0,0,0,0,0,0,0,1.448812,0,1.448812,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,0,1.15905,0,12.07409
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4969104,47.01611,43.35684,0,0,0,0,0,0,0,0.4969104,0,0.4969104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1132718,0,0.3975284,0,11.12218
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1557264,42.45327,41.33939,1.870142,1.870142,0,0,0,1.870142,8.326982,0,0,0.1557264,1.968571,1.870142,0,0,0,10.62527,0,1.812844,-1.812844,12.08912,86.3507,0.1132718,2.057156,0.1245811,0,10.781
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,39.3441,39.3441,1.539064,1.539064,0,0,0,1.539064,0,0,2.220446E-16,0,1.620067,1.539064,0,0,2.014271,8.81243,0,1.620067,-1.620067,10.38142,74.15286,0.1132718,1.69297,0,0,8.81243
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,37.49661,37.49661,1.725662,1.725662,0,0,0,1.725662,0,0,0,0,1.816486,1.725662,0,0,3.814346,7.192363,0,1.816486,-1.816486,8.466678,60.47615,0.1132718,1.898228,0,0,7.192363
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,35.62695,35.62695,1.372739,1.372739,0,0,0,1.372739,0,0,2.220446E-16,0,1.444988,1.372739,0,0,5.832663,5.375877,0,1.444988,-1.444988,6.943527,49.59652,0.1132718,1.510013,0,0,5.375877
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,33.66862,33.66862,0.2799495,0.2799495,0,0,0,0.2799495,0,0,5.551115E-17,0,0.2946837,0.2799495,0,0,7.438206,3.930889,0,0.2946837,-0.2946837,6.632903,47.37778,0.1132718,0.3079445,0,0,3.930889
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,32.10934,32.10934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.765632,3.636205,0,0,0,6.632903,47.37778,0.1132718,0,0,0,3.636205
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,30.8826,30.8826,0.4143099,0.4143099,0,0,0,0.4143099,0,0,0,0,0.4361157,0.4143099,0,0,7.765632,3.636205,0,0.4361157,-0.4361157,6.173196,44.09417,0.1132718,0.4557408,0,0,3.636205
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,29.64109,29.64109,0.3495017,0.3495017,0,0,0,0.3495017,0,0,0,0,0.3678966,0.3495017,0,0,8.250205,3.20009,0,0.3678966,-0.3678966,5.785399,41.3242,0.1132718,0.3844519,0,0,3.20009
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,28.49565,28.49565,0.1860002,0.1860002,0,0,0,0.1860002,0,0,2.775558E-17,0,0.1957897,0.1860002,0,0,8.658978,2.832193,0,0.1957897,-0.1957897,5.579019,39.85006,0.1132718,0.2046003,0,0,2.832193
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,27.54235,27.54235,0.1319681,0.1319681,0,0,0,0.1319681,0,0,2.775558E-17,0,0.1389138,0.1319681,0,0,8.876523,2.636404,0,0.1389138,-0.1389138,5.432591,38.80415,0.1132718,0.1451649,0,0,2.636404
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.0141334,26.71785,26.62599,0.2954662,0.2954662,0,0,0,0.2954662,4.783423,0,0,0.0141334,0.311017,0.2954662,0,0,9.030871,2.49749,0,0.2968836,-0.2968836,5.119648,36.56884,0.1132718,0.3250128,0.01130672,0,2.511623
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07587165,26.26793,25.77615,0.8961247,0.8961247,0,0,0,0.8961247,8.46664,0,1.110223E-16,0.07587165,0.9432891,0.8961247,0,0,9.360743,2.200606,0,0.8674175,-0.8674175,4.20531,30.03787,0.1132718,0.9857371,0.06069732,0,2.276478
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7973228,30.31593,25.02237,0.3094262,0.3094262,0,0,0,0.3094262,257.6778,0,0,0.7973228,0.3257118,0.3094262,0,0,10.32454,1.333189,0.471611,0,0.471611,4.652719,33.23364,0.1131485,0.3403689,0.6378583,0,2.130512
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.82953,36.89468,24.25382,0.0941382,0.0941382,0,0,0,0.0941382,1943.451,0,0,1.82953,0.09909284,0.0941382,0,0,9.852928,1.757639,1.730437,0,1.730437,6.294356,44.95959,0.1126984,0.103552,1.463624,0,3.587168
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.652356,44.89663,25.62835,0.1473635,0.1473635,0,0,0,0.1473635,1799.874,0,0,2.652356,0.1551194,0.1473635,0,0,8.122492,3.315032,2.497236,0,2.497236,8.663443,61.88161,0.1120551,0.1620998,2.121885,0,5.967388
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.212259,53.75919,29.03512,0,0,0,0,0,0,0,0,0,3.212259,0,0,0,0,5.625255,5.562544,3.212259,0,3.212259,11.71086,83.64883,0.1112383,0,2.569808,0,8.774804
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.529807,61.18546,32.61185,0,0,0,0,0,0,0,1.116811,0,3.529807,0,0,0,0,2.412996,8.453578,2.412996,0,2.412996,14.00003,100,0.1106325,0,2.823845,0,11.98339
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.636462,66.22768,35.73041,1.303264,1.303264,0,0,0,1.303264,279.0272,2.264605,0,3.636462,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1106325,1.433591,2.909169,0,14.26174
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.551473,68.7852,38.44991,2.114589,2.114589,0,0,0,2.114589,167.951,1.325589,0,3.551473,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1106325,2.326048,2.841178,0,14.17675
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.280942,69.14954,41.05118,1.706873,1.706873,0,0,0,1.706873,192.2194,1.484233,0,3.280942,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1106325,1.877561,2.624754,0,13.90622
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.845969,66.62761,42.69175,4.136879,4.136879,1.25,0,0.50625,4.136879,68.79507,0,0,2.845969,3.038821,2.886879,0,0,0,10.62527,0,0.1928512,-0.1928512,13.79675,98.54798,0.1106325,4.550568,2.276775,5,13.47124
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.23889,61.56526,43.39379,0,0,0,0,0,0,0,2.024611,0,2.23889,0,0,0,0,0.2142791,10.43242,0.2142791,0,0.2142791,14.00003,100,0.1105791,0,1.791112,0,12.67131
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.446831,55.35901,44.10323,0.6808357,0.6808357,0,0,0,0.6808357,212.508,0.7301614,0,1.446831,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1105791,0.7489192,1.157464,0,12.0721
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4995273,47.20238,43.51942,0,0,0,0,0,0,0,0.4995273,0,0.4995273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105791,0,0.3996218,0,11.1248
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05120066,41.91129,41.5463,0.5391583,0.5391583,0,0,0,0.5391583,9.496405,0,0,0.05120066,0.5675351,0.5391583,0,0,0,10.62527,0,0.5163344,-0.5163344,13.45576,96.1124,0.1105791,0.5930741,0.04096053,0,10.67647
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,39.52885,39.52885,2.161109,2.161109,0,0,0,2.161109,0,0,4.440892E-16,0,2.274851,2.161109,0,0,0.5737049,10.10894,0,2.274851,-2.274851,11.05786,78.98456,0.1105791,2.37722,0,0,10.10894
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,37.70353,37.70353,0.8076313,0.8076313,0,0,0,0.8076313,0,0,1.110223E-16,0,0.8501382,0.8076313,0,0,3.101318,7.834088,0,0.8501382,-0.8501382,10.16174,72.58368,0.1105791,0.8883945,0,0,7.834088
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,35.83387,35.83387,1.228183,1.228183,0,0,0,1.228183,0,0,2.220446E-16,0,1.292825,1.228183,0,0,4.045916,6.98395,0,1.292825,-1.292825,8.798979,62.84972,0.1105791,1.351002,0,0,6.98395
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,33.87553,33.87553,0.4746687,0.4746687,0,0,0,0.4746687,0,0,5.551115E-17,0,0.4996513,0.4746687,0,0,5.482388,5.691125,0,0.4996513,-0.4996513,8.2723,59.08774,0.1105791,0.5221356,0,0,5.691125
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,32.31626,32.31626,0.1538467,0.1538467,0,0,0,0.1538467,0,0,2.775558E-17,0,0.1619439,0.1538467,0,0,6.037556,5.191474,0,0.1619439,-0.1619439,8.101596,57.86843,0.1105791,0.1692314,0,0,5.191474
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,31.08952,31.08952,0.3376835,0.3376835,0,0,0,0.3376835,0,0,0,0,0.3554563,0.3376835,0,0,6.217494,5.02953,0,0.3554563,-0.3554563,7.726912,55.19212,0.1105791,0.3714518,0,0,5.02953
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,29.84801,29.84801,0.03484061,0.03484061,0,0,0,0.03484061,0,0,6.938894E-18,0,0.03667432,0.03484061,0,0,6.612445,4.674074,0,0.03667432,-0.03667432,7.688254,54.91599,0.1105791,0.03832467,0,0,4.674074
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,28.6804,28.6804,0.3814404,0.3814404,0,0,0,0.3814404,0,0,0,0,0.4015162,0.3814404,0,0,6.653194,4.6374,0,0.4015162,-0.4015162,7.265019,51.89289,0.1105791,0.4195844,0,0,4.6374
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,27.72709,27.72709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.099323,4.235883,0,0,0,7.265019,51.89289,0.1105791,0,0,0,4.235883
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02327939,26.96225,26.81074,0.4331598,0.4331598,0,0,0,0.4331598,5.37432,0,0,0.02327939,0.4559577,0.4331598,0,0,7.099323,4.235883,0,0.4326783,-0.4326783,6.808936,48.63516,0.1105791,0.4764758,0.01862351,0,4.259163
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07332176,26.43663,25.9609,0.3909985,0.3909985,0,0,0,0.3909985,18.75244,0,5.551115E-17,0.07332176,0.4115774,0.3909985,0,0,7.580077,3.803205,0,0.3382556,-0.3382556,6.452383,46.08836,0.1105791,0.4300984,0.05865741,0,3.876527
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7949051,30.51302,25.22929,0.6241645,0.6241645,0,0,0,0.6241645,127.3551,0,0,0.7949051,0.6570152,0.6241645,0,0,7.955916,3.464949,0.1378899,0,0.1378899,6.583197,47.02274,0.1105447,0.6865809,0.635924,0,4.259854
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.827211,37.07763,24.43857,0.09484275,0.09484275,0,0,0,0.09484275,1926.569,0,0,1.827211,0.09983448,0.09484275,0,0,7.818027,3.58905,1.727377,0,1.727377,8.221931,58.72796,0.1101158,0.104327,1.461769,0,5.416262
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.649567,45.10946,25.83527,1.817489,1.817489,0,0,0,1.817489,145.7817,0,0,2.649567,1.913147,1.817489,0,0,6.09065,5.14369,0.7364204,0,0.7364204,8.92056,63.71816,0.1099339,1.999238,2.119654,0,7.793257
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.209135,53.97814,29.24204,1.152286,1.152286,0,0,0,1.152286,278.5015,0,0,3.209135,1.212933,1.152286,0,0,5.354229,5.806468,1.996202,0,1.996202,10.81432,77.24502,0.109444,1.267515,2.567308,0,9.015603
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.52685,61.38596,32.7966,1.645738,1.645738,0,0,0,1.645738,214.3021,0,0,3.52685,1.732356,1.645738,0,0,3.358027,7.60305,1.794495,0,1.794495,12.51673,89.40504,0.1090073,1.810312,2.82148,0,11.1299
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.633332,66.43011,35.91516,4.259197,4.259197,2.292888,0,0.7909583,4.259197,85.30556,0,0,3.633332,2.069799,1.966309,0,0,1.563533,9.218095,1.563533,0,1.563533,14.00003,100,0.1093306,4.685117,2.906666,5,12.85143
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.548312,68.98718,38.63466,1.307254,1.307254,0,0,0,1.307254,271.4325,2.172255,0,3.548312,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,1.437979,2.83865,0,14.17359
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.277897,69.34868,41.23593,4.049311,4.049311,1.25,0,0.50625,4.049311,80.94949,0.3312533,0,3.277897,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,4.454242,2.622317,5,13.90317
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.843552,66.79913,42.85432,0.904617,0.904617,0,0,0,0.904617,314.3377,1.891324,0,2.843552,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,0.9950787,2.274842,0,13.46883
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.236514,61.73769,43.56376,0.3534806,0.3534806,0,0,0,0.3534806,632.712,1.864429,0,2.236514,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,0.3888286,1.789212,0,12.86179
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.444546,55.52364,44.27319,0.6582584,0.6582584,0,0,0,0.6582584,219.4496,0.7516421,0,1.444546,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1093306,0.7240843,1.155637,0,12.06982
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.6019945,48.20093,43.73373,0.7055518,0.7055518,0,0,0,0.7055518,85.32252,0,0,0.6019945,0.7426861,0.7055518,0,0,0,10.62527,0,0.1406916,-0.1406916,13.85173,98.9407,0.1093306,0.776107,0.4815956,0,11.22727
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.05030761,42.07526,41.71627,2.320766,2.320766,0,0,0,2.320766,2.167715,0,0,0.05030761,2.442912,2.320766,0,0,0.156324,10.48458,0,2.392604,-2.392604,11.3297,80.92626,0.1093306,2.552843,0.04024608,0,10.53489
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,39.72099,39.72099,1.476582,1.476582,0,0,0,1.476582,0,0,2.220446E-16,0,1.554297,1.476582,0,0,2.814773,8.091978,0,1.554297,-1.554297,9.691327,69.22363,0.1093306,1.62424,0,0,8.091978
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,37.86611,37.86611,2.380134,2.380134,0,0,0,2.380134,0,0,4.440892E-16,0,2.505404,2.380134,0,0,4.54177,6.537681,0,2.505404,-2.505404,7.050399,50.35989,0.1093306,2.618147,0,0,6.537681
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,36.01862,36.01862,1.264859,1.264859,0,0,0,1.264859,0,0,0,0,1.331431,1.264859,0,0,7.325552,4.032277,0,1.331431,-1.331431,5.646947,40.33526,0.1093306,1.391345,0,0,4.032277
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,34.06767,34.06767,0.1567169,0.1567169,0,0,0,0.1567169,0,0,2.775558E-17,0,0.1649652,0.1567169,0,0,8.80492,2.700846,0,0.1649652,-0.1649652,5.473059,39.0932,0.1093306,0.1723886,0,0,2.700846
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,32.48623,32.48623,0.7535582,0.7535582,0,0,0,0.7535582,0,0,0,0,0.7932192,0.7535582,0,0,8.988214,2.535881,0,0.7932192,-0.7932192,4.636932,33.12088,0.1093306,0.828914,0,0,2.535881
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,31.25949,31.25949,0.2727945,0.2727945,0,0,0,0.2727945,0,0,5.551115E-17,0,0.2871521,0.2727945,0,0,9.86957,1.742662,0,0.2871521,-0.2871521,4.334247,30.95885,0.1093306,0.300074,0,0,1.742662
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,30.01059,30.01059,0.2896839,0.2896839,0,0,0,0.2896839,0,0,0,0,0.3049304,0.2896839,0,0,10.18863,1.45551,0,0.3049304,-0.3049304,4.012823,28.66296,0.1093306,0.3186523,0,0,1.45551
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,28.85037,28.85037,0.5105762,0.5105762,0,0,0,0.5105762,0,0,0,0,0.5374486,0.5105762,0,0,10.52744,1.150579,0,0.5374486,-0.5374486,3.446302,24.61639,0.1093306,0.5616338,0,0,1.150579
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,27.91184,27.91184,0.1785277,0.1785277,0,0,0,0.1785277,0,0,2.775558E-17,0,0.1879238,0.1785277,0,0,11.1246,0.6131305,0,0.1879238,-0.1879238,3.248213,23.20147,0.1093306,0.1963804,0,0,0.6131305
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02735939,27.15898,26.98071,0.4864968,0.4864968,3.99176,0,1.25475,0.4864968,5.623755,4.440892E-16,0,0.02735939,0,0,3.505263,3.33,11.33341,0.4252066,3.357359,0,3.357359,6.433283,45.95193,0.1103525,0.5351465,0.02188751,5,0.452566
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07075984,26.60521,26.14565,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,77.99838,0,0,0.07075984,0,0,3.505263,3.33,7.976049,3.44683,3.40076,0,3.40076,9.659528,68.99649,0.1110868,0.09979159,0.05660787,5,3.51759
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7928271,30.67426,25.39926,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,277.9018,0,0,0.7928271,0,0,3.505263,3.33,4.575289,6.507514,4.122827,0,4.122827,13.57078,96.93398,0.1117633,0.3138194,0.6342617,5,7.300341
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.824733,37.29143,24.65288,2.008559,2.008559,0,0,0,2.008559,90.84791,0,0,1.824733,2.114272,2.008559,0,0,0.4524621,10.21806,0,0.2895387,-0.2895387,13.26558,94.75398,0.1117633,2.209414,1.459787,0,12.04279
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.64718,45.30036,26.02002,0,0,0,0,0,0,0,1.873008,0,2.64718,0,0,0,0,0.7741717,9.928519,0.7741717,0,0.7741717,14.00003,100,0.1115764,0,2.117744,0,12.5757
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.206447,54.17461,29.42678,1.141356,1.141356,0,0,0,1.141356,280.9331,2.005019,0,3.206447,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1115764,1.255492,2.565158,0,13.83172
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.523366,61.60881,33.00352,0.8727899,0.8727899,0,0,0,0.8727899,403.6901,2.60464,0,3.523366,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1115764,0.9600688,2.818693,0,14.14864
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.630122,66.63174,36.09991,0.5170322,0.5170322,0,0,0,0.5170322,702.1075,3.085877,0,3.630122,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1115764,0.5687354,2.904098,0,14.2554
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.54486,69.19548,38.8268,1.347157,1.347157,0,0,0,1.347157,263.1364,2.126801,0,3.54486,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1115764,1.481872,2.835888,0,14.17013
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.275175,69.5235,41.39851,1.894987,1.894987,0,0,0,1.894987,172.8336,1.280452,0,3.275175,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1115764,2.084485,2.62014,0,13.90045
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.840812,66.97631,43.02429,0.8260506,0.8260506,0,0,0,0.8260506,343.903,1.971285,0,2.840812,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1115764,0.9086556,2.27265,0,13.46609
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.233921,61.90808,43.73373,0.6840205,0.6840205,0,0,0,0.6840205,326.5869,1.5139,0,2.233921,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1115764,0.7524226,1.787137,0,12.8592
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.442085,55.67879,44.43578,1.380805,1.380805,0,0,0,1.380805,104.438,0,0,1.442085,1.45348,1.380805,0,0,0,10.62527,0,0.01139444,-0.01139444,13.98802,99.91421,0.1115764,1.518886,1.153668,0,12.06736
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4945898,47.50567,43.85197,0,0,0,0,0,0,0,0.4819293,0,0.4945898,0,0,0,0,0.01266048,10.61388,0.01266048,0,0.01266048,14.00003,100,0.1115733,0,0.3956719,0,11.10847
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05166463,42.24792,41.87885,1.910333,1.910333,0,0,0,1.910333,2.704484,0,0,0.05166463,2.010876,1.910333,0,0,0,10.62527,0,1.959212,-1.959212,11.93484,85.24866,0.1115733,2.101366,0.0413317,0,10.67694
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,39.88356,39.88356,2.206291,2.206291,0,0,0,2.206291,0,0,4.440892E-16,0,2.322412,2.206291,0,0,2.176902,8.666062,0,2.322412,-2.322412,9.4868,67.76273,0.1115733,2.42692,0,0,8.666062
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,38.03608,38.03608,1.659419,1.659419,0,0,0,1.659419,0,0,0,0,1.746757,1.659419,0,0,4.75736,6.343651,0,1.746757,-1.746757,7.645557,54.61102,0.1115733,1.825361,0,0,6.343651
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,36.18859,36.18859,2.35448,2.35448,0,0,0,2.35448,0,0,4.440892E-16,0,2.4784,2.35448,0,0,6.6982,4.596894,0,2.4784,-2.4784,5.033094,35.9506,0.1115733,2.589928,0,0,4.596894
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,34.23025,34.23025,0.3980789,0.3980789,0,0,0,0.3980789,0,0,5.551115E-17,0,0.4190304,0.3980789,0,0,9.451978,2.118494,0,0.4190304,-0.4190304,4.591398,32.79563,0.1115733,0.4378867,0,0,2.118494
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,32.6488,32.6488,0.1570387,0.1570387,0,0,0,0.1570387,0,0,0,0,0.1653039,0.1570387,0,0,9.917567,1.699464,0,0.1653039,-0.1653039,4.417152,31.55102,0.1115733,0.1727426,0,0,1.699464
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,31.42207,31.42207,0.2462335,0.2462335,0,0,0,0.2462335,0,0,5.551115E-17,0,0.2591932,0.2462335,0,0,10.10124,1.53416,0,0.2591932,-0.2591932,4.143939,29.5995,0.1115733,0.2708569,0,0,1.53416
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,30.15839,30.15839,0.1764686,0.1764686,0,0,0,0.1764686,0,0,2.775558E-17,0,0.1857564,0.1764686,0,0,10.38923,1.274967,0,0.1857564,-0.1857564,3.948134,28.2009,0.1115733,0.1941154,0,0,1.274967
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,28.99078,28.99078,0.1703046,0.1703046,0,0,0,0.1703046,0,0,2.775558E-17,0,0.1792679,0.1703046,0,0,10.59563,1.08921,0,0.1792679,-0.1792679,3.759169,26.85115,0.1115733,0.187335,0,0,1.08921
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,28.05964,28.05964,0.6018805,0.6018805,0,0,0,0.6018805,0,0,1.110223E-16,0,0.6335584,0.6018805,0,0,10.79481,0.9099422,0,0.6335584,-0.6335584,3.09134,22.08095,0.1115733,0.6620685,0,0,0.9099422
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01685174,27.23097,27.12112,0.01335405,0.01335405,0,0,0,0.01335405,126.1919,0,0,0.01685174,0.0140569,0.01335405,0,0,11.49877,0.2763838,0.002794841,0,0.002794841,3.093991,22.09989,0.1115726,0.01468946,0.01348139,0,0.2932356
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.0681994,26.73672,26.29345,0.06615604,0.06615604,0,0,0,0.06615604,103.0887,0,0,0.0681994,0.06963794,0.06615604,0,0,11.49597,0.2788992,0,0.001438533,-0.001438533,3.092475,22.08906,0.1115726,0.07277165,0.05455953,0,0.3470986
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6721148,30.01614,25.56184,0.3062466,0.3062466,0,0,0,0.3062466,219.4685,0,0,0.6721148,0.3223649,0.3062466,0,0,11.49757,0.2774606,0.3497499,0,0.3497499,3.424277,24.45907,0.1114884,0.3368713,0.5376918,0,0.9495754
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.175335,40.12759,24.79329,0.1762661,0.1762661,0,0,0,0.1762661,1234.12,0,0,2.175335,0.1855433,0.1762661,0,0,11.14782,0.5922356,1.989792,0,1.989792,5.311959,37.94249,0.1110116,0.1938927,1.740268,0,2.767571
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.64508,45.47679,26.18999,1.024785,1.024785,0,0,0,1.024785,258.1108,0,0,2.64508,1.078721,1.024785,0,0,9.158029,2.383048,1.566359,0,1.566359,6.797938,48.5566,0.1106392,1.127263,2.116064,0,5.028129
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.203626,54.37872,29.61892,0,0,0,0,0,0,0,0,0,3.203626,0,0,0,0,7.59167,3.792772,3.203626,0,3.203626,9.837165,70.26532,0.1098852,0,2.562901,0,6.996398
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.520168,61.81615,33.19566,1.0532,1.0532,0,0,0,1.0532,334.2355,0,0,3.520168,1.108631,1.0532,0,0,4.388043,6.676035,2.411536,0,2.411536,12.12495,86.60661,0.1093243,1.15852,2.816134,0,10.1962
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.626654,66.84007,36.29205,0.3849587,0.3849587,0,0,0,0.3849587,942.0889,1.244927,0,3.626654,0.4052197,0.3849587,0,0,1.976507,8.846418,1.976507,0,1.976507,14.00003,100,0.1088689,0.4234546,2.901323,0,12.47307
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.541458,69.3949,39.01155,0.6558921,0.6558921,0,0,0,0.6558921,539.9453,2.851046,0,3.541458,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1088689,0.7214813,2.833167,0,14.16673
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.271659,69.72691,41.59064,0,0,0,0,0,0,0,3.271659,0,3.271659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1088689,0,2.617327,0,13.89693
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.837206,67.18926,43.23121,1.108168,1.108168,0,0,0,1.108168,256.0268,1.670714,0,2.837206,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1088689,1.218984,2.269765,0,13.46248
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.230596,62.11395,43.94065,2.305321,2.305321,0,0,0,2.305321,96.75861,0,0,2.230596,2.426653,2.305321,0,0,0,10.62527,0,0.196057,-0.196057,13.79337,98.52384,0.1088689,2.535852,1.784477,0,12.85587
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.831922,59.2374,44.60574,0.3005601,0.3005601,0,0,0,0.3005601,609.5028,1.297702,0,1.831922,0.3163791,0.3005601,0,0,0.2178411,10.42922,0.2178411,0,0.2178411,14.00003,100,0.1088189,0.3306161,1.465538,0,12.26114
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4916154,47.70263,44.06628,0.7998141,0.7998141,0,0,0,0.7998141,61.46621,0,0,0.4916154,0.8419096,0.7998141,0,0,0,10.62527,0,0.3502942,-0.3502942,13.63079,97.36256,0.1088189,0.8797955,0.3932923,0,11.11689
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07412397,42.60168,42.07099,1.986451,1.986451,0,0,0,1.986451,3.731477,0,0,0.07412397,2.091001,1.986451,0,0,0.3892158,10.27498,0,2.016877,-2.016877,11.50481,82.17706,0.1088189,2.185096,0.05929918,0,10.3491
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,40.05353,40.05353,1.265527,1.265527,0,0,0,1.265527,0,0,0,0,1.332133,1.265527,0,0,2.63019,8.258103,0,1.332133,-1.332133,10.10062,72.14713,0.1088189,1.392079,0,0,8.258103
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,38.22083,38.22083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.110338,6.92597,0,0,0,10.10062,72.14713,0.1088189,0,0,0,6.92597
