Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,36.35117,36.35117,2.265848,2.265848,0,0,0,2.265848,0,0,0,0,2.385103,2.265848,0,0,4.110338,6.92597,0,2.385103,-2.385103,7.586499,54.18917,0.1088189,2.492433,0,0,6.92597
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,34.37805,34.37805,0.008735022,0.008735022,0,0,0,0.008735022,0,0,0,0,0.00919476,0.008735022,0,0,6.760453,4.540867,0,0.00919476,-0.00919476,7.576807,54.11995,0.1088189,0.009608524,0,0,4.540867
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,32.7966,32.7966,0.09357855,0.09357855,0,0,0,0.09357855,0,0,1.387779E-17,0,0.09850373,0.09357855,0,0,6.770669,4.531672,0,0.09850373,-0.09850373,7.472975,53.37829,0.1088189,0.1029364,0,0,4.531672
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,31.56987,31.56987,0.177465,0.177465,0,0,0,0.177465,0,0,2.775558E-17,0,0.1868053,0.177465,0,0,6.880118,4.433168,0,0.1868053,-0.1868053,7.276065,51.97179,0.1088189,0.1952115,0,0,4.433168
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,30.32097,30.32097,0.5139046,0.5139046,0,0,0,0.5139046,0,0,0,0,0.5409523,0.5139046,0,0,7.087679,4.246363,0,0.5409523,-0.5409523,6.705852,47.89884,0.1088189,0.5652951,0,0,4.246363
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,29.16075,29.16075,0.4058571,0.4058571,0,0,0,0.4058571,0,0,0,0,0.427218,0.4058571,0,0,7.688737,3.705411,0,0.427218,-0.427218,6.255524,44.68222,0.1088189,0.4464428,0,0,3.705411
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,28.20744,28.20744,0.9355823,0.9355823,0,0,0,0.9355823,0,0,1.110223E-16,0,0.9848234,0.9355823,0,0,8.163424,3.278193,0,0.9848234,-0.9848234,5.217429,37.26728,0.1088189,1.02914,0,0,3.278193
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007552012,27.31817,27.26892,0.5160757,0.5160757,0,0,0,0.5160757,1.463354,0,0,0.007552012,0.5432376,0.5160757,0,0,9.257672,2.293369,0,0.5356856,-0.5356856,4.652767,33.23398,0.1088189,0.5676833,0.00604161,0,2.300921
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06562268,26.88292,26.45602,0,0,0,0,0,0,0,0,0,0.06562268,0,0,0,0,9.852879,1.757684,0.06562268,0,0.06562268,4.715022,33.67866,0.1088039,0,0.05249815,0,1.823306
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7893465,30.97082,25.70964,0.5696997,0.5696997,0,0,0,0.5696997,138.5548,0,0,0.7893465,0.5996839,0.5696997,0,0,9.787255,1.816744,0.1896626,0,0.1896626,4.894952,34.96387,0.1087604,0.6266697,0.6314772,0,2.606091
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.821317,37.60236,24.96325,1.196597,1.196597,0,0,0,1.196597,152.208,0,0,1.821317,1.259576,1.196597,0,0,9.597593,1.98744,0.5617405,0,0.5617405,5.427866,38.77039,0.1086319,1.316257,1.457053,0,3.808757
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.643153,45.64624,26.35257,1.23646,1.23646,0,0,0,1.23646,213.7678,0,0,2.643153,1.301536,1.23646,0,0,9.035852,2.493007,1.341616,0,1.341616,6.700634,47.86158,0.1083263,1.360106,2.114522,0,5.13616
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.200952,54.57535,29.80367,1.472081,1.472081,0,0,0,1.472081,217.444,0,0,3.200952,1.549559,1.472081,0,0,7.694236,3.700462,1.651393,0,1.651393,8.267283,59.05191,0.1079524,1.619289,2.560761,0,6.901413
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.517087,62.0155,33.38041,1.437817,1.437817,0,0,0,1.437817,244.613,0,0,3.517087,1.513491,1.437817,0,0,6.042843,5.186715,2.003595,0,2.003595,10.16806,72.62886,0.1075022,1.581598,2.813669,0,8.703801
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.62275,67.06267,36.49897,1.541017,1.541017,0,0,0,1.541017,235.0883,0,0,3.62275,1.622123,1.541017,0,0,4.039248,6.989951,2.000627,0,2.000627,12.06602,86.1857,0.1070565,1.695119,2.8982,0,10.6127
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.537414,69.61571,39.21847,0,0,0,0,0,0,0,1.498793,0,3.537414,0,0,0,0,2.038621,8.790515,2.038621,0,2.038621,14.00003,100,0.106606,0,2.829931,0,12.32793
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.267667,69.94376,41.79756,0.9230378,0.9230378,0,0,0,0.9230378,354.0122,2.296048,0,3.267667,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.106606,1.015342,2.614133,0,13.89294
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.833409,67.40028,43.43813,0.7970091,0.7970091,0,0,0,0.7970091,355.5053,1.994452,0,2.833409,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.106606,0.87671,2.266727,0,13.45868
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.227052,62.31776,44.14757,0.9842688,0.9842688,0,0,0,0.9842688,226.2646,1.19098,0,2.227052,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.106606,1.082696,1.781642,0,12.85233
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.436004,56.03516,44.81266,2.473197,2.473197,0,0,0,2.473197,58.06264,0,0,1.436004,2.603366,2.473197,0,0,0,10.62527,0,1.167362,-1.167362,12.76952,91.21068,0.106606,2.720517,1.148803,0,12.06128
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6227459,48.87017,44.22886,0,0,0,0,0,0,0,0,0,0.6227459,0,0,0,0,1.297069,9.457912,0.6227459,0,0.6227459,13.36031,95.43059,0.1064692,0,0.4981968,0,10.08066
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04156531,42.55323,42.25574,1.463346,1.463346,0,0,0,1.463346,2.84043,0,0,0.04156531,1.540364,1.463346,0,0,0.6743229,10.01838,0,1.498799,-1.498799,11.78044,84.14581,0.1064692,1.60968,0.03325224,0,10.05995
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,40.26045,40.26045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339655,8.519585,0,0,0,11.78044,84.14581,0.1064692,0,0,0,8.519585
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,38.39079,38.39079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339655,8.519585,0,0,0,11.78044,84.14581,0.1064692,0,0,0,8.519585
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,36.52114,36.52114,1.305418,1.305418,0,0,0,1.305418,0,0,2.220446E-16,0,1.374124,1.305418,0,0,2.339655,8.519585,0,1.374124,-1.374124,10.33198,73.79973,0.1064692,1.43596,0,0,8.519585
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,34.5628,34.5628,0.04990857,0.04990857,0,0,0,0.04990857,0,0,0,0,0.05253534,0.04990857,0,0,3.86646,7.145461,0,0.05253534,-0.05253534,10.27661,73.40417,0.1064692,0.05489943,0,0,7.145461
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,32.98135,32.98135,0.7817448,0.7817448,0,0,0,0.7817448,0,0,1.110223E-16,0,0.8228893,0.7817448,0,0,3.924832,7.092925,0,0.8228893,-0.8228893,9.409204,67.20847,0.1064692,0.8599194,0,0,7.092925
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,31.73984,31.73984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.839154,6.270036,0,0,0,9.409204,67.20847,0.1064692,0,0,0,6.270036
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,30.49094,30.49094,0.1469187,0.1469187,0,0,0,0.1469187,0,0,2.775558E-17,0,0.1546513,0.1469187,0,0,4.839154,6.270036,0,0.1546513,-0.1546513,9.246187,66.04406,0.1064692,0.1616106,0,0,6.270036
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,29.30854,29.30854,0.243015,0.243015,0,0,0,0.243015,0,0,2.775558E-17,0,0.2558053,0.243015,0,0,5.010989,6.115385,0,0.2558053,-0.2558053,8.976544,64.11805,0.1064692,0.2673165,0,0,6.115385
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,28.34785,28.34785,0.1320674,0.1320674,0,0,0,0.1320674,0,0,0,0,0.1390183,0.1320674,0,0,5.295217,5.859579,0,0.1390183,-0.1390183,8.830007,63.07135,0.1064692,0.1452742,0,0,5.859579
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,27.41672,27.41672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.449681,5.720561,0,0,0,8.830007,63.07135,0.1064692,0,0,0,5.720561
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06304748,26.99206,26.58165,0.5168804,0.5168804,0,0,0,0.5168804,12.19769,0,1.110223E-16,0.06304748,0.5440846,0.5168804,0,0,5.449681,5.720561,0,0.4810371,-0.4810371,8.322948,59.44951,0.1064692,0.5685684,0.05043799,0,5.783608
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7879086,31.11353,25.85744,0.3814449,0.3814449,0,0,0,0.3814449,206.5589,0,0,0.7879086,0.401521,0.3814449,0,0,5.984167,5.239524,0.3863876,0,0.3863876,8.689508,62.06779,0.1063845,0.4195894,0.6303268,0,6.027432
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.195713,40.63032,25.10366,1.52003,1.52003,0,0,0,1.52003,144.4519,0,0,2.195713,1.600032,1.52003,0,0,5.59778,5.587273,0.5956806,0,0.5956806,9.254621,66.1043,0.1062541,1.672034,1.75657,0,7.782985
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.641172,45.82368,26.52253,1.212856,1.212856,0,0,0,1.212856,217.7648,0,0,2.641172,1.27669,1.212856,0,0,5.002099,6.123385,1.364482,0,1.364482,10.54908,75.35043,0.1059567,1.334141,2.112938,0,8.764558
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.19856,54.75691,29.97364,2.335875,2.335875,0,0,0,2.335875,136.932,0,0,3.19856,2.458816,2.335875,0,0,3.637617,7.351419,0.7397444,0,0.7397444,11.25086,80.36316,0.1057962,2.569462,2.558848,0,10.54998
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.513466,62.23708,33.58733,0,0,0,0,0,0,0,0.6155935,0,3.513466,0,0,0,0,2.897872,8.017189,2.897872,0,2.897872,14.00003,100,0.1051719,0,2.810773,0,11.53065
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.618233,67.30704,36.72805,0.7501366,0.7501366,0,0,0,0.7501366,482.3432,2.828615,0,3.618233,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1051719,0.8251502,2.894586,0,14.24351
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.532725,69.85787,39.44756,0.5839296,0.5839296,0,0,0,0.5839296,604.9915,2.918062,0,3.532725,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1051719,0.6423225,2.82618,0,14.158
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.263513,70.15887,42.00448,1.542954,1.542954,0,0,0,1.542954,211.5108,1.639351,0,3.263513,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1051719,1.697249,2.61081,0,13.88879
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.829421,67.60934,43.64505,1.345078,1.345078,0,0,0,1.345078,210.3537,1.413549,0,2.829421,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1051719,1.479586,2.263537,0,13.4547
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.815115,68.31954,44.35448,2.193149,2.193149,0,0,0,2.193149,128.3595,0.5065376,0,2.815115,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1051719,2.412464,2.252092,0,13.44039
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.432449,56.22894,45.01958,1.260973,1.260973,0,0,0,1.260973,113.5987,0.1051087,0,1.432449,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1051719,1.387071,1.145959,0,12.05772
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4970104,48.12204,44.43578,1.183568,1.183568,0,0,0,1.183568,41.99255,0,2.220446E-16,0.4970104,1.245861,1.183568,0,0,0,10.62527,0,0.7488505,-0.7488505,13.21067,94.36174,0.1051719,1.301925,0.3976083,0,11.12228
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04558384,42.7894,42.46266,2.82032,2.82032,0,0,0,2.82032,1.616265,0,0,0.04558384,2.968758,2.82032,0,0,0.8320562,9.876424,0,2.923174,-2.923174,10.12937,72.35253,0.1051719,3.102352,0.03646708,0,9.922008
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,40.46737,40.46737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.080028,6.953249,0,0,0,10.12937,72.35253,0.1051719,0,0,0,6.953249
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,38.57554,38.57554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.080028,6.953249,0,0,0,10.12937,72.35253,0.1051719,0,0,0,6.953249
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,36.70589,36.70589,0.1273998,0.1273998,0,0,0,0.1273998,0,0,0,0,0.134105,0.1273998,0,0,4.080028,6.953249,0,0.134105,-0.134105,9.988015,71.34282,0.1051719,0.1401398,0,0,6.953249
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,34.74755,34.74755,0.1224281,0.1224281,0,0,0,0.1224281,0,0,2.775558E-17,0,0.1288717,0.1224281,0,0,4.229033,6.819145,0,0.1288717,-0.1288717,9.852172,70.37252,0.1051719,0.1346709,0,0,6.819145
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,33.15132,33.15132,0.1423928,0.1423928,0,0,0,0.1423928,0,0,2.775558E-17,0,0.1498871,0.1423928,0,0,4.372224,6.690273,0,0.1498871,-0.1498871,9.694178,69.24399,0.1051719,0.156632,0,0,6.690273
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,31.92459,31.92459,0.07425012,0.07425012,0,0,0,0.07425012,0,0,1.387779E-17,0,0.07815802,0.07425012,0,0,4.538765,6.540386,0,0.07815802,-0.07815802,9.611792,68.65552,0.1051719,0.08167513,0,0,6.540386
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,30.65352,30.65352,0.4574071,0.4574071,0,0,0,0.4574071,0,0,5.551115E-17,0,0.4814812,0.4574071,0,0,4.625607,6.462228,0,0.4814812,-0.4814812,9.104266,65.03034,0.1051719,0.5031478,0,0,6.462228
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,29.44896,29.44896,0.05574361,0.05574361,0,0,0,0.05574361,0,0,6.938894E-18,0,0.05867748,0.05574361,0,0,5.160586,5.980747,0,0.05867748,-0.05867748,9.042415,64.58855,0.1051719,0.06131797,0,0,5.980747
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,28.49565,28.49565,0.4373391,0.4373391,0,0,0,0.4373391,0,0,5.551115E-17,0,0.4603569,0.4373391,0,0,5.225783,5.922069,0,0.4603569,-0.4603569,8.557156,61.12242,0.1051719,0.481073,0,0,5.922069
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,27.55713,27.55713,0.3274074,0.3274074,0,0,0,0.3274074,0,0,5.551115E-17,0,0.3446394,0.3274074,0,0,5.737291,5.461712,0,0.3446394,-0.3446394,8.193874,58.52755,0.1051719,0.3601481,0,0,5.461712
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05556706,27.09138,26.72945,0.2703911,0.2703911,0,0,0,0.2703911,20.55062,0,5.551115E-17,0.05556706,0.2846222,0.2703911,0,0,6.120224,5.117073,0,0.2290552,-0.2290552,7.952429,56.80295,0.1051719,0.2974302,0.04445365,0,5.17264
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.021739,32.88697,25.99785,0.1827818,0.1827818,0,0,0,0.1827818,558.9938,0,0,1.021739,0.1924019,0.1827818,0,0,6.37473,4.888018,0.8293372,0,0.8293372,8.739207,62.42278,0.1049946,0.20106,0.8173913,0,5.909757
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.675868,36.82571,25.25146,2.999235,2.999235,0,0,0,2.999235,55.87653,0,4.440892E-16,1.675868,3.157089,2.999235,0,0,5.545393,5.634421,0,1.481221,-1.481221,7.177863,51.27035,0.1049946,3.299158,1.340695,0,7.310289
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.639688,45.97154,26.66294,1.071181,1.071181,0,0,0,1.071181,246.4278,0,0,2.639688,1.127559,1.071181,0,0,7.191194,4.1532,1.512129,0,1.512129,8.612394,61.51698,0.1046729,1.178299,2.11175,0,6.792888
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.409773,56.97604,30.15839,0.7961396,0.7961396,0,0,0,0.7961396,428.2883,0,0,3.409773,0.8380417,0.7961396,0,0,5.679064,5.514116,2.571731,0,2.571731,11.05215,78.94379,0.1041302,0.8757536,2.727818,0,8.923889
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.509301,62.48085,33.81641,3.094716,3.094716,2.712846,0,0.9056069,3.094716,113.3966,0,0,3.509301,0.4019683,0.3818699,0,0,3.107333,7.828674,3.107333,0,3.107333,14.00003,100,0.104371,3.404187,2.807441,5,11.33798
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.46126,77.66785,36.97192,2.295979,2.295979,0,0,0,2.295979,194.3076,2.044441,0,4.46126,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.104371,2.525577,3.569008,0,15.08653
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.711175,72.1957,39.69881,1.032733,1.032733,0,0,0,1.032733,359.3546,2.624087,0,3.711175,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.104371,1.136007,2.96894,0,14.33645
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.622155,74.525,42.25574,0.8531423,0.8531423,0,0,0,0.8531423,424.5664,2.724111,0,3.622155,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.104371,0.9384565,2.897724,0,14.24743
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.824427,67.86163,43.89631,0.07723486,0.07723486,0,0,0,0.07723486,3656.934,2.743128,0,2.824427,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.104371,0.08495834,2.259542,0,13.4497
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.240146,54.17756,44.60574,0.2162543,0.2162543,0,0,0,0.2162543,573.4666,1.01251,0,1.240146,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.104371,0.2378798,0.9921171,0,11.86542
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9111556,52.21216,45.27084,0.763452,0.763452,0,0,0,0.763452,119.3468,0.107522,0,0.9111556,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.104371,0.8397972,0.7289245,0,11.53643
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5387031,48.69748,44.68703,0.7338735,0.7338735,0,0,0,0.7338735,73.40545,0,0,0.5387031,0.7724985,0.7338735,0,0,0,10.62527,0,0.2337953,-0.2337953,13.75359,98.23971,0.104371,0.8072609,0.4309625,0,11.16398
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04687345,43.02824,42.69175,1.696813,1.696813,0,0,0,1.696813,2.76244,0,0,0.04687345,1.786119,1.696813,0,0,0.2597726,10.39148,0,1.739246,-1.739246,11.92026,85.14455,0.104371,1.866495,0.03749876,0,10.43835
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,40.69646,40.69646,2.139745,2.139745,0,0,0,2.139745,0,0,0,0,2.252363,2.139745,0,0,2.192268,8.652233,0,2.252363,-2.252363,9.546061,68.18601,0.104371,2.35372,0,0,8.652233
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,38.78246,38.78246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.694894,6.399869,0,0,0,9.546061,68.18601,0.104371,0,0,0,6.399869
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,36.9128,36.9128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.694894,6.399869,0,0,0,9.546061,68.18601,0.104371,0,0,0,6.399869
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,34.93969,34.93969,0.1900816,0.1900816,0,0,0,0.1900816,0,0,2.775558E-17,0,0.2000859,0.1900816,0,0,4.694894,6.399869,0,0.2000859,-0.2000859,9.335152,66.67952,0.104371,0.2090897,0,0,6.399869
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,33.33607,33.33607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.917212,6.199784,0,0,0,9.335152,66.67952,0.104371,0,0,0,6.199784
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,32.10934,32.10934,0.5436512,0.5436512,0,0,0,0.5436512,0,0,0,0,0.5722645,0.5436512,0,0,4.917212,6.199784,0,0.5722645,-0.5722645,8.731932,62.37082,0.104371,0.5980164,0,0,6.199784
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,30.84566,30.84566,0.1904323,0.1904323,0,0,0,0.1904323,0,0,0,0,0.200455,0.1904323,0,0,5.553061,5.627519,0,0.200455,-0.200455,8.520634,60.86155,0.104371,0.2094755,0,0,5.627519
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,29.64109,29.64109,0.4370789,0.4370789,0,0,0,0.4370789,0,0,5.551115E-17,0,0.460083,0.4370789,0,0,5.775789,5.427064,0,0.460083,-0.460083,8.035664,57.39748,0.104371,0.4807867,0,0,5.427064
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,28.6804,28.6804,0.4841528,0.4841528,0,0,0,0.4841528,0,0,5.551115E-17,0,0.5096345,0.4841528,0,0,6.286992,4.966981,0,0.5096345,-0.5096345,7.498462,53.56033,0.104371,0.532568,0,0,4.966981
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,27.72709,27.72709,0.4070066,0.4070066,0,0,0,0.4070066,0,0,5.551115E-17,0,0.428428,0.4070066,0,0,6.853252,4.457347,0,0.428428,-0.428428,7.046859,50.33461,0.104371,0.4477073,0,0,4.457347
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05823711,27.27175,26.89203,0,0,0,0,0,0,0,0,0,0.05823711,0,0,0,0,7.329284,4.028919,0.05823711,0,0.05823711,7.102108,50.72924,0.1043588,0,0.04658968,0,4.087156
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7673391,31.31505,26.18999,0.5059087,0.5059087,0,0,0,0.5059087,151.6754,0,0,0.7673391,0.5325356,0.5059087,0,0,7.271047,4.081332,0.2348036,0,0.2348036,7.324862,52.32034,0.1043097,0.5564996,0.6138713,0,4.848671
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.273195,41.59336,25.42143,1.615061,1.615061,0,0,0,1.615061,140.7498,0,0,2.273195,1.700064,1.615061,0,0,7.036243,4.292655,0.5731306,0,0.5731306,7.868581,56.20404,0.1041902,1.776567,1.818556,0,6.56585
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.081602,49.9907,26.85508,0,0,0,0,0,0,0,0,0,3.081602,0,0,0,0,6.463112,4.808473,3.081602,0,3.081602,10.79205,77.08588,0.103552,0,2.465282,0,7.890075
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.192767,55.17276,30.36531,1.087799,1.087799,0,0,0,1.087799,293.507,0,0,3.192767,1.145052,1.087799,0,0,3.38151,7.581915,2.047715,0,2.047715,12.73468,90.96181,0.1031322,1.196579,2.554214,0,10.77468
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.505079,62.72406,34.0455,0,0,0,0,0,0,0,2.171284,0,3.505079,0,0,0,0,1.333795,9.424859,1.333795,0,1.333795,14.00003,100,0.1028606,0,2.804064,0,12.92994
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.608562,67.80795,37.20101,0,0,0,0,0,0,0,3.608562,0,3.608562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028606,0,2.88685,0,14.23384
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.078356,76.92096,39.92791,0,0,0,0,0,0,0,4.078356,0,4.078356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028606,0,3.262685,0,14.70363
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.768502,76.60904,42.507,1.129839,1.129839,0,0,0,1.129839,333.5432,2.579197,0,3.768502,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1028606,1.242823,3.014802,0,14.39378
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.510639,75.69934,44.14757,2.730959,2.730959,0,0,0,2.730959,128.5496,0.6359445,0,3.510639,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1028606,3.004056,2.808511,0,14.13591
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.214495,62.96177,44.81266,0,0,0,0,0,0,0,2.214495,0,2.214495,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028606,0,1.771596,0,12.83977
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.424257,56.65515,45.47776,0,0,0,0,0,0,0,1.424257,0,1.424257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028606,0,1.139405,0,12.04953
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4946595,48.57354,44.89395,0.8408448,0.8408448,0,0,0,0.8408448,58.82887,0,1.110223E-16,0.4946595,0.8850998,0.8408448,0,0,0,10.62527,0,0.3904403,-0.3904403,13.58847,97.06029,0.1028606,0.9249293,0.3957276,0,11.11993
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04255441,43.24892,42.943,0.6353031,0.6353031,0,0,0,0.6353031,6.698284,0,1.110223E-16,0.04255441,0.6687402,0.6353031,0,0,0.4338225,10.23483,0,0.6261857,-0.6261857,12.92841,92.3456,0.1028606,0.6988334,0.03404352,0,10.27739
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,40.94772,40.94772,2.800909,2.800909,0,0,0,2.800909,0,0,4.440892E-16,0,2.948326,2.800909,0,0,1.129584,9.608648,0,2.948326,-2.948326,9.820602,70.14702,0.1028606,3.081,0,0,9.608648
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,39.03372,39.03372,2.421734,2.421734,0,0,0,2.421734,0,0,4.440892E-16,0,2.549194,2.421734,0,0,4.405502,6.660323,0,2.549194,-2.549194,7.133516,50.95358,0.1028606,2.663908,0,0,6.660323
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,37.14189,37.14189,1.364563,1.364563,0,0,0,1.364563,0,0,2.220446E-16,0,1.436382,1.364563,0,0,7.237939,4.111129,0,1.436382,-1.436382,5.619436,40.13875,0.1028606,1.50102,0,0,4.111129
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,35.16878,35.16878,0.1277643,0.1277643,0,0,0,0.1277643,0,0,2.775558E-17,0,0.1344887,0.1277643,0,0,8.83392,2.674746,0,0.1344887,-0.1344887,5.477672,39.12615,0.1028606,0.1405407,0,0,2.674746
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,33.56516,33.56516,0.5832873,0.5832873,0,0,0,0.5832873,0,0,1.110223E-16,0,0.6139867,0.5832873,0,0,8.983352,2.540257,0,0.6139867,-0.6139867,4.830473,34.50331,0.1028606,0.641616,0,0,2.540257
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,32.31626,32.31626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.665559,1.926271,0,0,0,4.830473,34.50331,0.1028606,0,0,0,1.926271
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,31.07474,31.07474,0.7602863,0.7602863,0,0,0,0.7602863,0,0,1.110223E-16,0,0.8003014,0.7602863,0,0,9.665559,1.926271,0,0.8003014,-0.8003014,3.986882,28.47767,0.1028606,0.836315,0,0,1.926271
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,29.84801,29.84801,0.3161283,0.3161283,0,0,0,0.3161283,0,0,0,0,0.3327666,0.3161283,0,0,10.55478,1.12597,0,0.3327666,-0.3327666,3.636115,25.9722,0.1028606,0.3477411,0,0,1.12597
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,28.88732,28.88732,0.1536577,0.1536577,0,0,0,0.1536577,0,0,0,0,0.1617449,0.1536577,0,0,10.92452,0.7932029,0,0.1617449,-0.1617449,3.465621,24.75438,0.1028606,0.1690234,0,0,0.7932029
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,27.95618,27.95618,0.1628306,0.1628306,0,0,0,0.1628306,0,0,2.775558E-17,0,0.1714006,0.1628306,0,0,11.10424,0.631458,0,0.1714006,-0.1714006,3.284949,23.46387,0.1028606,0.1791136,0,0,0.631458
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05145998,27.45702,27.12112,0,0,0,0,0,0,0,0,0,0.05145998,0,0,0,0,11.29469,0.4600574,0.05145998,0,0.05145998,3.333768,23.81258,0.1028501,0,0.04116798,0,0.5115173
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9662989,32.91326,26.3969,0.4134972,0.4134972,0,0,0,0.4134972,233.6893,0,0,0.9662989,0.4352602,0.4134972,0,0,11.24323,0.5063714,0.5310386,0,0.5310386,3.837555,27.41105,0.1027424,0.4548469,0.7730391,0,1.47267
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.815234,38.30201,25.65052,0,0,0,0,0,0,0,0,0,1.815234,0,0,0,0,10.71219,0.9843062,1.815234,0,1.815234,5.559638,39.71162,0.1023759,0,1.452187,0,2.79954
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.634423,46.43371,27.10634,1.613461,1.613461,0,0,0,1.613461,163.2778,0,0,2.634423,1.69838,1.613461,0,0,8.896953,2.618017,0.9360437,0,0.9360437,6.447647,46.05453,0.102188,1.774807,2.107539,0,5.25244
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.188789,55.43714,30.61657,0.9283811,0.9283811,0,0,0,0.9283811,343.4784,0,0,3.188789,0.9772432,0.9283811,0,0,7.960909,3.460456,2.211545,0,2.211545,8.545703,61.04062,0.1017466,1.021219,2.551031,0,6.649245
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.309052,71.93437,34.27459,0.3964275,0.3964275,0,0,0,0.3964275,1086.971,0,0,4.309052,0.4172921,0.3964275,0,0,5.749363,5.450847,3.89176,0,3.89176,12.23775,87.41233,0.1009791,0.4360702,3.447241,0,9.759899
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.518685,79.1039,37.4301,0,0,0,0,0,0,0,2.661082,0,4.518685,0,0,0,0,1.857604,8.953431,1.857604,0,1.857604,14.00003,100,0.1006168,0,3.614948,0,13.47212
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.970726,75.89675,40.15699,1.049862,1.049862,0,0,0,1.049862,378.2142,2.865608,0,3.970726,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1006168,1.154848,3.176581,0,14.596
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.463356,73.30479,42.7287,0,0,0,0,0,0,0,3.463356,0,3.463356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006168,0,2.770684,0,14.08863
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.814673,68.31499,44.35448,1.205645,1.205645,0,0,0,1.205645,233.4579,1.545573,0,2.814673,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1006168,1.326209,2.251739,0,13.43995
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.552258,66.50311,45.05653,0,0,0,0,0,0,0,2.552258,0,2.552258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006168,0,2.041806,0,13.17753
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.419625,56.88759,45.72902,1.710943,1.710943,0,0,0,1.710943,82.97321,0,0,1.419625,1.800993,1.710943,0,0,0,10.62527,0,0.3813684,-0.3813684,13.59803,97.12859,0.1006168,1.882038,1.1357,0,12.0449
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5617517,49.3449,45.14521,2.769434,2.769434,0,0,0,2.769434,20.28399,0,4.440892E-16,0.5617517,2.915194,2.769434,0,0,0.4237427,10.24391,0,2.353442,-2.353442,11.11728,79.40902,0.1006168,3.046377,0.4494014,0,10.80566
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07613096,43.69878,43.14992,1.3021,1.3021,0,0,0,1.3021,5.846783,0,2.220446E-16,0.07613096,1.370632,1.3021,0,0,3.038678,7.890464,0,1.294501,-1.294501,9.752761,69.66244,0.1006168,1.43231,0.06090477,0,7.966595
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,41.1768,41.1768,0.3416061,0.3416061,0,0,0,0.3416061,0,0,5.551115E-17,0,0.3595853,0.3416061,0,0,4.477013,6.595963,0,0.3595853,-0.3595853,9.373725,66.95504,0.1006168,0.3757667,0,0,6.595963
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,39.26281,39.26281,1.24574,1.24574,0,0,0,1.24574,0,0,2.220446E-16,0,1.311305,1.24574,0,0,4.876552,6.236378,0,1.311305,-1.311305,7.991488,57.08194,0.1006168,1.370314,0,0,6.236378
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,37.34881,37.34881,1.234265,1.234265,0,0,0,1.234265,0,0,2.220446E-16,0,1.299227,1.234265,0,0,6.333558,4.925073,0,1.299227,-1.299227,6.621983,47.29978,0.1006168,1.357692,0,0,4.925073
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,35.39787,35.39787,0.4239556,0.4239556,0,0,0,0.4239556,0,0,5.551115E-17,0,0.4462691,0.4239556,0,0,7.777143,3.625846,0,0.4462691,-0.4462691,6.151574,43.93972,0.1006168,0.4663512,0,0,3.625846
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,33.77208,33.77208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.272997,3.179577,0,0,0,6.151574,43.93972,0.1006168,0,0,0,3.179577
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,32.54535,32.54535,0.2230268,0.2230268,0,0,0,0.2230268,0,0,0,0,0.234765,0.2230268,0,0,8.272997,3.179577,0,0.234765,-0.234765,5.90411,42.17213,0.1006168,0.2453294,0,0,3.179577
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,31.30383,31.30383,0.3239614,0.3239614,0,0,0,0.3239614,0,0,0,0,0.341012,0.3239614,0,0,8.533847,2.944812,0,0.341012,-0.341012,5.544652,39.60458,0.1006168,0.3563576,0,0,2.944812
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,30.0771,30.0771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.912749,2.6038,0,0,0,5.544652,39.60458,0.1006168,0,0,0,2.6038
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,29.11641,29.11641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.912749,2.6038,0,0,0,5.544652,39.60458,0.1006168,0,0,0,2.6038
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,28.18527,28.18527,0.3355969,0.3355969,0,0,0,0.3355969,0,0,5.551115E-17,0,0.3532599,0.3355969,0,0,8.912749,2.6038,0,0.3532599,-0.3532599,5.172283,36.94481,0.1006168,0.3691566,0,0,2.6038
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04999411,27.67696,27.35021,0,0,0,0,0,0,0,0,0,0.04999411,0,0,0,0,9.305261,2.25054,0.04999411,0,0.04999411,5.219712,37.28358,0.1006071,0,0.03999529,0,2.300534
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.858605,32.39812,26.62599,0.405008,0.405008,0,0,0,0.405008,211.997,0,0,0.858605,0.4263242,0.405008,0,0,9.255266,2.295535,0.4322808,0,0.4322808,5.629809,40.21284,0.1005232,0.4455088,0.686884,0,3.15414
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.813637,38.51443,25.85744,0.1785975,0.1785975,0,0,0,0.1785975,1015.488,0,0,1.813637,0.1879974,0.1785975,0,0,8.822986,2.684587,1.625639,0,1.625639,7.172026,51.22865,0.1002088,0.1964573,1.450909,0,4.498224
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.289854,52.42614,27.32804,2.019702,2.019702,0,0,0,2.019702,162.8881,0,0,3.289854,2.126002,2.019702,0,0,7.197346,4.147663,1.163852,0,1.163852,8.276153,59.11526,0.099985,2.221672,2.631883,0,7.437516
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.88593,62.61647,30.84566,1.329974,1.329974,0,0,0,1.329974,292.1808,0,0,3.88593,1.399973,1.329974,0,0,6.033494,5.195129,2.485957,0,2.485957,10.63454,75.96084,0.09951024,1.462972,3.108744,0,9.081059
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.495956,63.23137,34.52585,0.8747876,0.8747876,0,0,0,0.8747876,399.6348,0,0,3.495956,0.9208291,0.8747876,0,0,3.547537,7.43249,2.575126,0,2.575126,13.07752,93.41066,0.09902316,0.9622664,2.796764,0,10.92845
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.598312,68.31213,37.68136,1.206897,1.206897,0,0,0,1.206897,298.1457,1.355483,0,3.598312,1.270418,1.206897,0,0,0.9724109,9.750104,0.9724109,0,0.9724109,14.00003,100,0.09884048,1.327587,2.87865,0,13.34842
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.274935,80.15334,40.40825,0,0,0,0,0,0,0,4.274935,0,4.274935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09884048,0,3.419948,0,14.90021
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.242068,71.15279,42.97995,1.859031,1.859031,0,0,0,1.859031,174.3956,1.285194,0,3.242068,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09884048,2.044934,2.593654,0,13.86734
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.809099,68.56125,44.60574,0,0,0,0,0,0,0,2.809099,0,2.809099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09884048,0,2.247279,0,13.43437
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.794141,69.25547,45.30779,1.415545,1.415545,0,0,0,1.415545,197.3898,1.304094,0,2.794141,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09884048,1.557099,2.235313,0,13.41941
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.63631,58.98242,45.93593,1.314514,1.314514,0,0,0,1.314514,124.4802,0.2526103,0,1.63631,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09884048,1.445966,1.309048,0,12.26158
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5935746,49.80302,45.35213,2.252803,2.252803,0,0,0,2.252803,26.34827,0,0,0.5935746,2.371372,2.252803,0,0,0,10.62527,0,1.777797,-1.777797,12.12607,86.61458,0.09884048,2.478084,0.4748597,0,11.21885
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03124853,43.61896,43.39379,0.3776383,0.3776383,0,0,0,0.3776383,8.274725,0,1.110223E-16,0.03124853,0.397514,0.3776383,0,0,1.97533,8.847477,0,0.3662654,-0.3662654,11.73999,83.85689,0.09884048,0.4154021,0.02499882,0,8.878725
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,41.42067,41.42067,4.283984,4.283984,1.25,0,0.50625,4.283984,0,0,0,0,3.193667,3.033984,0,0,2.382292,8.481212,0,3.193667,-3.193667,8.373567,59.81107,0.09884048,4.712382,0,5,8.481212
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,39.51406,39.51406,3.207367,3.207367,5,0,1.53,3.207367,0,0,0,0,0,0,1.792633,1.703002,5.930811,5.287544,1.703002,0,1.703002,9.989176,71.35111,0.09955049,3.528103,0,5,5.287544
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,37.60007,37.60007,2.193527,2.193527,5,0,1.53,2.193527,0,0,0,0,0,0,2.806473,2.66615,4.227809,6.820246,2.66615,0,2.66615,12.51851,89.41773,0.1006529,2.412879,0,5,6.820246
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,35.62695,35.62695,0.3191423,0.3191423,0,0,0,0.3191423,0,0,5.551115E-17,0,0.3359393,0.3191423,0,0,1.561659,9.219781,0,0.3359393,-0.3359393,12.1644,86.88837,0.1006529,0.3510565,0,0,9.219781
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,34.02333,34.02333,0.6774238,0.6774238,0,0,0,0.6774238,0,0,1.110223E-16,0,0.7130776,0.6774238,0,0,1.934925,8.883842,0,0.7130776,-0.7130776,11.41275,81.51945,0.1006529,0.7451661,0,0,8.883842
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,32.7966,32.7966,0.2422431,0.2422431,0,0,0,0.2422431,0,0,2.775558E-17,0,0.2549928,0.2422431,0,0,2.727234,8.170764,0,0.2549928,-0.2549928,11.14396,79.59956,0.1006529,0.2664674,0,0,8.170764
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,31.53292,31.53292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010559,7.915771,0,0,0,11.14396,79.59956,0.1006529,0,0,0,7.915771
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,30.30619,30.30619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010559,7.915771,0,0,0,11.14396,79.59956,0.1006529,0,0,0,7.915771
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,29.3455,29.3455,0.2644947,0.2644947,0,0,0,0.2644947,0,0,5.551115E-17,0,0.2784155,0.2644947,0,0,3.010559,7.915771,0,0.2784155,-0.2784155,10.85048,77.50331,0.1006529,0.2909442,0,0,7.915771
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,28.41436,28.41436,0.09371384,0.09371384,0,0,0,0.09371384,0,0,1.387779E-17,0,0.09864615,0.09371384,0,0,3.31991,7.637356,0,0.09864615,-0.09864615,10.7465,76.76058,0.1006529,0.1030852,0,0,7.637356
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1619384,28.64378,27.5793,0.3599383,0.3599383,0,0,0,0.3599383,44.99059,0,0,0.1619384,0.3788824,0.3599383,0,0,3.429516,7.53871,0,0.216944,-0.216944,10.51782,75.12717,0.1006529,0.3959321,0.1295507,0,7.700648
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8769563,32.7636,26.85508,0.1923672,0.1923672,0,0,0,0.1923672,455.8763,0,0,0.8769563,0.2024917,0.1923672,0,0,3.670565,7.321765,0.6744646,0,0.6744646,11.15768,79.69753,0.1005253,0.2116039,0.701565,0,8.198722
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.907555,39.49507,26.10131,0.8890108,0.8890108,0,0,0,0.8890108,214.5705,0,0,1.907555,0.9358009,0.8890108,0,0,2.996101,7.928783,0.971754,0,0.971754,12.07956,86.28242,0.1003421,0.9779119,1.526044,0,9.836338
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.231774,52.17048,27.55713,0,0,0,0,0,0,0,1.207427,0,3.231774,0,0,0,0,2.024347,8.803362,2.024347,0,2.024347,14.00003,100,0.0999625,0,2.585419,0,12.03514
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.109025,55.26055,31.08952,0,0,0,0,0,0,0,3.109025,0,3.109025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0999625,0,2.48722,0,13.7343
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.714832,65.8381,34.76972,0.01774336,0.01774336,0,0,0,0.01774336,20936.46,3.696155,0,3.714832,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.0999625,0.0195177,2.971865,0,14.34011
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.735929,59.88145,37.93262,0.2250563,0.2250563,0,0,0,0.2250563,1215.664,2.499028,0,2.735929,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.0999625,0.2475619,2.188743,0,13.3612
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.505887,71.10736,40.65212,2.820008,2.820008,0,0,0,2.820008,124.3219,0.5374568,0,3.505887,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.0999625,3.102009,2.804709,0,14.13116
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.23613,71.40424,43.23121,0,0,0,0,0,0,0,3.23613,0,3.23613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0999625,0,2.588904,0,13.8614
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.803467,68.79793,44.84961,0.9098986,0.9098986,0,0,0,0.9098986,308.1076,1.845679,0,2.803467,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.0999625,1.000889,2.242774,0,13.42874
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.199471,63.62453,45.51471,0,0,0,0,0,0,0,2.199471,0,2.199471,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0999625,0,1.759577,0,12.82475
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.57679,58.68964,46.14285,2.186982,2.186982,0,0,0,2.186982,72.0989,0,0,1.57679,2.302086,2.186982,0,0,0,10.62527,0,0.7252964,-0.7252964,13.2355,94.53909,0.0999625,2.40568,1.261432,0,12.20206
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4389432,48.82962,45.55905,0.9464988,0.9464988,0,0,0,0.9464988,46.37547,0,0,0.4389432,0.9963145,0.9464988,0,0,0.8058848,9.899978,0,0.5573713,-0.5573713,12.64798,90.34251,0.0999625,1.041149,0.3511546,0,10.33892
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05455884,44.0022,43.6081,0,0,0,0,0,0,0,0,0,0.05455884,0,0,0,0,1.425186,9.342607,0.05455884,0,0.05455884,12.69974,90.71223,0.0999523,0,0.04364707,0,9.397165
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,41.64977,41.64977,2.672761,2.672761,0,0,0,2.672761,0,0,4.440892E-16,0,2.813433,2.672761,0,0,1.370627,9.391709,0,2.813433,-2.813433,9.734118,69.52927,0.0999523,2.940037,0,0,9.391709
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,39.73577,39.73577,1.903785,1.903785,0,0,0,1.903785,0,0,4.440892E-16,0,2.003984,1.903785,0,0,4.496664,6.578277,0,2.003984,-2.003984,7.621734,54.44085,0.0999523,2.094163,0,0,6.578277
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,37.82916,37.82916,2.961082,2.961082,0,0,0,2.961082,0,0,4.440892E-16,0,3.116929,2.961082,0,0,6.723313,4.574293,0,3.116929,-3.116929,4.336202,30.97281,0.0999523,3.25719,0,0,4.574293
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,35.85604,35.85604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18657,1.457364,0,0,0,4.336202,30.97281,0.0999523,0,0,0,1.457364
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,34.25242,34.25242,0.4182394,0.4182394,0,0,0,0.4182394,0,0,5.551115E-17,0,0.440252,0.4182394,0,0,10.18657,1.457364,0,0.440252,-0.440252,3.872136,27.65806,0.0999523,0.4600633,0,0,1.457364
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,33.02569,33.02569,0.04106101,0.04106101,0,0,0,0.04106101,0,0,6.938894E-18,0,0.04322211,0.04106101,0,0,10.67574,1.017112,0,0.04322211,-0.04322211,3.826576,27.33263,0.0999523,0.04516711,0,0,1.017112
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,31.75462,31.75462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72376,0.9738899,0,0,0,3.826576,27.33263,0.0999523,0,0,0,0.9738899
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,30.53528,30.53528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72376,0.9738899,0,0,0,3.826576,27.33263,0.0999523,0,0,0,0.9738899
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,29.57458,29.57458,0.201402,0.201402,0,0,0,0.201402,0,0,0,0,0.2120021,0.201402,0,0,10.72376,0.9738899,0,0.2120021,-0.2120021,3.603106,25.73642,0.0999523,0.2215422,0,0,0.9738899
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,28.64345,28.64345,0.7363182,0.7363182,4.241581,0,1.322952,0.7363182,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.95932,0.7618878,3.33,0,3.33,6.762221,48.30148,0.1010193,0.8099501,0,5,0.7618878
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.0430499,28.09044,27.80839,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.95262,0,0,0.0430499,0,0,3.505263,3.33,7.629318,3.758888,3.37305,0,3.37305,9.962177,71.15826,0.101758,0.2063159,0.03443992,5,3.801938
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.883382,33.06915,27.10634,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,223.0102,0,0,0.883382,0,0,3.505263,3.33,4.256269,6.794633,4.213382,0,4.213382,13.95934,99.70939,0.1024456,0.4357291,0.7067056,5,7.678015
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.810149,39.00127,26.3304,1.232507,1.232507,0,0,0,1.232507,146.8672,0.4698867,0,1.810149,1.297376,1.232507,0,0,0.04288634,10.58668,0.04288634,0,0.04288634,14.00003,100,0.1024376,1.355758,1.448119,0,12.39683
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.626584,47.14449,27.78622,1.363742,1.363742,0,0,0,1.363742,192.6012,1.191066,0,2.626584,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,1.500117,2.101267,0,13.25186
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.17772,56.17646,31.31861,1.635957,1.635957,0,0,0,1.635957,194.2422,1.455659,0,3.17772,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,1.799553,2.542176,0,13.80299
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.486719,63.72839,34.99881,1.335476,1.335476,0,0,0,1.335476,261.0843,2.080954,0,3.486719,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,1.469024,2.789375,0,14.11199
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.587633,68.81173,38.16171,1.987487,1.987487,0,0,0,1.987487,180.511,1.495542,0,3.587633,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,2.186235,2.870106,0,14.21291
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.500378,71.3405,40.88121,0.3353681,0.3353681,0,0,0,0.3353681,1043.742,3.147359,0,3.500378,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,0.3689049,2.800303,0,14.12565
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.23098,71.60844,43.43813,0,0,0,0,0,0,0,3.23098,0,3.23098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,0,2.584784,0,13.85625
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.798317,68.99487,45.05653,0,0,0,0,0,0,0,2.798317,0,2.798317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,0,2.238654,0,13.42359
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.194306,63.82127,45.72902,0.2767251,0.2767251,0,0,0,0.2767251,792.9552,1.903017,0,2.194306,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,0.3043976,1.755445,0,12.81958
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.405496,57.43864,46.34977,1.0655,1.0655,0,0,0,1.0655,131.9095,0.2839173,0,1.405496,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1024376,1.17205,1.124397,0,12.03077
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4593371,49.19668,45.76596,1.865506,1.865506,0,0,0,1.865506,24.62266,0,0,0.4593371,1.96369,1.865506,0,0,0,10.62527,0,1.504353,-1.504353,12.4143,88.6734,0.1024376,2.052056,0.3674697,0,11.08461
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02539737,43.99847,43.81502,1.932652,1.932652,0,0,0,1.932652,1.31412,0,0,0.02539737,2.03437,1.932652,0,0,1.671503,9.120921,0,2.008973,-2.008973,10.29666,73.54741,0.1024376,2.125917,0.02031789,0,9.146318
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,41.87885,41.87885,1.063688,1.063688,0,0,0,1.063688,0,0,0,0,1.119672,1.063688,0,0,3.903695,7.111948,0,1.119672,-1.119672,9.11642,65.11716,0.1024376,1.170057,0,0,7.111948
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,39.95007,39.95007,3.911706,3.911706,1.25,0,0.50625,3.911706,0,0,4.440892E-16,0,2.801795,2.661706,0,0,5.147775,5.992277,0,2.801795,-2.801795,6.163068,44.02183,0.1024376,4.302876,0,5,5.992277
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,38.05825,38.05825,1.123381,1.123381,4.628644,0,1.42862,1.123381,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.260881,3.190481,3.33,0,3.33,9.322184,66.58689,0.1036819,1.23572,0,5,3.190481
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,36.09991,36.09991,0.08979633,0.08979633,3.595059,0,1.146451,0.08979633,0,0,0,0,0,0,3.505263,3.33,4.930881,6.187481,3.33,0,3.33,12.4813,89.15195,0.1043442,0.09877597,0,5,6.187481
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,34.48151,34.48151,0.3235787,0.3235787,0,0,0,0.3235787,0,0,5.551115E-17,0,0.3406092,0.3235787,0,0,1.600881,9.184481,0,0.3406092,-0.3406092,12.12226,86.58743,0.1043442,0.3559366,0,0,9.184481
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,33.25478,33.25478,0.4794276,0.4794276,0,0,0,0.4794276,0,0,5.551115E-17,0,0.5046607,0.4794276,0,0,1.979336,8.843872,0,0.5046607,-0.5046607,11.59031,82.78773,0.1043442,0.5273704,0,0,8.843872
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,31.98371,31.98371,0.6224038,0.6224038,0,0,0,0.6224038,0,0,1.110223E-16,0,0.6551619,0.6224038,0,0,2.54007,8.339211,0,0.6551619,-0.6551619,10.8997,77.85488,0.1043442,0.6846442,0,0,8.339211
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,30.7422,30.7422,0.313278,0.313278,0,0,0,0.313278,0,0,5.551115E-17,0,0.3297662,0.313278,0,0,3.268028,7.684049,0,0.3297662,-0.3297662,10.5521,75.37199,0.1043442,0.3446057,0,0,7.684049
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,29.80367,29.80367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.634434,7.354283,0,0,0,10.5521,75.37199,0.1043442,0,0,0,7.354283
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,28.85037,28.85037,0.4294685,0.4294685,0,0,0,0.4294685,0,0,0,0,0.4520722,0.4294685,0,0,3.634434,7.354283,0,0.4520722,-0.4520722,10.07557,71.96825,0.1043442,0.4724154,0,0,7.354283
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.0406312,28.30402,28.03747,0.5748966,0.5748966,0,0,0,0.5748966,7.067566,0,1.110223E-16,0.0406312,0.6051543,0.5748966,0,0,4.136737,6.902211,0,0.5645231,-0.5645231,9.480515,67.71783,0.1043442,0.6323863,0.03250496,0,6.942842
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7809047,32.56843,27.31326,0,0,0,0,0,0,0,0,0,0.7809047,0,0,0,0,4.763985,6.337688,0.7809047,0,0.7809047,10.22135,73.00947,0.104197,0,0.6247237,0,7.118592
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.808612,39.23825,26.55948,0,0,0,0,0,0,0,0,0,1.808612,0,0,0,0,3.98308,7.040502,1.808612,0,1.808612,11.93715,85.26517,0.1038576,0,1.44689,0,8.849114
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.414343,45.63783,28.0153,0,0,0,0,0,0,0,0.2398749,0,2.414343,0,0,0,0,2.174468,8.668253,2.174468,0,2.174468,14.00003,100,0.1034526,0,1.931474,0,11.0826
