Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.173641,56.44003,31.56987,2.573624,2.573624,0,0,0,2.573624,123.3141,0.4645634,0,3.173641,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,2.830986,2.538913,0,13.79892
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.170995,71.61901,35.25006,0,0,0,0,0,0,0,4.170995,0,4.170995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,0,3.336796,0,14.79627
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.189548,76.20145,38.40557,0.7489152,0.7489152,0,0,0,0.7489152,559.4155,3.401216,0,4.189548,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,0.8238068,3.351639,0,14.81482
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.614635,72.96372,41.13247,1.548418,1.548418,0,0,0,1.548418,233.4406,1.984722,0,3.614635,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,1.70326,2.891708,0,14.23991
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.048652,81.82003,43.68939,0.821451,0.821451,0,0,0,0.821451,492.8659,3.183967,0,4.048652,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,0.9035961,3.238922,0,14.67393
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.792163,69.23497,45.30779,1.114911,1.114911,0,0,0,1.114911,250.4382,1.618573,0,2.792163,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,1.226402,2.23373,0,13.41744
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.18852,64.04594,45.97289,0,0,0,0,0,0,0,2.18852,0,2.18852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,0,1.750816,0,12.81379
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.40034,57.61838,46.55669,0.9395595,0.9395595,0,0,0,0.9395595,149.0421,0.4113296,0,1.40034,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1034526,1.033515,1.120272,0,12.02561
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4543049,49.36985,45.97289,2.835373,2.835373,0,0,0,2.835373,16.02275,0,4.440892E-16,0.4543049,2.984603,2.835373,0,0,0,10.62527,0,2.530298,-2.530298,11.33286,80.94883,0.1034526,3.11891,0.3634439,0,11.07958
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.0259732,44.25419,44.06628,0.4801293,0.4801293,0,0,0,0.4801293,5.409626,0,5.551115E-17,0.0259732,0.5053993,0.4801293,0,0,2.811443,8.094975,0,0.4794261,-0.4794261,10.8275,77.33913,0.1034526,0.5281423,0.02077856,0,8.120949
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,42.10794,42.10794,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.344138,7.61555,0,1.881673,-1.881673,8.844042,63.1716,0.1034526,3.341348,0,5,7.61555
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,40.19394,40.19394,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.434886,5.733877,3.33,0,3.33,12.00316,85.73667,0.1041365,0.1594559,0,5,5.733877
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,38.30212,38.30212,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.104886,8.730877,0,1.904286,-1.904286,9.995864,71.39889,0.1041365,1.989979,0,0,8.730877
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,36.35117,36.35117,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.220759,6.826591,0,0.5621526,-0.5621526,9.403303,67.16631,0.1041365,0.5874495,0,0,6.826591
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,34.73277,34.73277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.845374,6.264438,0,0,0,9.403303,67.16631,0.1041365,0,0,0,6.264438
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,33.50604,33.50604,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.845374,6.264438,0,0.3241863,-0.3241863,9.061581,64.72545,0.1041365,0.3387747,0,0,6.264438
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,32.2128,32.2128,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.20558,5.940252,0,0.1411675,-0.1411675,8.912777,63.66257,0.1041365,0.1475201,0,0,5.940252
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,30.98606,30.98606,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.362433,5.799084,0,0.4470789,-0.4470789,8.441515,60.29641,0.1041365,0.4671974,0,0,5.799084
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,30.05493,30.05493,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.859188,5.352005,0,0.05772371,-0.05772371,8.380669,59.8618,0.1041365,0.06032128,0,0,5.352005
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,29.10163,29.10163,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.923325,5.294281,0,0.4716276,-0.4716276,7.883529,56.31081,0.1041365,0.4928508,0,0,5.294281
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09909274,28.94126,28.28873,0.6239654,0.6239654,0,0,0,0.6239654,15.88113,0,1.110223E-16,0.09909274,0.6568058,0.6239654,0,0,6.447356,4.822654,0,0.557713,-0.557713,7.295648,52.11167,0.1041365,0.686362,0.07927419,0,4.921747
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6309137,31.80562,27.5793,0.1272555,0.1272555,0,0,0,0.1272555,495.785,0,0,0.6309137,0.1339532,0.1272555,0,0,7.067037,4.264941,0.4969605,0,0.4969605,7.767107,55.47922,0.1040443,0.1399811,0.5047309,0,4.895855
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.816264,39.56942,26.81074,0.09459412,0.09459412,0,0,0,0.09459412,1920.06,0,0,1.816264,0.09957276,0.09459412,0,0,6.570076,4.712205,1.716691,0,1.716691,9.395702,67.11203,0.1037271,0.1040535,1.453011,0,6.52847
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.502196,38.76648,28.26656,1.899016,1.899016,0,0,0,1.899016,79.10391,0,0,1.502196,1.998964,1.899016,0,0,4.853385,6.257228,0,0.4967682,-0.4967682,8.872063,63.37175,0.1037271,2.088917,1.201757,0,7.759423
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.252876,48.58016,31.82113,0,0,0,0,0,0,0,0,0,2.252876,0,0,0,0,5.40535,5.760459,2.252876,0,2.252876,11.00933,78.63791,0.1033137,0,1.802301,0,8.013335
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.639736,65.97023,35.50132,0,0,0,0,0,0,0,0.4872626,0,3.639736,0,0,0,0,3.152473,7.788048,3.152473,0,3.152473,14.00003,100,0.1027408,0,2.911789,0,11.42778
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.450639,58.10098,38.679,0.9899405,0.9899405,0,0,0,0.9899405,247.5542,1.408597,0,2.450639,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1027408,1.088935,1.960511,0,13.07591
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.467096,61.3562,41.36155,1.106294,1.106294,0,0,0,1.106294,223.0054,1.302575,0,2.467096,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1027408,1.216923,1.973676,0,13.09237
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.226179,62.02203,43.89631,2.226151,2.226151,0,0,0,2.226151,100.0013,0,0,2.226179,2.343316,2.226151,0,0,0,10.62527,0,0.1171372,-0.1171372,13.87655,99.11805,0.1027408,2.448766,1.780943,0,12.85145
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.999923,71.6852,45.51471,0,0,0,0,0,0,0,2.869771,0,2.999923,0,0,0,0,0.1301524,10.50814,0.1301524,0,0.1301524,14.00003,100,0.1027173,0,2.399939,0,13.50806
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.209967,64.48667,46.1798,1.342686,1.342686,0,0,0,1.342686,164.593,0.7966136,0,2.209967,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1027173,1.476954,1.767974,0,12.83524
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9794796,54.37799,46.80795,1.432171,1.432171,0,0,0,1.432171,68.39125,0,0,0.9794796,1.507548,1.432171,0,0,0,10.62527,0,0.5280687,-0.5280687,13.44339,96.02406,0.1027173,1.575388,0.7835836,0,11.60475
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3938106,49.11964,46.1798,1.894509,1.894509,0,0,0,1.894509,20.78695,0,2.220446E-16,0.3938106,1.99422,1.894509,0,0,0.5867429,10.09721,0,1.60041,-1.60041,11.75642,83.97423,0.1027173,2.08396,0.3150485,0,10.49102
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02474581,44.45245,44.27319,2.823226,2.823226,0,0,0,2.823226,0.8765082,0,0,0.02474581,2.971817,2.823226,0,0,2.364976,8.496796,0,2.947071,-2.947071,8.64993,61.78509,0.1027173,3.105548,0.01979664,0,8.521542
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,42.3592,42.3592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.639499,5.549726,0,0,0,8.64993,61.78509,0.1027173,0,0,0,5.549726
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,40.4452,40.4452,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.639499,5.549726,0,1.142858,-1.142858,7.445252,53.18026,0.1027173,1.194286,0,0,5.549726
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,38.55338,38.55338,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,6.90934,4.406868,0,1.599116,-1.599116,5.759635,41.14017,0.1027173,1.671077,0,0,4.406868
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,36.58026,36.58026,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.686136,2.807751,0,0.4972122,-0.4972122,5.235528,37.39655,0.1027173,0.5195868,0,0,2.807751
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,34.97664,34.97664,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.238595,2.310539,0,0.3125664,-0.3125664,4.906054,35.04317,0.1027173,0.3266319,0,0,2.310539
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,33.75729,33.75729,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.585891,1.997972,0,0.04991792,-0.04991792,4.853436,34.66733,0.1027173,0.05216423,0,0,1.997972
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,32.46405,32.46405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.641356,1.948055,0,0,0,4.853436,34.66733,0.1027173,0,0,0,1.948055
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,31.23732,31.23732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.641356,1.948055,0,0,0,4.853436,34.66733,0.1027173,0,0,0,1.948055
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,30.30619,30.30619,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.641356,1.948055,0,0.7141257,-0.7141257,4.100681,29.29052,0.1027173,0.7462614,0,0,1.948055
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,29.3455,29.3455,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.43483,1.233929,0,0.2280415,-0.2280415,3.860304,27.57355,0.1027173,0.2383034,0,0,1.233929
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03666983,28.78123,28.53999,0,0,0,0,0,0,0,0,0,0.03666983,0,0,0,0,10.68821,1.005887,0.03666983,0,0.03666983,3.895092,27.82203,0.1027107,0,0.02933586,0,1.042557
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9513173,34.30005,27.83055,0,0,0,0,0,0,0,0,0,0.9513173,0,0,0,0,10.65154,1.03889,0.9513173,0,0.9513173,4.797591,34.26844,0.1025392,0,0.7610538,0,1.990207
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.805126,39.78136,27.08417,1.394561,1.394561,0,0,0,1.394561,129.4404,0,0,1.805126,1.467959,1.394561,0,0,9.70022,1.895076,0.3371668,0,0.3371668,5.117455,36.55318,0.1024785,1.534018,1.444101,0,3.700202
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.61785,47.9324,28.53999,0.4145409,0.4145409,0,0,0,0.4145409,631.5058,0,0,2.61785,0.4363589,0.4145409,0,0,9.363053,2.198526,2.181491,0,2.181491,7.187,51.33561,0.1020878,0.4559951,2.09428,0,4.816376
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.164946,56.98882,32.09455,0.4584213,0.4584213,0,0,0,0.4584213,690.4013,0,0,3.164946,0.4825487,0.4584213,0,0,7.181562,4.161868,2.682398,0,2.682398,9.731746,69.51233,0.1016114,0.5042634,2.531957,0,7.326814
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.470972,64.52862,35.76736,1.129378,1.129378,0,0,0,1.129378,307.3349,0,0,3.470972,1.188819,1.129378,0,0,4.499165,6.576026,2.282153,0,2.282153,11.89679,84.97688,0.1012096,1.242316,2.776778,0,10.047
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.569631,69.60109,38.93026,0.4739115,0.4739115,0,0,0,0.4739115,753.2274,0.8537657,0,3.569631,0.4988542,0.4739115,0,0,2.217011,8.629964,2.217011,0,2.217011,14.00003,100,0.1008223,0.5213026,2.855705,0,12.1996
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.481608,72.09076,41.62759,0.7308795,0.7308795,0,0,0,0.7308795,476.3587,2.712261,0,3.481608,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1008223,0.8039674,2.785287,0,14.10688
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.212596,72.30031,44.14757,0,0,0,0,0,0,0,3.212596,0,3.212596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008223,0,2.570077,0,13.83787
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.780087,69.66376,45.76596,1.167183,1.167183,0,0,0,1.167183,238.1878,1.551474,0,2.780087,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1008223,1.283901,2.22407,0,13.40536
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.176727,64.45908,46.43106,0.2276856,0.2276856,0,0,0,0.2276856,956.023,1.937058,0,2.176727,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1008223,0.2504542,1.741382,0,12.802
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.389002,58.01677,47.01487,2.181973,2.181973,0,0,0,2.181973,63.6581,0,0,1.389002,2.296813,2.181973,0,0,0,10.62527,0,0.907811,-0.907811,13.04311,93.16489,0.1008223,2.40017,1.111202,0,12.01428
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4435007,49.7556,46.43106,1.103276,1.103276,0,0,0,1.103276,40.19854,0,0,0.4435007,1.161343,1.103276,0,0,1.008679,9.717463,0,0.717842,-0.717842,12.28644,87.7601,0.1008223,1.213603,0.3548006,0,10.16096
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.0191847,44.65622,44.51706,1.709796,1.709796,0,0,0,1.709796,1.122046,0,2.220446E-16,0.0191847,1.799785,1.709796,0,0,1.806281,8.999621,0,1.780601,-1.780601,10.40952,74.35358,0.1008223,1.880776,0.01534776,0,9.018806
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,42.61045,42.61045,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.784726,7.21902,0,2.241695,-2.241695,8.046567,57.47536,0.1008223,3.717571,0,5,7.21902
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,40.69646,40.69646,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.275499,4.977325,3.33,0,3.33,11.20568,80.04043,0.1014201,0,0,5,4.977325
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,38.80463,38.80463,2.858744,2.858744,0,0,0,2.858744,0,0,4.440892E-16,0,3.009205,2.858744,0,0,2.945499,7.974325,0,3.009205,-3.009205,8.033702,57.38347,0.1014201,3.144619,0,0,7.974325
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,36.85368,36.85368,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,6.28906,4.96512,0,0.170162,-0.170162,7.854336,56.10228,0.1014201,0.1778193,0,0,4.96512
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,35.2279,35.2279,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,6.478128,4.794959,0,0.4009416,-0.4009416,7.431706,53.08351,0.1014201,0.418984,0,0,4.794959
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,34.00116,34.00116,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,6.923619,4.394017,0,0.2379366,-0.2379366,7.180899,51.29203,0.1014201,0.2486437,0,0,4.394017
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,32.71531,32.71531,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,7.187993,4.15608,0,0.3255479,-0.3255479,6.837741,48.84091,0.1014201,0.3401976,0,0,4.15608
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,31.48858,31.48858,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,7.549713,3.830532,0,0.2444184,-0.2444184,6.580101,47.00063,0.1014201,0.2554172,0,0,3.830532
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,30.55006,30.55006,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,7.821289,3.586114,0,0.7747429,-0.7747429,5.763451,41.16742,0.1014201,0.8096063,0,0,3.586114
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,29.59675,29.59675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.682115,2.811371,0,0,0,5.763451,41.16742,0.1014201,0,0,0,2.811371
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03410969,29.03076,28.80603,0.3029467,0.3029467,0,0,0,0.3029467,11.2593,0,5.551115E-17,0.03410969,0.3188912,0.3029467,0,0,8.682115,2.811371,0,0.2847815,-0.2847815,5.463265,39.02324,0.1014201,0.3332413,0.02728775,0,2.845481
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9357395,34.4666,28.09659,0.1832041,0.1832041,0,0,0,0.1832041,510.7635,0,0,0.9357395,0.1928464,0.1832041,0,0,8.998538,2.52659,0.7428931,0,0.7428931,6.168035,44.0573,0.101291,0.2015245,0.7485916,0,3.462329
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.803456,40.05752,27.35021,0.1541931,0.1541931,0,0,0,0.1541931,1169.609,0,0,1.803456,0.1623085,0.1541931,0,0,8.255646,3.195193,1.641148,0,1.641148,7.724965,55.17821,0.1010069,0.1696124,1.442765,0,4.99865
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.615074,48.18779,28.78386,2.225824,2.225824,0,0,0,2.225824,117.4879,0,0,2.615074,2.342973,2.225824,0,0,6.614498,4.672226,0.2721013,0,0.2721013,7.983103,57.02205,0.1009599,2.448406,2.092059,0,7.2873
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.160463,57.26641,32.3606,1.810133,1.810133,0,0,0,1.810133,174.5983,0,0,3.160463,1.905403,1.810133,0,0,6.342396,4.917118,1.255059,0,1.255059,9.173757,65.5267,0.1007439,1.991147,2.52837,0,8.07758
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.465173,64.81129,36.04079,0.7930736,0.7930736,0,0,0,0.7930736,436.9295,0,0,3.465173,0.8348143,0.7930736,0,0,5.087337,6.046671,2.630358,0,2.630358,11.66913,83.35078,0.1002941,0.872381,2.772138,0,9.511844
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.56351,69.85654,39.18152,0,0,0,0,0,0,0,1.106531,0,3.56351,0,0,0,0,2.456979,8.413993,2.456979,0,2.456979,14.00003,100,0.09987763,0,2.850808,0,11.9775
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.475519,72.31729,41.85668,0.4343299,0.4343299,0,0,0,0.4343299,800.2026,3.01833,0,3.475519,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.09987763,0.4777629,2.780415,0,14.10079
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.205968,72.53462,44.39144,2.012222,2.012222,0,0,0,2.012222,159.3248,1.08784,0,3.205968,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.09987763,2.213444,2.564774,0,13.83124
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.436837,77.27499,46.01722,0,0,0,0,0,0,0,3.436837,0,3.436837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09987763,0,2.74947,0,14.06211
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.671409,69.58916,46.63798,1.193782,1.193782,0,0,0,1.193782,223.7768,1.414796,0,2.671409,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.09987763,1.313161,2.137127,0,13.29668
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.677408,60.80938,47.26612,0,0,0,0,0,0,0,1.677408,0,1.677408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09987763,0,1.341926,0,12.30268
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4376785,49.92245,46.63798,1.269698,1.269698,0,0,0,1.269698,34.47107,0,2.220446E-16,0.4376785,1.336524,1.269698,0,0,0,10.62527,0,0.8988458,-0.8988458,13.05256,93.23239,0.09987763,1.396668,0.3501428,0,11.06295
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.02007541,44.8698,44.72398,0,0,0,0,0,0,0,0,0,0.02007541,0,0,0,0,0.9987175,9.726428,0.02007541,0,0.02007541,13.07161,93.36843,0.09987424,0,0.01606033,0,9.746504
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,42.85432,42.85432,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,0.9786422,9.744496,0,2.449815,-2.449815,10.48927,74.92324,0.09987424,2.560056,0,0,9.744496
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,40.92555,40.92555,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.700659,7.294682,0,0.6675364,-0.6675364,9.78563,69.89722,0.09987424,0.6975756,0,0,7.294682
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,39.05589,39.05589,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.442366,6.627145,0,0.6651238,-0.6651238,9.084528,64.88936,0.09987424,0.6950544,0,0,6.627145
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,37.08277,37.08277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.181392,5.962021,0,0,0,9.084528,64.88936,0.09987424,0,0,0,5.962021
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,35.47915,35.47915,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.181392,5.962021,0,0.6001266,-0.6001266,8.451939,60.37087,0.09987424,0.6271323,0,0,5.962021
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,34.25242,34.25242,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.848199,5.361895,0,0.2113789,-0.2113789,8.229126,58.77935,0.09987424,0.2208909,0,0,5.361895
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,32.96657,32.96657,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.083065,5.150516,0,0.97066,-0.97066,7.205961,51.47104,0.09987424,1.01434,0,0,5.150516
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,31.73984,31.73984,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.161576,4.179856,0,0.2491376,-0.2491376,6.943347,49.59523,0.09987424,0.2603488,0,0,4.179856
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,30.80132,30.80132,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.438396,3.930718,0,0.5040867,-0.5040867,6.411992,45.79985,0.09987424,0.5267707,0,0,3.930718
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,29.84801,29.84801,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,7.998492,3.426631,0,0.4428512,-0.4428512,5.945186,42.46553,0.09987424,0.4627795,0,0,3.426631
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03400594,29.28167,29.05729,0.2805833,0.2805833,0,0,0,0.2805833,12.11973,0,0,0.03400594,0.2953508,0.2805833,0,0,8.490549,2.98378,0,0.2613449,-0.2613449,5.669704,40.49781,0.09987424,0.3086416,0.02720476,0,3.017786
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7794581,33.62698,28.34785,0.8957866,0.8957866,0,0,0,0.8957866,87.01382,0,0,0.7794581,0.9429332,0.8957866,0,0,8.780932,2.722435,0,0.1634751,-0.1634751,5.497386,39.26697,0.09987424,0.9853652,0.6235665,0,3.501894
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.802217,40.29686,27.5793,1.02855,1.02855,0,0,0,1.02855,175.2192,0,0,1.802217,1.082684,1.02855,0,0,8.962571,2.55896,0.7195329,0,0.7195329,6.179996,44.14273,0.09975293,1.131405,1.441773,0,4.361177
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.61219,48.45074,29.03512,0.6002827,0.6002827,0,0,0,0.6002827,435.16,0,0,2.61219,0.6318765,0.6002827,0,0,8.243038,3.20654,1.980314,0,1.980314,8.058685,57.56192,0.09942057,0.660311,2.089752,0,5.81873
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.156215,57.52848,32.61185,1.358508,1.358508,0,0,0,1.358508,232.3296,0,0,3.156215,1.430008,1.358508,0,0,6.262725,4.988822,1.726207,0,1.726207,9.696309,69.25922,0.09913266,1.494358,2.524972,0,8.145037
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.460265,65.04765,36.26988,1.461995,1.461995,0,0,0,1.461995,236.6811,0,0,3.460265,1.538942,1.461995,0,0,4.536518,6.542408,1.921323,0,1.921323,11.51904,82.27866,0.09881417,1.608194,2.768212,0,10.00267
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.557441,70.10306,39.42539,0.6426037,0.6426037,0,0,0,0.6426037,553.598,0.2658214,0,3.557441,0.676425,0.6426037,0,0,2.615195,8.271599,2.615195,0,2.615195,14.00003,100,0.09838393,0.7068641,2.845953,0,11.82904
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.469281,72.5421,42.08577,1.44782,1.44782,0,0,0,1.44782,239.6211,1.945261,0,3.469281,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.09838393,1.592602,2.775425,0,14.09455
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.199805,72.73673,44.60574,2.343298,2.343298,0,0,0,2.343298,136.5514,0.7331761,0,3.199805,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.09838393,2.577627,2.559844,0,13.82508
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.767246,70.0843,46.22414,2.73311,2.73311,0,0,0,2.73311,101.249,0,0,2.767246,2.876958,2.73311,0,0,0,10.62527,0,0.1097111,-0.1097111,13.88438,99.17396,0.09838393,3.006421,2.213797,0,13.39252
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.164716,64.81901,46.8449,0.3679754,0.3679754,0,0,0,0.3679754,588.2775,1.655473,0,2.164716,0.3873425,0.3679754,0,0,0.1219012,10.51556,0.1219012,0,0.1219012,14.00003,100,0.09836397,0.4047729,1.731773,0,12.68028
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.377193,58.36283,47.4287,2.087158,2.087158,0,0,0,2.087158,65.98413,0,0,1.377193,2.197009,2.087158,0,0,0,10.62527,0,0.8198155,-0.8198155,13.13587,93.82743,0.09836397,2.295874,1.101755,0,12.00247
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4320099,50.0904,46.8449,0.8592935,0.8592935,0,0,0,0.8592935,50.27501,0,0,0.4320099,0.9045194,0.8592935,0,0,0.910906,9.805459,0,0.4725096,-0.4725096,12.6378,90.26981,0.09836397,0.9452228,0.3456079,0,10.23747
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01673655,45.06,44.93829,1.144437,1.144437,0,0,0,1.144437,1.462426,0,2.220446E-16,0.01673655,1.204671,1.144437,0,0,1.435917,9.33295,0,1.187934,-1.187934,11.3856,81.32559,0.09836397,1.258881,0.01338924,0,9.349686
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,43.06124,43.06124,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.755844,8.145015,0,2.569335,-2.569335,8.677289,61.98051,0.09836397,2.684955,0,0,8.145015
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,41.13247,41.13247,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.61066,5.57568,0,1.571607,-1.571607,7.020669,50.14754,0.09836397,1.64233,0,0,5.57568
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,39.26281,39.26281,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.35689,4.004073,0,3.165737,-3.165737,3.683689,26.31201,0.09836397,3.308196,0,0,4.004073
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,37.30447,37.30447,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,10.87438,0.8383355,0,0.4217361,-0.4217361,3.23914,23.13667,0.09836397,0.4407142,0,0,0.8383355
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,35.68607,35.68607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.34297,0.4165994,0,0,0,3.23914,23.13667,0.09836397,0,0,0,0.4165994
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,34.48151,34.48151,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.34297,0.4165994,0,0.1882607,-0.1882607,3.040696,21.71921,0.09836397,0.1967324,0,0,0.4165994
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,33.19566,33.19566,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.55215,0.2283388,3.33,0,3.33,6.199811,44.28428,0.09934758,0.8617821,0,5,0.2283388
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,31.98371,31.98371,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.222151,3.225339,3.33,0,3.33,9.358927,66.84934,0.1002066,0.6110838,0,5,3.225339
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,31.05257,31.05257,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,4.89215,6.222339,3.33,0,3.33,12.51804,89.41441,0.1009848,0.4528318,0,5,6.222339
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,30.09188,30.09188,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.56215,9.219338,0,0.298702,-0.298702,12.20318,87.16541,0.1009848,0.3121436,0,0,9.219338
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03137535,29.49366,29.28638,0.317427,0.317427,0,0,0,0.317427,9.884273,0,0,0.03137535,0.3341337,0.317427,0,0,1.894042,8.920637,0,0.3027583,-0.3027583,11.88405,84.88588,0.1009848,0.3491697,0.02510028,0,8.952012
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.017899,35.55229,28.57694,0.07324515,0.07324515,0,0,0,0.07324515,1389.716,0,0,1.017899,0.07710017,0.07324515,0,0,2.23044,8.617878,0.9407992,0,0.9407992,12.77657,91.26102,0.1008295,0.08056967,0.8143195,0,9.635777
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.800818,40.5591,27.83055,0.1573492,0.1573492,0,0,0,0.1573492,1144.473,0.3455471,0,1.800818,0.1656307,0.1573492,0,0,1.289641,9.464598,1.289641,0,1.289641,14.00003,100,0.1006173,0.1730841,1.440655,0,11.26542
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.609638,48.69118,29.26421,0.8263615,0.8263615,0,0,0,0.8263615,315.7986,1.739784,0,2.609638,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,0.9089976,2.08771,0,13.23491
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.151913,57.79007,32.86311,0,0,0,0,0,0,0,3.151913,0,3.151913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,0,2.521531,0,13.77719
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.454774,65.30573,36.52114,1.812617,1.812617,0,0,0,1.812617,190.5959,1.546756,0,3.454774,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,1.993879,2.763819,0,14.08005
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.551596,70.33302,39.65448,0,0,0,0,0,0,0,3.551596,0,3.551596,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,0,2.841277,0,14.17687
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.462894,72.76517,42.31486,1.259678,1.259678,0,0,0,1.259678,274.9032,2.136917,0,3.462894,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,1.385645,2.770315,0,14.08817
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.19363,72.92931,44.81266,2.496292,2.496292,0,0,0,2.496292,127.935,0.5659541,0,3.19363,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,2.745922,2.554904,0,13.8189
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.760946,70.26886,46.43106,1.735636,1.735636,0,0,0,1.735636,159.074,0.9339601,0,2.760946,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,1.9092,2.208757,0,13.38622
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.158305,65.00344,47.05921,1.411131,1.411131,0,0,0,1.411131,152.9486,0.6729043,0,2.158305,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,1.552244,1.726644,0,12.78358
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.370981,58.53309,47.63562,0.9684386,0.9684386,0,0,0,0.9684386,141.5661,0.3515722,0,1.370981,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1006173,1.065282,1.096785,0,11.99626
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.426068,50.21841,47.01487,2.087565,2.087565,0,0,0,2.087565,20.4098,0,0,0.426068,2.197437,2.087565,0,0,0,10.62527,0,1.771369,-1.771369,12.13284,86.66298,0.1006173,2.296322,0.3408544,0,11.05134
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01339435,45.24273,45.14521,3.578534,3.578534,1.25,0,0.50625,3.578534,0.374297,0,4.440892E-16,0.01339435,2.451089,2.328534,0,0,1.968188,8.853905,0,2.437694,-2.437694,9.563286,68.30904,0.1006173,3.936388,0.01071548,5,8.867299
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,43.23121,43.23121,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.676737,6.416211,3.221538,0,3.221538,12.6195,90.13914,0.1017606,1.769798,0,5,6.416211
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,41.33939,41.33939,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.455199,9.315595,0,0.3059496,-0.3059496,12.29701,87.83558,0.1017606,0.3197173,0,0,9.315595
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,39.46973,39.46973,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.795143,9.009645,0,0.01003864,-0.01003864,12.28642,87.75999,0.1017606,0.01049038,0,0,9.009645
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,37.51878,37.51878,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.806297,8.999606,0,0.1788642,-0.1788642,12.09788,86.41328,0.1017606,0.1869131,0,0,8.999606
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,35.91516,35.91516,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,2.005035,8.820743,0,0.3711036,-0.3711036,11.70671,83.61916,0.1017606,0.3878033,0,0,8.820743
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,34.7106,34.7106,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.417373,8.449638,0,0.3364939,-0.3364939,11.35201,81.08563,0.1017606,0.3516361,0,0,8.449638
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,33.41736,33.41736,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.791255,8.113145,0,0.02896325,-0.02896325,11.32148,80.86756,0.1017606,0.03026659,0,0,8.113145
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,32.19801,32.19801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.823436,8.084182,0,0,0,11.32148,80.86756,0.1017606,0,0,0,8.084182
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,31.25949,31.25949,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.823436,8.084182,0,0.6276805,-0.6276805,10.65985,76.14162,0.1017606,0.655926,0,0,8.084182
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,30.30619,30.30619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.520859,7.456501,0,0,0,10.65985,76.14162,0.1017606,0,0,0,7.456501
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02543182,29.68367,29.51546,0.7162487,0.7162487,0,0,0,0.7162487,3.550697,0,0,0.02543182,0.753946,0.7162487,0,0,3.520859,7.456501,0,0.7285142,-0.7285142,9.891927,70.65648,0.1017606,0.7878736,0.02034546,0,7.481933
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7797653,34.1025,28.80603,0,0,0,0,0,0,0,0,0,0.7797653,0,0,0,0,4.330319,6.727987,0.7797653,0,0.7797653,10.63168,75.9404,0.101632,0,0.6238123,0,7.507752
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.799693,40.79938,28.05964,0.7203551,0.7203551,0,0,0,0.7203551,249.8342,0,0,1.799693,0.7582685,0.7203551,0,0,3.550554,7.429776,1.041425,0,1.041425,11.61966,82.9974,0.1014607,0.7923906,1.439755,0,9.229469
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.607413,48.90905,29.47112,0.9711648,0.9711648,0,0,0,0.9711648,268.4831,0,0,2.607413,1.022279,0.9711648,0,0,2.509129,8.367058,1.585134,0,1.585134,13.12345,93.73874,0.1012012,1.068281,2.08593,0,10.97447
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.148408,58.00586,33.07003,2.164957,2.164957,0,0,0,2.164957,145.4259,0,0,3.148408,2.278902,2.164957,0,0,0.9239949,9.793679,0.8695062,0,0.8695062,13.94834,99.63077,0.1010594,2.381453,2.518727,0,12.94209
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.449841,65.53255,36.74284,2.7198,2.7198,0,0,0,2.7198,126.8417,0.5324047,0,3.449841,2.862948,2.7198,0,0,0.0544887,10.57623,0.0544887,0,0.0544887,14.00003,100,0.1010505,2.991781,2.759873,0,14.02608
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.545625,70.56155,39.88356,2.810765,2.810765,0,0,0,2.810765,126.1445,0.586926,0,3.545625,2.958699,2.810765,0,0,0,10.62527,0,0,0,14.00003,100,0.1010505,3.091841,2.8365,0,14.1709
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.456873,72.96376,42.52178,2.436162,2.436162,0,0,0,2.436162,141.8983,0.8924923,0,3.456873,2.564381,2.436162,0,0,0,10.62527,0,0,0,14.00003,100,0.1010505,2.679778,2.765499,0,14.08215
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.187284,73.11993,45.01958,0,0,0,0,0,0,0,3.187284,0,3.187284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010505,0,2.549828,0,13.81256
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.755129,70.4137,46.60103,0.5654634,0.5654634,0,0,0,0.5654634,487.2338,2.159904,0,2.755129,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1010505,0.6220097,2.204103,0,13.3804
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.152401,65.13338,47.22179,0,0,0,0,0,0,0,2.152401,0,2.152401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010505,0,1.721921,0,12.77768
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.364876,58.66425,47.80559,0.5102131,0.5102131,0,0,0,0.5102131,267.5109,0.8278095,0,1.364876,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1010505,0.5612344,1.091901,0,11.99015
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4199581,50.33752,47.17745,0.5591635,0.5591635,0,0,0,0.5591635,75.10471,0,0,0.4199581,0.5885931,0.5591635,0,0,0,10.62527,0,0.1686351,-0.1686351,13.82227,98.73031,0.1010505,0.6150798,0.3359665,0,11.04523
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01160784,45.39238,45.30779,1.766424,1.766424,0,0,0,1.766424,0.6571382,0,0,0.01160784,1.859393,1.766424,0,0,0.1873723,10.45664,0,1.847785,-1.847785,11.87453,84.81793,0.1010505,1.943066,0.009286275,0,10.46825
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,43.43813,43.43813,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.240467,8.608853,0,0.2712071,-0.2712071,11.58866,82.77596,0.1010505,0.2834114,0,0,8.608853
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,41.52414,41.52414,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.541809,8.337646,0,2.73585,-2.73585,8.704818,62.17715,0.1010505,4.233963,0,5,8.337646
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,39.65448,39.65448,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.581641,5.601797,3.33,0,3.33,11.86393,84.74221,0.1016781,0.1592651,0,5,5.601797
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,37.70353,37.70353,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.251642,8.598797,0,0.4455639,-0.4455639,11.39427,81.38747,0.1016781,0.4656143,0,0,8.598797
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,36.09991,36.09991,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.746712,8.153233,0,0.3196543,-0.3196543,11.05732,78.98072,0.1016781,0.3340388,0,0,8.153233
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,34.89535,34.89535,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.101884,7.833579,0,0.4286712,-0.4286712,10.60546,75.75316,0.1016781,0.4479614,0,0,7.833579
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,33.63166,33.63166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.578185,7.404907,0,0,0,10.60546,75.75316,0.1016781,0,0,0,7.404907
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,32.3606,32.3606,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.578185,7.404907,0,0.03446808,-0.03446808,10.56913,75.49364,0.1016781,0.03601914,0,0,7.404907
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,31.44424,31.44424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.616483,7.37044,0,0,0,10.56913,75.49364,0.1016781,0,0,0,7.37044
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,30.49094,30.49094,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.616483,7.37044,0,0.4368836,-0.4368836,10.10861,72.20425,0.1016781,0.4565434,0,0,7.37044
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02642942,29.87522,29.70021,0.3827903,0.3827903,0,0,0,0.3827903,6.904412,0,1.110223E-16,0.02642942,0.4029371,0.3827903,0,0,4.101909,6.933556,0,0.3765077,-0.3765077,9.711741,69.36944,0.1016781,0.4210693,0.02114353,0,6.959985
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.780278,34.29701,28.99078,0.2556387,0.2556387,0,0,0,0.2556387,305.2269,0,0,0.780278,0.2690933,0.2556387,0,0,4.520251,6.557048,0.5111847,0,0.5111847,10.19669,72.83338,0.1015948,0.2812025,0.6242224,0,7.337326
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.799055,40.99525,28.24439,0.1397999,0.1397999,0,0,0,0.1397999,1286.879,0,0,1.799055,0.1471578,0.1397999,0,0,4.009067,7.017114,1.651897,0,1.651897,11.76382,84.02712,0.1013267,0.1537798,1.439244,0,8.81617
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.60551,49.10432,29.65587,2.065525,2.065525,0,0,0,2.065525,126.1427,0,0,2.60551,2.174237,2.065525,0,0,2.357169,8.503822,0.4312728,0,0.4312728,12.17296,86.94955,0.101257,2.272078,2.084408,0,11.10933
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.144842,58.22108,33.27695,0.2693577,0.2693577,0,0,0,0.2693577,1167.534,0.9354114,0,3.144842,0.2835345,0.2693577,0,0,1.925896,8.891968,1.925896,0,1.925896,14.00003,100,0.1009466,0.2962935,2.515874,0,12.03681
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.445465,65.72806,36.93497,2.013166,2.013166,0,0,0,2.013166,171.1466,1.326343,0,3.445465,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1009466,2.214482,2.756372,0,14.07074
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.540571,70.74315,40.06831,0.9941959,0.9941959,0,0,0,0.9941959,356.1241,2.494049,0,3.540571,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1009466,1.093615,2.832457,0,14.16584
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.451562,73.12269,42.69175,2.408229,2.408229,0,0,0,2.408229,143.3237,0.9165843,0,3.451562,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1009466,2.649052,2.76125,0,14.07684
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.181719,73.26318,45.18216,1.558306,1.558306,0,0,0,1.558306,204.1781,1.541397,0,3.181719,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1009466,1.714136,2.545375,0,13.80699
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.749258,70.54896,46.76361,1.856459,1.856459,0,0,0,1.856459,148.0914,0.7950897,0,2.749258,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1009466,2.042105,2.199406,0,13.37453
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.146198,65.26885,47.39175,3.66614,3.66614,1.25,0,0.50625,3.66614,58.54109,0,0,2.146198,2.543305,2.41614,0,0,0,10.62527,0,0.3971068,-0.3971068,13.58144,97.01009,0.1009466,4.032753,1.716959,5,12.77147
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.358939,58.74891,47.93122,0.8568017,0.8568017,0,0,0,0.8568017,158.606,0.01581279,0,1.358939,0.9018965,0.8568017,0,0,0.4412298,10.22817,0.4412298,0,0.4412298,14.00003,100,0.1008758,0.9424819,1.087151,0,11.58711
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4136503,50.46257,47.34742,1.6237,1.6237,0,0,0,1.6237,25.47579,0,2.220446E-16,0.4136503,1.709158,1.6237,0,0,0,10.62527,0,1.295507,-1.295507,12.63444,90.24584,0.1008758,1.78607,0.3309202,0,11.03892
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01018085,45.55203,45.47776,0,0,0,0,0,0,0,0,0,0.01018085,0,0,0,0,1.439453,9.329766,0.01018085,0,0.01018085,12.6441,90.31483,0.1008742,0,0.008144683,0,9.339948
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,43.6081,43.6081,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.429272,9.338929,0,2.03947,-2.03947,10.49431,74.95921,0.1008742,2.131247,0,0,9.338929
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,41.6941,41.6941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.69535,7.299459,0,0,0,10.49431,74.95921,0.1008742,0,0,0,7.299459
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,39.82444,39.82444,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,3.69535,7.299459,0,1.322968,-1.322968,9.09978,64.9983,0.1008742,1.382502,0,0,7.299459
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,37.86611,37.86611,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.165315,5.976491,0,0.7056174,-0.7056174,8.355994,59.68555,0.1008742,0.7373702,0,0,5.976491
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,36.26988,36.26988,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,5.949334,5.270874,0,0.08702676,-0.08702676,8.26426,59.03031,0.1008742,0.09094296,0,0,5.270874
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,35.0801,35.0801,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.046031,5.183847,0,0.6998484,-0.6998484,7.526555,53.761,0.1008742,0.7313416,0,0,5.183847
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,33.79425,33.79425,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,6.82364,4.483998,0,0.2632261,-0.2632261,7.24909,51.77911,0.1008742,0.2750713,0,0,4.483998
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,32.54535,32.54535,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.116113,4.220772,0,0.5456784,-0.5456784,6.673895,47.67058,0.1008742,0.5702339,0,0,4.220772
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,31.61421,31.61421,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,7.722423,3.675094,0,0.2532007,-0.2532007,6.406998,45.76418,0.1008742,0.2645947,0,0,3.675094
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,30.65352,30.65352,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,8.003757,3.421893,0,0.6931977,-0.6931977,5.676303,40.54494,0.1008742,0.7243916,0,0,3.421893
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02412157,30.03005,29.87018,0.2964996,0.2964996,0,0,0,0.2964996,8.135447,0,5.551115E-17,0.02412157,0.3121049,0.2964996,0,0,8.773976,2.728695,0,0.2879833,-0.2879833,5.372742,38.37665,0.1008742,0.3261496,0.01929726,0,2.752817
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7809619,34.47746,29.16075,0.3620341,0.3620341,0,0,0,0.3620341,215.715,0,0,0.7809619,0.3810886,0.3620341,0,0,9.093958,2.440712,0.3998733,0,0.3998733,5.752095,41.08631,0.1008101,0.3982376,0.6247695,0,3.221674
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.798606,41.17654,28.41436,1.637337,1.637337,0,0,0,1.637337,109.8495,0,0,1.798606,1.723512,1.637337,0,0,8.694084,2.800598,0.07509416,0,0.07509416,5.823336,41.59517,0.100798,1.80107,1.438885,0,4.599205
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.603479,49.30698,29.84801,0,0,0,0,0,0,0,0,0,2.603479,0,0,0,0,8.61899,2.868183,2.603479,0,2.603479,8.293213,59.23712,0.1003827,0,2.082783,0,5.471662
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.142065,58.39043,33.43953,1.77007,1.77007,0,0,0,1.77007,177.5108,0,0,3.142065,1.863232,1.77007,0,0,6.015511,5.211314,1.278833,0,1.278833,9.50642,67.90287,0.10018,1.947077,2.513652,0,8.353379
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.44115,65.91492,37.11972,0.7569682,0.7569682,0,0,0,0.7569682,454.5964,0,0,3.44115,0.7968087,0.7569682,0,0,4.736678,6.362264,2.644341,0,2.644341,12.01506,85.82171,0.09976337,0.832665,2.75292,0,9.803414
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.535212,70.93085,40.26045,2.315196,2.315196,0,0,0,2.315196,152.696,0,0,3.535212,2.437048,2.315196,0,0,2.092337,8.742171,1.098164,0,1.098164,13.05687,93.26319,0.09959137,2.546715,2.82817,0,12.27738
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.44627,73.27225,42.85432,2.121009,2.121009,0,0,0,2.121009,162.4826,0.2194567,0,3.44627,2.232641,2.121009,0,0,0.9941729,9.730518,0.9941729,0,0.9941729,14.00003,100,0.09943616,2.33311,2.757016,0,13.17679
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.175824,73.41204,45.35213,1.502969,1.502969,0,0,0,1.502969,211.3034,1.593752,0,3.175824,1.582073,1.502969,0,0,0,10.62527,0,0,0,14.00003,100,0.09943616,1.653266,2.540659,0,13.8011
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.743066,70.68972,46.93358,0.2878835,0.2878835,0,0,0,0.2878835,952.8386,2.44003,0,2.743066,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.09943616,0.3166719,2.194453,0,13.36834
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.140503,65.34988,47.50999,1.138416,1.138416,0,0,0,1.138416,188.0247,0.9421706,0,2.140503,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.09943616,1.252257,1.712402,0,12.76578
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.352503,58.86911,48.0938,2.252773,2.252773,0,0,0,2.252773,60.03727,0,0,1.352503,2.37134,2.252773,0,0,0,10.62527,0,1.018836,-1.018836,12.92608,92.32896,0.09943616,2.47805,1.082003,0,11.97778
