Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,36.66155,36.66155,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.1091291,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,35.76736,35.76736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.1091291,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,34.79189,34.79189,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.1091291,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,33.979,33.979,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.1091291,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9912996,40.41788,33.41736,0.162678,0.162678,0,0,0,0.162678,609.3629,0,0,0.9912996,0.1712401,0.162678,0,0,3.577587,7.405446,0.8200595,0,0.8200595,11.38401,81.31418,0.1090287,0.1789459,0.7930397,0,8.396746
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.372571,50.66586,32.77443,0.3981145,0.3981145,0,0,0,0.3981145,595.9519,0,0,2.372571,0.4190679,0.3981145,0,0,2.757527,8.143499,1.953503,0,1.953503,13.23726,94.5517,0.1087905,0.437926,1.898057,0,10.51607
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.536926,53.87496,34.33371,0,0,0,0,0,0,0,1.732902,0,2.536926,0,0,0,0,0.8040241,9.901652,0.8040241,0,0.8040241,14.00003,100,0.1086927,0,2.029541,0,12.43858
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.023939,63.11096,38.30212,0.2642834,0.2642834,0,0,0,0.2642834,1144.203,2.745746,0,3.023939,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,0.2907117,2.419151,0,13.64921
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.28075,70.60699,42.2114,0.6478688,0.6478688,0,0,0,0.6478688,506.3911,2.598782,0,3.28075,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,0.7126556,2.6246,0,13.90602
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.345308,75.39342,45.39647,0,0,0,0,0,0,0,3.345308,0,3.345308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,0,2.676246,0,13.97058
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.242601,77.18888,47.71692,0.2356162,0.2356162,0,0,0,0.2356162,1376.222,2.994584,0,3.242601,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,0.2591778,2.594081,0,13.86788
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.964528,76.83623,49.96346,1.836831,1.836831,0,0,0,1.836831,161.3936,1.031022,0,2.964528,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,2.020514,2.371623,0,13.5898
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.528569,73.6347,51.2567,3.298016,3.298016,1.25,0,0.50625,3.298016,76.66939,0.3727623,0,2.528569,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,3.627818,2.022855,5,13.15384
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.924044,67.96372,51.6262,0.4375073,0.4375073,0,0,0,0.4375073,439.7741,1.46351,0,1.924044,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,0.481258,1.539235,0,12.54932
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.138334,61.25952,52.04004,1.06732,1.06732,0,0,0,1.06732,106.6534,0.01483877,0,1.138334,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1086927,1.174052,0.9106672,0,11.76361
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,51.38233,51.38233,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1086927,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,49.63091,49.63091,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1086927,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,47.93122,47.93122,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.026934,8.801034,0,2.013881,-2.013881,9.954292,71.10194,0.1086927,3.479506,0,5,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,46.05418,46.05418,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.26458,6.787152,3.33,0,3.33,13.11341,93.66701,0.1090514,0,0,5,6.787152
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,44.06628,44.06628,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9345801,9.784152,0,2.554879,-2.554879,10.42033,74.43077,0.1090514,2.669848,0,0,9.784152
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,41.98231,41.98231,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.773334,7.229273,0,0.5504013,-0.5504013,9.840155,70.28668,0.1090514,0.5751694,0,0,7.229273
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,40.36391,40.36391,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.384892,6.678872,0,0.2118864,-0.2118864,9.616807,68.69134,0.1090514,0.2214213,0,0,6.678872
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,39.1963,39.1963,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.620321,6.466986,0,0.1086285,-0.1086285,9.502302,67.87345,0.1090514,0.1135168,0,0,6.466986
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,37.91045,37.91045,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.741019,6.358357,0,0.3644991,-0.3644991,9.118087,65.12906,0.1090514,0.3809015,0,0,6.358357
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,36.80935,36.80935,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.146018,5.993858,0,0.7469909,-0.7469909,8.330689,59.5048,0.1090514,0.7806055,0,0,5.993858
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,35.91516,35.91516,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,5.976008,5.246867,0,0.471085,-0.471085,7.834122,55.9579,0.1090514,0.4922838,0,0,5.246867
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,34.93969,34.93969,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.499435,4.775782,0,0.2677302,-0.2677302,7.551909,53.9421,0.1090514,0.2797781,0,0,4.775782
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,34.14896,34.14896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.796914,4.508052,0,0,0,7.551909,53.9421,0.1090514,0,0,0,4.508052
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8862518,39.79973,33.56516,0.5919772,0.5919772,0,0,0,0.5919772,149.7105,0,0,0.8862518,0.6231339,0.5919772,0,0,6.796914,4.508052,0.2631179,0,0.2631179,7.801525,55.72507,0.1090195,0.6511749,0.7090014,0,5.394304
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.781354,45.9748,32.9444,1.356718,1.356718,0,0,0,1.356718,131.2987,0,0,1.781354,1.428125,1.356718,0,0,6.533796,4.744858,0.3532296,0,0.3532296,8.136628,58.11866,0.1089766,1.49239,1.425083,0,6.526212
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.533077,54.03629,34.50368,0,0,0,0,0,0,0,0,0,2.533077,0,0,0,0,6.180566,5.062765,2.533077,0,2.533077,10.53972,75.28353,0.1086703,0,2.026461,0,7.595841
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.017719,63.28167,38.49426,0.268367,0.268367,0,0,0,0.268367,1124.475,0,0,3.017719,0.2824916,0.268367,0,0,3.64749,7.342534,2.735227,0,2.735227,13.13458,93.81824,0.1083415,0.2952037,2.414175,0,10.36025
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.272967,70.76427,42.40354,0,0,0,0,0,0,0,2.360705,0,3.272967,0,0,0,0,0.9122623,9.804238,0.9122623,0,0.9122623,14.00003,100,0.1082323,0,2.618373,0,13.0772
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.337075,75.50787,45.55905,1.23672,1.23672,0,0,0,1.23672,269.8327,2.035264,0,3.337075,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1082323,1.360392,2.66966,0,13.96235
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.233422,77.30023,47.88688,0.8064978,0.8064978,0,0,0,0.8064978,400.9214,2.384477,0,3.233422,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1082323,0.8871475,2.586738,0,13.8587
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.955779,76.89432,50.08909,0.7236924,0.7236924,0,0,0,0.7236924,408.4303,2.193998,0,2.955779,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1082323,0.7960616,2.364623,0,13.58105
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.519434,73.68837,51.38233,0.03790252,0.03790252,0,0,0,0.03790252,6647.142,2.479537,0,2.519434,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1082323,0.04169277,2.015547,0,13.14471
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.914745,68.01656,51.75183,0,0,0,0,0,0,0,1.914745,0,1.914745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1082323,0,1.531796,0,12.54002
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.12917,61.31441,52.16566,1.159155,1.159155,0,0,0,1.159155,97.41321,0,0,1.12917,1.220163,1.159155,0,0,0,10.62527,0,0.0909931,-0.0909931,13.90411,99.3149,0.1082323,1.275071,0.9033363,0,11.75444
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,51.50057,51.50057,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.1011034,10.53428,0,0.6378282,-0.6378282,13.23178,94.51254,0.1082323,0.6665304,0,0,10.53428
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,49.75654,49.75654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8098014,9.896453,0,0,0,13.23178,94.51254,0.1082323,0,0,0,9.896453
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,48.0938,48.0938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8098014,9.896453,0,0,0,13.23178,94.51254,0.1082323,0,0,0,9.896453
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,46.22414,46.22414,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.8098014,9.896453,0,0.3067276,-0.3067276,12.90846,92.20312,0.1082323,0.3205304,0,0,9.896453
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,44.18452,44.18452,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.15061,9.589725,0,0.02737738,-0.02737738,12.87961,91.99699,0.1082323,0.02860936,0,0,9.589725
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,42.10794,42.10794,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.181029,9.562348,0,0.239508,-0.239508,12.62714,90.19369,0.1082323,0.2502859,0,0,9.562348
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,40.48954,40.48954,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.447149,9.32284,0,0.6935647,-0.6935647,11.89606,84.97169,0.1082323,0.7247751,0,0,9.32284
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,39.32193,39.32193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217777,8.629275,0,0,0,11.89606,84.97169,0.1082323,0,0,0,8.629275
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,38.05825,38.05825,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.217777,8.629275,0,0.100895,-0.100895,11.78971,84.21203,0.1082323,0.1054353,0,0,8.629275
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,36.93497,36.93497,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.329882,8.52838,0,0.112659,-0.112659,11.67095,83.36379,0.1082323,0.1177287,0,0,8.52838
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,36.04079,36.04079,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.455059,8.415721,0,0.2681208,-0.2681208,11.38833,81.34505,0.1082323,0.2801862,0,0,8.415721
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,35.0801,35.0801,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.752971,8.1476,0,0.3343235,-0.3343235,11.03592,78.82786,0.1082323,0.3493681,0,0,8.1476
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,34.27459,34.27459,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.124442,7.813277,0,0.4000806,-0.4000806,10.6142,75.81557,0.1082323,0.4180843,0,0,7.813277
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2412131,35.36401,33.71296,0.6992452,0.6992452,0,0,0,0.6992452,34.49621,0,0,0.2412131,0.7360476,0.6992452,0,0,3.568975,7.413196,0,0.4948345,-0.4948345,10.0926,72.08985,0.1082323,0.7691697,0.1929705,0,7.654409
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.336425,50.73367,33.10698,0.9470031,0.9470031,0,0,0,0.9470031,246.7178,0,0,2.336425,0.9968453,0.9470031,0,0,4.118792,6.918362,1.33958,0,1.33958,11.36344,81.16724,0.1080723,1.041703,1.86914,0,9.254786
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.528879,54.21149,34.68843,1.467695,1.467695,0,0,0,1.467695,172.3027,0,0,2.528879,1.544943,1.467695,0,0,2.779212,8.123983,0.9839366,0,0.9839366,12.29688,87.83469,0.1079551,1.614465,2.023103,0,10.65286
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.011936,63.42088,38.65683,2.663239,2.663239,0,0,0,2.663239,113.0929,0,0,3.011936,2.80341,2.663239,0,0,1.795275,9.009526,0.2085257,0,0.2085257,12.49471,89.24772,0.1079303,2.929563,2.409549,0,12.02146
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.265545,70.89745,42.57351,2.016574,2.016574,0,0,0,2.016574,161.9353,0,0,3.265545,2.12271,2.016574,0,0,1.58675,9.1972,1.142836,0,1.142836,13.57889,96.99191,0.1077945,2.218231,2.612436,0,12.46274
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.329574,75.58302,45.68468,0,0,0,0,0,0,0,2.88566,0,3.329574,0,0,0,0,0.443914,10.22575,0.443914,0,0.443914,14.00003,100,0.1077418,0,2.663659,0,13.55533
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.225136,77.36485,48.01251,0.5940186,0.5940186,0,0,0,0.5940186,542.9352,2.599853,0,3.225136,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1077418,0.6534204,2.580108,0,13.85041
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.94694,76.95131,50.21472,0,0,0,0,0,0,0,2.94694,0,2.94694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077418,0,2.357552,0,13.57221
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.510353,73.73369,51.50057,0.693384,0.693384,0,0,0,0.693384,362.0437,1.780475,0,2.510353,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1077418,0.7627224,2.008283,0,13.13563
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.905399,68.06889,51.87746,0.9922178,0.9922178,0,0,0,0.9922178,192.0343,0.8609592,0,1.905399,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1077418,1.09144,1.524319,0,12.53067
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.387298,63.7217,52.29129,1.142123,1.142123,0,0,0,1.142123,121.4666,0.1850634,0,1.387298,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1077418,1.256335,1.109838,0,12.01257
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,51.58924,51.58924,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1077418,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,49.88217,49.88217,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1077418,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,48.21943,48.21943,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1082867,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,46.34977,46.34977,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1087646,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,44.31015,44.31015,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1087646,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,42.25574,42.25574,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1087646,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,40.62995,40.62995,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1087646,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,39.44756,39.44756,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1087646,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,38.19866,38.19866,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1087646,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,37.08277,37.08277,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1087646,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,36.18859,36.18859,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1087646,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,35.20573,35.20573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1087646,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,34.415,34.415,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1087646,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3875967,36.54787,33.87553,0.5826388,0.5826388,0,0,0,0.5826388,66.52435,0,0,0.3875967,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2257073,-0.2257073,6.822504,48.73207,0.1087646,0.6409026,0.3100773,0,4.429381
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.778,46.31091,33.27695,1.034601,1.034601,0,0,0,1.034601,171.8537,0,0,1.778,1.089053,1.034601,0,0,7.565775,3.816077,0.6889467,0,0.6889467,7.476096,53.40058,0.1086827,1.138061,1.4224,0,5.594077
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.524777,54.37051,34.8584,0,0,0,0,0,0,0,0,0,2.524777,0,0,0,0,6.876828,4.436129,2.524777,0,2.524777,9.87131,70.50922,0.1083833,0,2.019822,0,6.960906
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.005464,63.58893,38.84897,2.1422,2.1422,0,0,0,2.1422,140.298,0,0,3.005464,2.254948,2.1422,0,0,4.352051,6.708428,0.7505163,0,0.7505163,10.58331,75.59493,0.1082946,2.35642,2.404371,0,9.713892
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.258324,71.0141,42.7287,2.40855,2.40855,0,0,0,2.40855,135.2816,0,0,3.258324,2.535316,2.40855,0,0,3.601535,7.383893,0.723008,0,0.723008,11.26922,80.49426,0.1082093,2.649405,2.606659,0,10.64222
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.321117,75.69466,45.84726,0.2937556,0.2937556,0,0,0,0.2937556,1130.572,0.1333739,0,3.321117,0.3092164,0.2937556,0,0,2.878527,8.0346,2.878527,0,2.878527,14.00003,100,0.1078711,0.3231311,2.656894,0,11.35572
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.215923,77.46606,48.17509,0.9150679,0.9150679,0,0,0,0.9150679,351.4409,2.252694,0,3.215923,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1078711,1.006575,2.572739,0,13.8412
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.937267,77.04502,50.3773,1.240216,1.240216,0,0,0,1.240216,236.835,1.631776,0,2.937267,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1078711,1.364238,2.349813,0,13.56254
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.501082,73.78577,51.6262,0,0,0,0,0,0,0,2.501082,0,2.501082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078711,0,2.000866,0,13.12636
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.896013,68.12077,52.00308,0.7194805,0.7194805,0,0,0,0.7194805,263.5252,1.138665,0,1.896013,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1078711,0.7914286,1.51681,0,12.52129
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.110726,61.423,52.41692,0,0,0,0,0,0,0,1.110726,0,1.110726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078711,0,0.8885805,0,11.736
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,51.70749,51.70749,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1078711,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,50.0078,50.0078,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1078711,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,48.38201,48.38201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1078711,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,46.51235,46.51235,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1078711,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,44.48011,44.48011,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1078711,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,42.41832,42.41832,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1078711,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,40.77775,40.77775,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1078711,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,39.59536,39.59536,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1078711,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,38.34645,38.34645,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1078711,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,37.24535,37.24535,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1078711,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,36.35117,36.35117,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1083102,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,35.37569,35.37569,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1087724,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,34.58497,34.58497,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1092324,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.536659,37.77361,34.0455,0.4016626,0.4016626,0,0,0,0.4016626,133.6094,0,0,0.536659,0.4228027,0.4016626,0,0,1.59163,9.192807,0.1138563,0,0.1138563,12.59809,89.98617,0.109219,0.4418288,0.4293272,0,9.729466
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.775952,46.49615,33.4617,2.161844,2.161844,0,0,0,2.161844,82.14983,0,0,1.775952,2.275626,2.161844,0,0,1.477774,9.295278,0,0.4996742,-0.4996742,12.07139,86.22401,0.109219,2.378029,1.420761,0,11.07123
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.520325,54.54338,35.04315,0.7936689,0.7936689,0,0,0,0.7936689,317.5537,0,0,2.520325,0.835441,0.7936689,0,0,2.032967,8.795604,1.684884,0,1.684884,13.66981,97.64129,0.1090217,0.8730358,2.01626,0,11.31593
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.999007,63.74812,39.03372,0.7861387,0.7861387,0,0,0,0.7861387,381.4857,1.82341,0,2.999007,0.8275145,0.7861387,0,0,0.348083,10.312,0.348083,0,0.348083,14.00003,100,0.108981,0.8647526,2.399206,0,13.31101
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.250664,71.14449,42.89867,0.02841936,0.02841936,0,0,0,0.02841936,11438.2,3.220749,0,3.250664,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.108981,0.0312613,2.600532,0,13.87594
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.159623,86.75167,46.01722,0.6691964,0.6691964,0,0,0,0.6691964,621.5848,3.455206,0,4.159623,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.108981,0.7361161,3.327699,0,14.7849
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.900446,86.44861,48.34506,0.5765817,0.5765817,0,0,0,0.5765817,676.4775,3.293518,0,3.900446,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.108981,0.6342399,3.120357,0,14.52572
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.699711,86.78864,50.54726,2.611655,2.611655,0,0,0,2.611655,141.6616,0.9506007,0,3.699711,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.108981,2.87282,2.959769,0,14.32498
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.060585,80.27867,51.79617,0.3311624,0.3311624,0,0,0,0.3311624,924.1945,2.711993,0,3.060585,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.108981,0.3642786,2.448468,0,13.68586
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.886142,68.20969,52.16566,0,0,0,0,0,0,0,1.886142,0,1.886142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108981,0,1.508913,0,12.51142
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.101439,61.47665,52.54255,1.771017,1.771017,0,0,0,1.771017,62.19249,0,2.220446E-16,1.101439,1.864228,1.771017,0,0,0,10.62527,0,0.762789,-0.762789,13.19598,94.2568,0.108981,1.948119,0.8811516,0,11.72671
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,51.87746,51.87746,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.8475433,9.862485,0,0.9448074,-0.9448074,12.20006,87.14314,0.108981,0.9873237,0,0,9.862485
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,50.17038,50.17038,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.897329,8.917678,0,1.798138,-1.798138,10.30466,73.60457,0.108981,1.879054,0,0,8.917678
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,48.50764,48.50764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.89526,7.11954,0,0,0,10.30466,73.60457,0.108981,0,0,0,7.11954
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,46.68232,46.68232,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.89526,7.11954,0,2.531508,-2.531508,7.636216,54.54429,0.108981,2.645426,0,0,7.11954
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,44.64269,44.64269,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.708046,4.588032,0,2.091099,-2.091099,5.432004,38.79995,0.108981,3.560198,0,5,4.588032
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,42.54395,42.54395,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,9.031489,2.496933,3.33,0,3.33,8.59112,61.36502,0.1094988,0.5933762,0,5,2.496933
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,40.90338,40.90338,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.70149,5.493933,3.33,0,3.33,11.75024,83.93008,0.110045,0.7029654,0,5,5.493933
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,39.72099,39.72099,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.37149,8.490933,0,0.3455184,-0.3455184,11.38603,81.3286,0.110045,0.3610667,0,0,8.490933
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,38.47208,38.47208,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.755399,8.145415,0,0.4611491,-0.4611491,10.89993,77.85651,0.110045,0.4819008,0,0,8.145415
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,37.37098,37.37098,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.267787,7.684266,0,0.2132414,-0.2132414,10.67516,76.25097,0.110045,0.2228372,0,0,7.684266
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,36.49897,36.49897,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.504722,7.471025,0,0.4315972,-0.4315972,10.22021,73.00138,0.110045,0.4510191,0,0,7.471025
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,35.52349,35.52349,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,3.984274,7.039427,0,0.5905892,-0.5905892,9.597678,68.5547,0.110045,0.6171657,0,0,7.039427
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,34.73277,34.73277,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.640484,6.448838,0,0.5146619,-0.5146619,9.055177,64.6797,0.110045,0.5378217,0,0,6.448838
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5646957,38.13985,34.20808,0.1716857,0.1716857,0,0,0,0.1716857,328.9126,0,0,0.5646957,0.1807217,0.1716857,0,0,5.212331,5.934176,0.3839739,0,0.3839739,9.419446,67.28162,0.11,0.1888542,0.4517565,0,6.498872
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.324793,51.24435,33.64645,1.713874,1.713874,0,0,0,1.713874,135.6455,0,0,2.324793,1.804078,1.713874,0,0,4.828357,6.279753,0.5207147,0,0.5207147,9.91344,70.81014,0.1099392,1.885261,1.859834,0,8.604546
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.515743,54.71507,35.2279,2.676496,2.676496,0,0,0,2.676496,93.99391,0,4.440892E-16,2.515743,2.817364,2.676496,0,0,4.307642,6.748396,0,0.301621,-0.301621,9.595503,68.53917,0.1099392,2.944146,2.012595,0,9.264139
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.992846,63.88336,39.1963,0.459489,0.459489,0,0,0,0.459489,651.3424,0,0,2.992846,0.4836726,0.459489,0,0,4.642776,6.446775,2.509174,0,2.509174,11.97591,85.54208,0.1096467,0.5054379,2.394277,0,9.439622
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.243049,71.26594,43.06124,2.65303,2.65303,0,0,0,2.65303,122.2394,0,0,3.243049,2.792663,2.65303,0,0,2.133603,8.705031,0.4503861,0,0.4503861,12.40319,88.59402,0.1095943,2.918333,2.594439,0,11.94808
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.30372,75.9215,46.1798,1.355118,1.355118,0,0,0,1.355118,243.7957,0.1940631,0,3.30372,1.42644,1.355118,0,0,1.683217,9.110379,1.683217,0,1.683217,14.00003,100,0.1093992,1.49063,2.642976,0,12.4141
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.197881,77.63462,48.47069,1.36626,1.36626,0,0,0,1.36626,234.061,1.759713,0,3.197881,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1093992,1.502886,2.558305,0,13.82316
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.918293,77.19933,50.67289,1.590726,1.590726,0,0,0,1.590726,183.4566,1.243845,0,2.918293,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1093992,1.749799,2.334635,0,13.54357
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.481627,73.93306,51.92179,0.819523,0.819523,0,0,0,0.819523,302.8136,1.618971,0,2.481627,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1093992,0.9014753,1.985301,0,13.1069
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.876695,68.26084,52.29129,0.757794,0.757794,0,0,0,0.757794,247.6524,1.079017,0,1.876695,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1093992,0.8335734,1.501356,0,12.50197
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.408539,64.32273,52.66818,1.828059,1.828059,0,0,0,1.828059,77.05107,0,0,1.408539,1.924273,1.828059,0,0,0,10.62527,0,0.5157335,-0.5157335,13.4564,96.11693,0.1093992,2.010865,1.126831,0,12.03381
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,52.00308,52.00308,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.5730373,10.10954,0,0.3284371,-0.3284371,13.11019,93.64406,0.1093992,0.3432168,0,0,10.10954
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,50.29601,50.29601,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,0.9379674,9.781103,0,2.747913,-2.747913,10.21364,72.95442,0.1093992,4.246569,0,5,9.781103
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,48.6776,48.6776,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,3.991204,7.033191,1.618177,0,1.618177,11.74878,83.91967,0.1097579,3.626321,0,5,7.033191
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,46.80795,46.80795,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.373027,8.489551,0,1.321409,-1.321409,10.35589,73.97049,0.1097579,1.380873,0,0,8.489551
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,44.76832,44.76832,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.841259,7.168141,0,0.9178663,-0.9178663,9.388373,67.05968,0.1097579,0.9591703,0,0,7.168141
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,42.69175,42.69175,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.861111,6.250275,0,0.2816633,-0.2816633,9.091475,64.93897,0.1097579,0.2943382,0,0,6.250275
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,41.05118,41.05118,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.17407,5.968611,0,0.3375521,-0.3375521,8.735663,62.39747,0.1097579,0.3527419,0,0,5.968611
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,39.8614,39.8614,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.549128,5.631059,0,0.1291365,-0.1291365,8.599542,61.42517,0.1097579,0.1349477,0,0,5.631059
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,38.59771,38.59771,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.692613,5.501923,0,0.1355947,-0.1355947,8.456612,60.40425,0.1097579,0.1416965,0,0,5.501923
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,37.51878,37.51878,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.843274,5.366328,0,0.1638858,-0.1638858,8.283861,59.17032,0.1097579,0.1712607,0,0,5.366328
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,36.6246,36.6246,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,6.025369,5.202442,0,0.3135172,-0.3135172,7.953385,56.80978,0.1097579,0.3276255,0,0,5.202442
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,35.68607,35.68607,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.373721,4.888925,0,0.3512201,-0.3512201,7.583167,54.16537,0.1097579,0.367025,0,0,4.888925
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,34.89535,34.89535,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.763966,4.537705,0,0.114239,-0.114239,7.462748,53.30524,0.1097579,0.1193797,0,0,4.537705
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.388839,37.06754,34.37805,0,0,0,0,0,0,0,0,0,0.388839,0,0,0,0,6.890898,4.423466,0.388839,0,0.388839,7.831633,55.94012,0.1097128,0,0.3110712,0,4.812305
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.041669,49.05085,33.81641,0.2680123,0.2680123,0,0,0,0.2680123,761.7818,0,0,2.041669,0.2821182,0.2680123,0,0,6.502059,4.773421,1.75955,0,1.75955,9.50089,67.86336,0.1095094,0.2948135,1.633335,0,6.81509
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.66899,56.2667,35.37569,0,0,0,0,0,0,0,0,0,2.66899,0,0,0,0,4.742508,6.357017,2.66899,0,2.66899,12.03292,85.94923,0.1092023,0,2.135192,0,9.026007
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.056857,64.70552,39.3441,1.151769,1.151769,0,0,0,1.151769,265.4055,0,0,3.056857,1.212388,1.151769,0,0,2.073519,8.759108,1.844469,0,1.844469,13.78273,98.44789,0.1089911,1.266946,2.445486,0,11.81596
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.030451,80.8658,43.18687,0,0,0,0,0,0,0,3.801401,0,4.030451,0,0,0,0,0.2290495,10.41913,0.2290495,0,0.2290495,14.00003,100,0.1089649,0,3.224361,0,14.44958
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.380255,76.98,46.30543,1.227874,1.227874,0,0,0,1.227874,275.2933,2.087756,0,3.380255,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1089649,1.350662,2.704204,0,14.00553
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.396561,80.18191,48.59632,2.79756,2.79756,0,0,0,2.79756,121.4115,0.4517604,0,3.396561,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1089649,3.077316,2.717248,0,14.02184
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.90915,77.2525,50.79852,2.806439,2.806439,0,0,0,2.806439,103.6598,0,0,2.90915,2.954147,2.806439,0,0,0,10.62527,0,0.04499714,-0.04499714,13.9526,99.66121,0.1089649,3.087083,2.32732,0,13.53442
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.472322,73.97572,52.04004,0.6284256,0.6284256,0,0,0,0.6284256,393.4152,1.760825,0,2.472322,0.6615006,0.6284256,0,0,0.04999682,10.58028,0.04999682,0,0.04999682,14.00003,100,0.1089592,0.6912681,1.977858,0,13.0526
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.867227,68.31172,52.41692,0,0,0,0,0,0,0,1.867227,0,1.867227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089592,0,1.493782,0,12.4925
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.045895,61.26493,52.79381,1.865942,1.865942,0,0,0,1.865942,56.05181,0,0,1.045895,1.96415,1.865942,0,0,0,10.62527,0,0.9182554,-0.9182554,13.0321,93.08626,0.1089592,2.052537,0.8367156,0,11.67117
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,52.12871,52.12871,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,1.020284,9.707019,0,1.256587,-1.256587,11.70754,83.62514,0.1089592,1.313134,0,0,9.707019
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,50.42163,50.42163,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.416492,8.450432,0,2.127852,-2.127852,9.464589,67.60407,0.1089592,3.598606,0,5,8.450432
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,48.7589,48.7589,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.780772,6.322579,3.33,0,3.33,12.6237,90.16914,0.1095227,0.7908542,0,5,6.322579
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,46.93358,46.93358,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.450772,9.319579,0,1.884794,-1.884794,10.63696,75.97811,0.1095227,3.34461,0,5,9.319579
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,44.89395,44.89395,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.544988,7.434785,2.914879,0,2.914879,13.40225,95.73019,0.1101596,2.124876,0,5,7.434785
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,42.81738,42.81738,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.6301087,10.05818,0,0.3078685,-0.3078685,13.07773,93.41219,0.1101596,0.3217225,0,0,10.05818
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,41.15464,41.15464,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,0.9721848,9.750308,0,0.1241893,-0.1241893,12.94683,92.47714,0.1101596,0.1297778,0,0,9.750308
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,39.96486,39.96486,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.110173,9.626119,0,0.1080314,-0.1080314,12.83295,91.66375,0.1101596,0.1128928,0,0,9.626119
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,38.72334,38.72334,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.230208,9.518087,0,0.1549648,-0.1549648,12.6696,90.49699,0.1101596,0.1619382,0,0,9.518087
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,37.62224,37.62224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402391,9.363122,0,0,0,12.6696,90.49699,0.1101596,0,0,0,9.363122
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,36.74284,36.74284,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.402391,9.363122,0,0.1587018,-0.1587018,12.50232,89.30209,0.1101596,0.1658434,0,0,9.363122
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,35.8117,35.8117,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.578726,9.204421,0,0.05371679,-0.05371679,12.44569,88.89764,0.1101596,0.05613405,0,0,9.204421
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,35.02098,35.02098,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.638412,9.150703,0,0.0121693,-0.0121693,12.43287,88.80602,0.1101596,0.01271692,0,0,9.150703
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.469079,37.7998,34.54063,0.2002777,0.2002777,0,0,0,0.2002777,234.2143,0,0,0.469079,0.2108186,0.2002777,0,0,1.651933,9.138535,0.2582604,0,0.2582604,12.67787,90.55606,0.1101299,0.2203055,0.3752632,0,9.607614
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.769532,46.99318,33.96421,0,0,0,0,0,0,0,0.3758592,0,1.769532,0,0,0,0,1.393672,9.370969,1.393672,0,1.393672,14.00003,100,0.1099704,0,1.415625,0,11.1405
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.507297,54.97971,35.52349,0.9537106,0.9537106,0,0,0,0.9537106,262.8991,1.503391,0,2.507297,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,1.049082,2.005838,0,13.13257
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.980711,64.11974,39.4919,1.730752,1.730752,0,0,0,1.730752,172.2206,1.158867,0,2.980711,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,1.903827,2.384569,0,13.60599
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.229071,71.42921,43.3125,2.1691,2.1691,0,0,0,2.1691,148.8669,0.9458079,0,3.229071,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,2.38601,2.583257,0,13.85435
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.287764,76.05995,46.43106,0.6759138,0.6759138,0,0,0,0.6759138,486.4178,2.576276,0,3.287764,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,0.7435051,2.630212,0,13.91304
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.180641,77.74577,48.71456,0.3998555,0.3998555,0,0,0,0.3998555,795.4477,2.759741,0,3.180641,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,0.4398411,2.544513,0,13.80592
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.899942,77.30487,50.92415,1.488279,1.488279,0,0,0,1.488279,194.8521,1.333333,0,2.899942,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,1.637106,2.319953,0,13.52522
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.462853,74.02541,52.16566,0.8811691,0.8811691,0,0,0,0.8811691,279.4983,1.535306,0,2.462853,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,0.969286,1.970282,0,13.08813
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.857743,68.36238,52.54255,0.3956344,0.3956344,0,0,0,0.3956344,469.5606,1.441286,0,1.857743,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,0.4351978,1.486194,0,12.48302
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.027918,61.24374,52.91944,0.5474184,0.5474184,0,0,0,0.5474184,187.7756,0.4516882,0,1.027918,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1099704,0.6021603,0.8223345,0,11.65319
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,52.25434,52.25434,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1099704,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,50.54726,50.54726,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1099704,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,48.92886,48.92886,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1099704,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,47.05921,47.05921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1099704,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,45.01958,45.01958,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1099704,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,42.943,42.943,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1099704,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,41.29505,41.29505,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1099704,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,40.11265,40.11265,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1099704,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,38.86375,38.86375,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1099704,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,37.76265,37.76265,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1104273,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,36.9128,36.9128,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1109949,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,35.97428,35.97428,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1115015,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,35.19094,35.19094,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1115015,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3876778,37.39751,34.7106,0.2896214,0.2896214,0,0,0,0.2896214,133.8568,0,0,0.3876778,0.3048646,0.2896214,0,0,1.799947,9.005322,0.08281321,0,0.08281321,12.37101,88.3642,0.111492,0.3185835,0.3101422,0,9.393
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.766939,47.17402,34.14896,1.203461,1.203461,0,0,0,1.203461,146.8215,0,0,1.766939,1.266801,1.203461,0,0,1.717134,9.079854,0.5001382,0,0.5001382,12.84548,91.75328,0.1114347,1.323807,1.413551,0,10.84679
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.272213,62.42586,35.70824,0,0,0,0,0,0,0,2.055218,0,3.272213,0,0,0,0,1.216995,9.529979,1.216995,0,1.216995,14.00003,100,0.1112954,0,2.61777,0,12.80219
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.602268,70.9282,39.67665,0,0,0,0,0,0,0,3.602268,0,3.602268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1112954,0,2.881814,0,14.22754
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.220962,71.55428,43.48247,1.773462,1.773462,0,0,0,1.773462,181.6199,1.354159,0,3.220962,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1112954,1.950809,2.576769,0,13.84624
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.279641,76.12737,46.55669,1.318104,1.318104,0,0,0,1.318104,248.8151,1.892163,0,3.279641,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1112954,1.449914,2.623713,0,13.90491
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.171819,77.8036,48.84019,2.167483,2.167483,0,0,0,2.167483,146.3365,0.8902583,0,3.171819,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1112954,2.384231,2.537455,0,13.79709
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.891563,77.3112,51.00544,1.209179,1.209179,0,0,0,1.209179,239.1344,1.618742,0,2.891563,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1112954,1.330097,2.31325,0,13.51684
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.994292,80.0765,52.25434,2.455557,2.455557,0,0,0,2.455557,121.9394,0.4094952,0,2.994292,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1112954,2.701113,2.395433,0,13.61957
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.09161,70.74547,52.62384,1.237721,1.237721,0,0,0,1.237721,168.9888,0.7887461,0,2.09161,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1112954,1.361493,1.673288,0,12.71688
