Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9259453,60.45866,53.00073,2.263621,2.263621,0,0,0,2.263621,40.9055,0,4.440892E-16,0.9259453,2.382759,2.263621,0,0,0,10.62527,0,1.456813,-1.456813,12.46441,89.03133,0.1112954,2.489983,0.7407563,0,11.55122
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,52.33563,52.33563,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0.638077,0.6061731,0,0,1.618681,9.168461,0,0.638077,-0.638077,11.79182,84.22712,0.1112954,0.6667904,0,0,9.168461
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,50.67289,50.67289,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,3.283395,3.119226,0,0,2.327656,8.530384,0,3.283395,-3.283395,8.330817,59.50572,0.1112954,4.806148,0,5,8.530384
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,49.05449,49.05449,4.021976,4.021976,5,0,1.53,4.021976,0,0,0,0,0,0,0.9780242,0.929123,5.975873,5.246989,0.929123,0,0.929123,9.212261,65.80173,0.1114937,4.424173,0,5,5.246989
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,47.22179,47.22179,2.47827,2.47827,5,0,1.53,2.47827,0,0,0,0,0,0,2.52173,2.395643,5.04675,6.0832,2.395643,0,2.395643,11.48497,82.03532,0.1120033,2.726097,0,5,6.0832
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,45.18216,45.18216,1.643837,1.643837,0,0,0,1.643837,0,0,2.220446E-16,0,1.730354,1.643837,0,0,2.651106,8.239279,0,1.730354,-1.730354,9.661015,69.0071,0.1120033,1.80822,0,0,8.239279
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,43.10558,43.10558,0.435498,0.435498,0,0,0,0.435498,0,0,5.551115E-17,0,0.4584189,0.435498,0,0,4.573722,6.508924,0,0.4584189,-0.4584189,9.177798,65.55557,0.1120033,0.4790478,0,0,6.508924
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,41.46502,41.46502,0.4530154,0.4530154,0,0,0,0.4530154,0,0,0,0,0.4768583,0.4530154,0,0,5.083076,6.050505,0,0.4768583,-0.4768583,8.675145,61.9652,0.1120033,0.4983169,0,0,6.050505
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,40.28262,40.28262,0.197178,0.197178,0,0,0,0.197178,0,0,0,0,0.2075558,0.197178,0,0,5.612919,5.573647,0,0.2075558,-0.2075558,8.456363,60.40247,0.1120033,0.2168958,0,0,5.573647
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,39.03372,39.03372,0.2846016,0.2846016,0,0,0,0.2846016,0,0,5.551115E-17,0,0.2995806,0.2846016,0,0,5.843536,5.366091,0,0.2995806,-0.2995806,8.140576,58.14686,0.1120033,0.3130617,0,0,5.366091
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,37.95479,37.95479,0.3905826,0.3905826,0,0,0,0.3905826,0,0,5.551115E-17,0,0.4111395,0.3905826,0,0,6.176404,5.066511,0,0.4111395,-0.4111395,7.707198,55.0513,0.1120033,0.4296408,0,0,5.066511
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,37.08277,37.08277,0.08620555,0.08620555,0,0,0,0.08620555,0,0,1.387779E-17,0,0.09074268,0.08620555,0,0,6.633225,4.655371,0,0.09074268,-0.09074268,7.611547,54.36808,0.1120033,0.0948261,0,0,4.655371
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,36.14425,36.14425,0.04650299,0.04650299,0,0,0,0.04650299,0,0,6.938894E-18,0,0.04895051,0.04650299,0,0,6.734051,4.564629,0,0.04895051,-0.04895051,7.559948,53.99952,0.1120033,0.05115328,0,0,4.564629
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,35.37569,35.37569,0.4005353,0.4005353,0,0,0,0.4005353,0,0,5.551115E-17,0,0.4216161,0.4005353,0,0,6.78844,4.515678,0,0.4216161,-0.4216161,7.115526,50.82508,0.1120033,0.4405888,0,0,4.515678
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,34.91752,34.91752,0.447628,0.447628,0,0,0,0.447628,0,0,0,0,0.4711874,0.447628,0,0,7.256903,4.094062,0,0.4711874,-0.4711874,6.618851,47.27741,0.1120033,0.4923908,0,0,4.094062
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.763976,47.37607,34.35588,0.1008909,0.1008909,0,0,0,0.1008909,1748.399,0,0,1.763976,0.106201,0.1008909,0,0,7.780444,3.622874,1.657775,0,1.657775,8.191554,58.51098,0.1118136,0.11098,1.411181,0,5.38685
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.496884,55.3371,35.91516,2.512171,2.512171,0,0,0,2.512171,99.39149,0,0,2.496884,2.64439,2.512171,0,0,6.122669,5.114872,0,0.1475063,-0.1475063,8.036069,57.40038,0.1118136,2.763388,1.997507,0,7.611756
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.96669,64.42635,39.8614,0.1324786,0.1324786,0,0,0,0.1324786,2239.373,0,0,2.96669,0.1394512,0.1324786,0,0,6.286565,4.967366,2.827239,0,2.827239,10.71822,76.55859,0.1114914,0.1457265,2.373352,0,7.934056
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.213698,71.63271,43.6081,0.882761,0.882761,0,0,0,0.882761,364.0507,0,0,3.213698,0.9292221,0.882761,0,0,3.459326,7.511881,2.284476,0,2.284476,12.88547,92.03886,0.1112325,0.9710371,2.570958,0,10.72558
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.271425,76.19364,46.68232,1.79458,1.79458,0,0,0,1.79458,182.2948,0.2075437,0,3.271425,1.889032,1.79458,0,0,1.17485,9.567909,1.17485,0,1.17485,14.00003,100,0.1110998,1.974038,2.617141,0,12.83933
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.162922,77.86048,48.96582,0.08592736,0.08592736,0,0,0,0.08592736,3680.926,3.072473,0,3.162922,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1110998,0.09452009,2.530338,0,13.7882
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.882241,77.36214,51.13107,0.8055443,0.8055443,0,0,0,0.8055443,357.8004,2.034299,0,2.882241,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1110998,0.8860987,2.305793,0,13.50751
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.444426,74.08592,52.37997,0.4059102,0.4059102,0,0,0,0.4059102,602.2085,2.017152,0,2.444426,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1110998,0.4465012,1.955541,0,13.0697
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.839278,68.41838,52.74947,0.1055921,0.1055921,0,0,0,0.1055921,1741.871,1.728129,0,1.839278,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1110998,0.1161513,1.471423,0,12.46455
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8288271,59.7705,53.12636,0.1121189,0.1121189,0,0,0,0.1121189,739.2394,0.7108072,0,0.8288271,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1110998,0.1233308,0.6630617,0,11.4541
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,52.46126,52.46126,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1110998,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,50.75418,50.75418,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1110998,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,49.17273,49.17273,3.224583,3.224583,1.25,0,0.50625,3.224583,0,0,0,0,2.078509,1.974583,0,0,1.723561,9.07407,0,2.078509,-2.078509,10.17397,72.6711,0.1110998,3.547041,0,5,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,47.34742,47.34742,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.033014,6.995561,3.33,0,3.33,13.33309,95.23617,0.1114177,0,0,5,6.995561
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,45.30779,45.30779,5.817328,5.817328,2.487328,0,0.8440406,5.817328,0,0,0,0,3.505263,3.33,0,0,0.7030145,9.992561,0,3.505263,-3.505263,9.638218,68.84428,0.1114177,6.399061,0,5,9.992561
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,43.23121,43.23121,0.113273,0.113273,3.618536,0,1.15286,0.113273,0,0,0,0,0,0,3.505263,3.33,4.597751,6.487298,3.33,0,3.33,12.79733,91.40934,0.1117681,0.1246003,0,5,6.487298
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,41.61281,41.61281,0.1373389,0.1373389,0,0,0,0.1373389,0,0,2.775558E-17,0,0.1445672,0.1373389,0,0,1.267751,9.484298,0,0.1445672,-0.1445672,12.64495,90.32086,0.1117681,0.1510727,0,0,9.484298
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,40.42303,40.42303,0.6938649,0.6938649,0,0,0,0.6938649,0,0,0,0,0.7303842,0.6938649,0,0,1.428382,9.339731,0,0.7303842,-0.7303842,11.87505,84.82164,0.1117681,0.7632514,0,0,9.339731
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,39.18152,39.18152,0.1621664,0.1621664,0,0,0,0.1621664,0,0,2.775558E-17,0,0.1707015,0.1621664,0,0,2.239919,8.609346,0,0.1707015,-0.1707015,11.69512,83.53639,0.1117681,0.1783831,0,0,8.609346
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,38.11737,38.11737,0.541104,0.541104,0,0,0,0.541104,0,0,1.110223E-16,0,0.5695831,0.541104,0,0,2.429588,8.438645,0,0.5695831,-0.5695831,11.09473,79.24788,0.1117681,0.5952144,0,0,8.438645
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,37.24535,37.24535,0.5689791,0.5689791,0,0,0,0.5689791,0,0,0,0,0.5989254,0.5689791,0,0,3.062458,7.869062,0,0.5989254,-0.5989254,10.4634,74.73844,0.1117681,0.6258771,0,0,7.869062
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,36.30683,36.30683,0.5575025,0.5575025,0,0,0,0.5575025,0,0,0,0,0.5868447,0.5575025,0,0,3.727931,7.270136,0,0.5868447,-0.5868447,9.844813,70.31995,0.1117681,0.6132528,0,0,7.270136
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,35.53827,35.53827,0.4434322,0.4434322,0,0,0,0.4434322,0,0,0,0,0.4667707,0.4434322,0,0,4.379981,6.683292,0,0.4667707,-0.4667707,9.352795,66.80554,0.1117681,0.4877754,0,0,6.683292
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,35.0801,35.0801,0.2013648,0.2013648,0,0,0,0.2013648,0,0,2.775558E-17,0,0.211963,0.2013648,0,0,4.898614,6.216521,0,0.211963,-0.211963,9.129366,65.20963,0.1117681,0.2215013,0,0,6.216521
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.761084,47.55446,34.54063,0.4116987,0.4116987,0,0,0,0.4116987,427.7603,0,0,1.761084,0.433367,0.4116987,0,0,5.134129,6.004558,1.327717,0,1.327717,10.38895,74.20663,0.1116187,0.4528686,1.408867,0,7.765642
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.491646,55.50268,36.09991,0.9052576,0.9052576,0,0,0,0.9052576,275.2417,0,0,2.491646,0.9529027,0.9052576,0,0,3.806412,7.199503,1.538743,0,1.538743,11.84873,84.63361,0.1114459,0.9957833,1.993317,0,9.69115
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.959781,64.56265,40.03136,2.473583,2.473583,0,0,0,2.473583,119.6556,0,0,2.959781,2.603771,2.473583,0,0,2.267669,8.584373,0.3560097,0,0.3560097,12.18647,87.04604,0.111406,2.720941,2.367825,0,11.54415
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.205538,71.74773,43.77068,2.430492,2.430492,0,0,0,2.430492,131.8884,0,0,3.205538,2.558412,2.430492,0,0,1.911659,8.904781,0.6471251,0,0.6471251,12.80039,91.43114,0.1113336,2.673541,2.56443,0,12.11032
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.263122,76.25882,46.80795,3.91058,3.91058,2.011922,0,0.7142547,3.91058,83.44342,2.220446E-16,0,3.263122,1.998588,1.898659,0,0,1.264534,9.487193,1.264534,0,1.264534,14.00003,100,0.1114243,4.301638,2.610497,5,12.75032
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.153957,77.91648,49.09144,0.01506837,0.01506837,0,0,0,0.01506837,20930.98,3.138095,0,3.153957,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1114243,0.0165752,2.523165,0,13.77923
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.872871,77.41248,51.2567,0.356269,0.356269,0,0,0,0.356269,806.377,2.497851,0,2.872871,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1114243,0.3918959,2.298297,0,13.49815
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.43499,74.12698,52.49821,1.005109,1.005109,0,0,0,1.005109,242.2613,1.37698,0,2.43499,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1114243,1.10562,1.947992,0,13.06026
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.829778,68.46873,52.8751,1.72638,1.72638,0,0,0,1.72638,105.9893,0.01253555,0,1.829778,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1114243,1.899019,1.463823,0,12.45505
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7369666,59.13401,53.25198,1.176181,1.176181,0,0,0,1.176181,62.65756,0,0,0.7369666,1.238086,1.176181,0,0,0,10.62527,0,0.5011191,-0.5011191,13.4718,96.22697,0.1114243,1.2938,0.5895733,0,11.36224
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,52.54255,52.54255,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0.106181,0.100872,0,0,0.5567991,10.12416,0,0.106181,-0.106181,13.35988,95.42751,0.1114243,0.1109591,0,0,10.12416
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,50.87981,50.87981,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,2.234952,2.123204,0,0,0.6747779,10.01797,0,2.234952,-2.234952,11.00403,78.60007,0.1114243,2.335525,0,0,10.01797
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,49.29836,49.29836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.158058,7.783022,0,0,0,11.00403,78.60007,0.1114243,0,0,0,7.783022
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,47.4287,47.4287,2.9226,2.9226,0,0,0,2.9226,0,0,4.440892E-16,0,3.076421,2.9226,0,0,3.158058,7.783022,0,3.076421,-3.076421,7.761199,55.43703,0.1114243,3.21486,0,0,7.783022
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,45.43342,45.43342,3.228022,3.228022,1.25,0,0.50625,3.228022,0,0,0,0,2.082128,1.978022,0,0,6.576303,4.706602,0,2.082128,-2.082128,5.566443,39.76023,0.1114243,3.550824,0,5,4.706602
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,43.35684,43.35684,0.3297832,0.3297832,3.835046,0,1.211968,0.3297832,0,0,0,0,0,0,3.505263,3.33,8.889779,2.624473,3.33,0,3.33,8.725558,62.32529,0.1118374,0.3627616,0,5,2.624473
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,41.73105,41.73105,0.6138726,0.6138726,4.119136,0,1.289524,0.6138726,0,0,0,0,0,0,3.505263,3.33,5.559779,5.621473,3.33,0,3.33,11.88467,84.89036,0.1123336,0.6752598,0,5,5.621473
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,40.57083,40.57083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229779,8.618473,0,0,0,11.88467,84.89036,0.1123336,0,0,0,8.618473
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,39.32193,39.32193,0.3695652,0.3695652,0,0,0,0.3695652,0,0,5.551115E-17,0,0.389016,0.3695652,0,0,2.229779,8.618473,0,0.389016,-0.389016,11.47462,81.96137,0.1123336,0.4065218,0,0,8.618473
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,38.243,38.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.662019,8.229457,0,0,0,11.47462,81.96137,0.1123336,0,0,0,8.229457
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,37.37098,37.37098,0.08375387,0.08375387,0,0,0,0.08375387,0,0,0,0,0.08816197,0.08375387,0,0,2.662019,8.229457,0,0.08816197,-0.08816197,11.38168,81.29758,0.1123336,0.09212925,0,0,8.229457
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,36.45463,36.45463,0.1104521,0.1104521,0,0,0,0.1104521,0,0,1.387779E-17,0,0.1162654,0.1104521,0,0,2.759977,8.141295,0,0.1162654,-0.1162654,11.25913,80.4222,0.1123336,0.1214973,0,0,8.141295
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,35.68607,35.68607,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0.1170561,0.1112033,0,0,2.889161,8.02503,0,0.1170561,-0.1170561,11.13574,79.54086,0.1123336,0.1223236,0,0,8.02503
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,35.2279,35.2279,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0.2229377,0.2117908,0,0,3.019223,7.907974,0,0.2229377,-0.2229377,10.90074,77.8623,0.1123336,0.2329699,0,0,7.907974
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.758182,47.71662,34.7106,0,0,0,0,0,0,0,0,0,1.758182,0,0,0,0,3.266932,7.685036,1.758182,0,1.758182,12.5687,89.77627,0.1121371,0,1.406546,0,9.443218
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.486828,55.62948,36.24771,1.243359,1.243359,0,0,0,1.243359,200.0088,0,0,2.486828,1.308799,1.243359,0,0,1.508749,9.2674,1.178029,0,1.178029,13.68628,97.75894,0.1120058,1.367695,1.989462,0,11.75423
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.953171,64.67509,40.17916,0.6609484,0.6609484,0,0,0,0.6609484,446.8081,1.926715,0,2.953171,0.6957352,0.6609484,0,0,0.3307204,10.32763,0.3307204,0,0.3307204,14.00003,100,0.111969,0.7270433,2.362537,0,13.2808
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.198067,71.82372,43.89631,1.337201,1.337201,0,0,0,1.337201,239.1612,1.790487,0,3.198067,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.111969,1.470922,2.558454,0,13.82334
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.254734,76.32294,46.93358,1.900273,1.900273,0,0,0,1.900273,171.2772,1.254447,0,3.254734,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.111969,2.0903,2.603787,0,13.88001
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.144926,77.97164,49.21707,1.155598,1.155598,0,0,0,1.155598,272.1472,1.928508,0,3.144926,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.111969,1.271157,2.515941,0,13.7702
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.86346,77.46227,51.38233,2.048717,2.048717,0,0,0,2.048717,139.7684,0.7069156,0,2.86346,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.111969,2.253588,2.290768,0,13.48873
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.425416,74.17532,52.62384,2.512931,2.512931,0,0,0,2.512931,96.5174,0,0,2.425416,2.64519,2.512931,0,0,0,10.62527,0,0.2197747,-0.2197747,13.76836,98.34527,0.111969,2.764224,1.940332,0,13.05069
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.820806,68.47417,52.95639,0,0,0,0,0,0,0,1.576612,0,1.820806,0,0,0,0,0.2441941,10.4055,0.2441941,0,0.2441941,14.00003,100,0.1119419,0,1.456645,0,12.22631
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8562737,60.21864,53.33327,0.7760763,0.7760763,0,0,0,0.7760763,110.3337,0.03935127,0,0.8562737,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1119419,0.8536839,0.685019,0,11.48155
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,52.62384,52.62384,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1119419,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,50.9611,50.9611,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1119419,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,49.37965,49.37965,4.396128,4.396128,1.25,0,0.50625,4.396128,0,0,0,0,3.311714,3.146128,0,0,6.129565,5.108666,0,3.311714,-3.311714,4.69416,33.52964,0.1119419,4.835741,0,5,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,47.59867,47.59867,1.558979,1.558979,5,0,1.53,1.558979,0,0,0,0,0,0,3.441021,3.26897,9.809247,1.796952,3.26897,0,3.26897,7.795377,55.68116,0.112613,1.714876,0,5,1.796952
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,45.55905,45.55905,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.540276,4.739026,3.33,0,3.33,10.95449,78.24622,0.112918,0,0,5,4.739026
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,43.51942,43.51942,0.05214386,0.05214386,3.431382,0,1.101767,0.05214386,0,0,0,0,0,0,3.379238,3.210276,3.210276,7.736026,3.210276,0,3.210276,14.00003,100,0.1132123,0.05735825,0,5,7.736026
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,41.85668,41.85668,0.4561406,0.4561406,0,0,0,0.4561406,0,0,0,0,0.480148,0.4561406,0,0,0,10.62527,0,0.480148,-0.480148,13.49391,96.38486,0.1132123,0.5017546,0,0,10.62527
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,40.69646,40.69646,0.130911,0.130911,0,0,0,0.130911,0,0,0,0,0.137801,0.130911,0,0,0.5334978,10.14513,0,0.137801,-0.137801,13.34865,95.34733,0.1132123,0.1440021,0,0,10.14513
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,39.46973,39.46973,0.4530056,0.4530056,0,0,0,0.4530056,0,0,5.551115E-17,0,0.476848,0.4530056,0,0,0.68661,10.00733,0,0.476848,-0.476848,12.84601,91.75703,0.1132123,0.4983061,0,0,10.00733
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,38.39079,38.39079,0.3244553,0.3244553,0,0,0,0.3244553,0,0,5.551115E-17,0,0.3415319,0.3244553,0,0,1.216441,9.530478,0,0.3415319,-0.3415319,12.486,89.18557,0.1132123,0.3569008,0,0,9.530478
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,37.53356,37.53356,0.8720386,0.8720386,0,0,0,0.8720386,0,0,1.110223E-16,0,0.9179354,0.8720386,0,0,1.595921,9.188946,0,0.9179354,-0.9179354,11.51842,82.27423,0.1132123,0.9592425,0,0,9.188946
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,36.6246,36.6246,0.3630968,0.3630968,0,0,0,0.3630968,0,0,0,0,0.3822072,0.3630968,0,0,2.615849,8.271009,0,0.3822072,-0.3822072,11.11553,79.39651,0.1132123,0.3994065,0,0,8.271009
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,35.85604,35.85604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1132123,0,0,0,7.888803
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,35.42003,35.42003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1132123,0,0,0,7.888803
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.75497,47.89238,34.89535,0,0,0,0,0,0,0,0,0,1.75497,0,0,0,0,3.040524,7.888803,1.75497,0,1.75497,12.78045,91.28871,0.1130172,0,1.403976,0,9.643773
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.481656,55.77006,36.41029,0.7976679,0.7976679,0,0,0,0.7976679,311.114,0.3564521,0,2.481656,0.8396504,0.7976679,0,0,1.285554,9.468276,1.285554,0,1.285554,14.00003,100,0.1128747,0.8774347,1.985325,0,11.94993
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.946168,64.80136,40.34174,1.030437,1.030437,0,0,0,1.030437,285.9144,1.861497,0,2.946168,1.08467,1.030437,0,0,0,10.62527,0,0,0,14.00003,100,0.1128747,1.133481,2.356934,0,13.57144
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.190497,71.89857,44.02194,1.437975,1.437975,0,0,0,1.437975,221.8743,1.676839,0,3.190497,1.513658,1.437975,0,0,0,10.62527,0,0,0,14.00003,100,0.1128747,1.581772,2.552398,0,13.81577
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.245439,76.4239,47.09616,1.463813,1.463813,0,0,0,1.463813,221.7113,1.704583,0,3.245439,1.540856,1.463813,0,0,0,10.62527,0,0,0,14.00003,100,0.1128747,1.610195,2.596352,0,13.87071
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.135836,78.02603,49.3427,0,0,0,0,0,0,0,3.135836,0,3.135836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1128747,0,2.508669,0,13.76111
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.854158,77.50403,51.50057,2.317188,2.317188,0,0,0,2.317188,123.1734,0.4150129,0,2.854158,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1128747,2.548906,2.283326,0,13.47943
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.415831,74.22347,52.74947,1.296564,1.296564,0,0,0,1.296564,186.3257,1.051027,0,2.415831,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1128747,1.42622,1.932665,0,13.04111
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.81132,68.52456,53.08202,1.24576,1.24576,0,0,0,1.24576,145.3988,0.4999943,0,1.81132,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1128747,1.370336,1.449056,0,12.43659
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7607192,59.54775,53.4589,1.157546,1.157546,0,0,0,1.157546,65.71826,0,2.220446E-16,0.7607192,1.21847,1.157546,0,0,0,10.62527,0,0.4577504,-0.4577504,13.51752,96.5535,0.1128747,1.273301,0.6085753,0,11.38599
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,52.79381,52.79381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5086116,10.16752,0,0,0,13.51752,96.5535,0.1128747,0,0,0,10.16752
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,51.08673,51.08673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5086116,10.16752,0,0,0,13.51752,96.5535,0.1128747,0,0,0,10.16752
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,49.54962,49.54962,0.9971899,0.9971899,0,0,0,0.9971899,0,0,2.220446E-16,0,1.049674,0.9971899,0,0,0.5086116,10.16752,0,1.049674,-1.049674,12.41106,88.65028,0.1128747,1.096909,0,0,10.16752
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,47.71692,47.71692,6.616778,6.616778,3.286778,0,1.062291,6.616778,0,0,0,0,3.505263,3.33,0,0,1.674916,9.11785,0,3.505263,-3.505263,8.716191,62.25839,0.1128747,7.278456,0,5,9.11785
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,45.68468,45.68468,2.271096,2.271096,5,0,1.53,2.271096,0,0,0,0,0,0,2.728904,2.592459,5.569653,5.612587,2.592459,0,2.592459,11.17561,79.82566,0.1133982,2.498205,0,5,5.612587
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,43.64505,43.64505,0.7965087,0.7965087,3.930396,0,1.237998,0.7965087,0,0,0,0,0,0,3.133888,2.977193,2.977193,7.9458,2.977193,0,2.977193,14.00003,100,0.113862,0.8761596,0,5,7.9458
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,42.00448,42.00448,0.3062756,0.3062756,0,0,0,0.3062756,0,0,0,0,0.3223954,0.3062756,0,0,0,10.62527,0,0.3223954,-0.3223954,13.66019,97.57262,0.113862,0.3369032,0,0,10.62527
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,40.84426,40.84426,0.5387513,0.5387513,0,0,0,0.5387513,0,0,1.110223E-16,0,0.5671066,0.5387513,0,0,0.3582171,10.30288,0,0.5671066,-0.5671066,13.06241,93.30275,0.113862,0.5926264,0,0,10.30288
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,39.61753,39.61753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9883355,9.735772,0,0,0,13.06241,93.30275,0.113862,0,0,0,9.735772
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,38.5312,38.5312,0.285534,0.285534,0,0,0,0.285534,0,0,5.551115E-17,0,0.3005621,0.285534,0,0,0.9883355,9.735772,0,0.3005621,-0.3005621,12.74559,91.03975,0.113862,0.3140875,0,0,9.735772
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,37.68136,37.68136,0.4853579,0.4853579,0,0,0,0.4853579,0,0,0,0,0.510903,0.4853579,0,0,1.322293,9.43521,0,0.510903,-0.510903,12.20705,87.19305,0.113862,0.5338936,0,0,9.43521
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,36.76501,36.76501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.113862,0,0,0,8.924307
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,35.99645,35.99645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.113862,0,0,0,8.924307
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,35.58261,35.58261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.113862,0,0,0,8.924307
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.751737,48.05181,35.06532,0.9490539,0.9490539,0,0,0,0.9490539,184.5772,0,0,1.751737,0.9990041,0.9490539,0,0,1.889964,8.924307,0.7527329,0,0.7527329,12.92116,92.29379,0.1137784,1.043959,1.40139,0,10.67604
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.475913,55.93944,36.60242,1.496412,1.496412,0,0,0,1.496412,165.4566,0,0,2.475913,1.575171,1.496412,0,0,1.137231,9.601767,0.900742,0,0.900742,13.77567,98.39748,0.1136786,1.646053,1.98073,0,12.07768
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.939329,64.91134,40.48954,1.711215,1.711215,0,0,0,1.711215,171.7685,0.9015613,0,2.939329,1.801279,1.711215,0,0,0.2364886,10.41243,0.2364886,0,0.2364886,14.00003,100,0.1136524,1.882336,2.351463,0,13.35176
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.182832,71.97227,44.14757,0.7849562,0.7849562,0,0,0,0.7849562,405.4789,2.356562,0,3.182832,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1136524,0.8634518,2.546265,0,13.80811
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.237887,76.44064,47.17745,0.9209631,0.9209631,0,0,0,0.9209631,351.5762,2.268453,0,3.237887,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1136524,1.013059,2.59031,0,13.86316
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.127658,78.03432,49.42399,1.373963,1.373963,0,0,0,1.373963,227.6377,1.681381,0,3.127658,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1136524,1.511359,2.502126,0,13.75293
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.845407,77.51517,51.58924,1.13278,1.13278,0,0,0,1.13278,251.1879,1.653006,0,2.845407,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1136524,1.246058,2.276325,0,13.47068
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.406962,74.22639,52.83076,0.1647619,0.1647619,0,0,0,0.1647619,1460.873,2.233529,0,2.406962,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1136524,0.1812381,1.92557,0,13.03224
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.802366,68.53013,53.16331,1.540595,1.540595,0,0,0,1.540595,116.9916,0.1806875,0,1.802366,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1136524,1.694654,1.441893,0,12.42764
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4940939,57.43842,53.5402,0.4979145,0.4979145,0,0,0,0.4979145,99.23268,0,0,0.4940939,0.5241205,0.4979145,0,0,0,10.62527,0,0.03002663,-0.03002663,13.96838,99.77393,0.1136524,0.5477059,0.3952751,0,11.11937
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,52.83076,52.83076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03336292,10.59525,0,0,0,13.96838,99.77393,0.1136524,0,0,0,10.59525
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,51.16802,51.16802,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,1.433832,1.36214,0,0,0.03336292,10.59525,0,1.433832,-1.433832,12.45699,88.97829,0.1136524,1.498354,0,0,10.59525
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,49.63091,49.63091,0.2683434,0.2683434,0,0,0,0.2683434,0,0,0,0,0.2824667,0.2683434,0,0,1.62651,9.161416,0,0.2824667,-0.2824667,12.15924,86.85154,0.1136524,0.2951777,0,0,9.161416
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,47.80559,47.80559,0.6715138,0.6715138,0,0,0,0.6715138,0,0,1.110223E-16,0,0.7068567,0.6715138,0,0,1.940361,8.878949,0,0.7068567,-0.7068567,11.41415,81.52946,0.1136524,0.7386652,0,0,8.878949
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,45.81031,45.81031,1.105653,1.105653,0,0,0,1.105653,0,0,2.220446E-16,0,1.163845,1.105653,0,0,2.725758,8.172092,0,1.163845,-1.163845,10.18735,72.76662,0.1136524,1.216218,0,0,8.172092
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,43.73373,43.73373,0.2019729,0.2019729,0,0,0,0.2019729,0,0,2.775558E-17,0,0.2126031,0.2019729,0,0,4.018919,7.008247,0,0.2126031,-0.2126031,9.963243,71.16589,0.1136524,0.2221702,0,0,7.008247
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,42.10794,42.10794,0.2762817,0.2762817,0,0,0,0.2762817,0,0,0,0,0.2908228,0.2762817,0,0,4.255144,6.795644,0,0.2908228,-0.2908228,9.65669,68.97622,0.1136524,0.3039098,0,0,6.795644
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,40.94772,40.94772,0.4054,0.4054,0,0,0,0.4054,0,0,5.551115E-17,0,0.4267369,0.4054,0,0,4.578281,6.504821,0,0.4267369,-0.4267369,9.206869,65.76322,0.1136524,0.44594,0,0,6.504821
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,39.72099,39.72099,0.2838382,0.2838382,0,0,0,0.2838382,0,0,5.551115E-17,0,0.2987771,0.2838382,0,0,5.052433,6.078084,0,0.2987771,-0.2987771,8.891931,63.51366,0.1136524,0.312222,0,0,6.078084
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,38.65683,38.65683,0.1580422,0.1580422,0,0,0,0.1580422,0,0,2.775558E-17,0,0.1663602,0.1580422,0,0,5.384408,5.779307,0,0.1663602,-0.1663602,8.716572,62.2611,0.1136524,0.1738464,0,0,5.779307
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,37.80699,37.80699,0.186598,0.186598,0,0,0,0.186598,0,0,2.775558E-17,0,0.1964189,0.186598,0,0,5.569252,5.612947,0,0.1964189,-0.1964189,8.509528,60.78222,0.1136524,0.2052578,0,0,5.612947
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,36.89064,36.89064,0.3013096,0.3013096,0,0,0,0.3013096,0,0,0,0,0.3171681,0.3013096,0,0,5.787495,5.416528,0,0.3171681,-0.3171681,8.175203,58.39419,0.1136524,0.3314406,0,0,5.416528
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,36.12208,36.12208,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0.3722472,0.3536348,0,0,6.139904,5.09936,0,0.3722472,-0.3722472,7.78282,55.59146,0.1136524,0.3889983,0,0,5.09936
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,35.73041,35.73041,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0.3617114,0.3436258,0,0,6.553512,4.727113,0,0.3617114,-0.3617114,7.401543,52.86806,0.1136524,0.3779884,0,0,4.727113
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.227378,52.1944,35.2279,0.9066311,0.9066311,0,0,0,0.9066311,245.6763,0,0,2.227378,0.9543484,0.9066311,0,0,6.955414,4.365402,1.273029,0,1.273029,8.609244,61.49448,0.1135117,0.9972941,1.781902,0,6.59278
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.470808,56.05502,36.74284,0.7375561,0.7375561,0,0,0,0.7375561,334.9993,0,0,2.470808,0.7763748,0.7375561,0,0,5.682384,5.511128,1.694433,0,1.694433,10.21673,72.97646,0.113325,0.8113117,1.976646,0,7.981936
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.932792,64.9975,40.61517,0,0,0,0,0,0,0,0,0,2.932792,0,0,0,0,3.987952,7.036118,2.932792,0,2.932792,12.99902,92.84993,0.1130033,0,2.346234,0,9.96891
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.176015,71.99953,44.22886,1.391836,1.391836,0,0,0,1.391836,228.1889,0.6557654,0,3.176015,1.46509,1.391836,0,0,1.055159,9.675631,1.055159,0,1.055159,14.00003,100,0.112888,1.531019,2.540812,0,12.85165
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.230095,76.46404,47.26612,1.960928,1.960928,0,0,0,1.960928,164.7228,1.16596,0,3.230095,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.112888,2.157021,2.584076,0,13.85537
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.119425,78.04196,49.50528,1.25216,1.25216,0,0,0,1.25216,249.1235,1.801362,0,3.119425,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.112888,1.377376,2.49554,0,13.7447
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.836771,77.51842,51.67054,2.12618,2.12618,0,0,0,2.12618,133.4211,0.5986873,0,2.836771,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.112888,2.338798,2.269417,0,13.46205
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.398688,74.19167,52.8751,0.345335,0.345335,0,0,0,0.345335,694.5974,2.035177,0,2.398688,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.112888,0.3798684,1.91895,0,13.02396
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.79334,68.5433,53.25198,0,0,0,0,0,0,0,1.79334,0,1.79334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112888,0,1.434672,0,12.41861
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5466771,57.91151,53.58453,1.510855,1.510855,0,0,0,1.510855,36.18329,0,2.220446E-16,0.5466771,1.590374,1.510855,0,0,0,10.62527,0,1.043697,-1.043697,12.89987,92.14178,0.112888,1.661941,0.4373417,0,11.17195
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,52.91944,52.91944,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,1.34724,1.279878,0,0,1.159663,9.581577,0,1.34724,-1.34724,11.47976,81.99812,0.112888,1.407866,0,0,9.581577
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,51.2567,51.2567,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,1.161965,1.103867,0,0,2.656596,8.234338,0,1.161965,-1.161965,10.25494,73.24943,0.112888,1.214254,0,0,8.234338
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,49.71959,49.71959,3.702373,3.702373,1.25,0,0.50625,3.702373,0,0,0,0,2.581445,2.452373,0,0,3.947669,7.072372,0,2.581445,-2.581445,7.533858,53.81316,0.112888,4.07261,0,5,7.072372
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,47.93122,47.93122,2.620844,2.620844,5,0,1.53,2.620844,0,0,0,0,0,0,2.379156,2.260199,6.815941,4.490927,2.260199,0,2.260199,9.678071,69.12894,0.1133382,2.882928,0,5,4.490927
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,45.89159,45.89159,2.712853,2.712853,5,0,1.53,2.712853,0,0,0,0,0,0,2.287147,2.172789,4.555743,6.525105,2.172789,0,2.172789,11.73936,83.8524,0.1137691,2.984139,0,5,6.525105
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,43.81502,43.81502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.382954,8.480616,0,0,0,11.73936,83.8524,0.1137691,0,0,0,8.480616
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,42.18923,42.18923,0.2689234,0.2689234,0,0,0,0.2689234,0,0,5.551115E-17,0,0.2830772,0.2689234,0,0,2.382954,8.480616,0,0.2830772,-0.2830772,11.44097,81.72105,0.1137691,0.2958157,0,0,8.480616
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,41.02901,41.02901,0.08642656,0.08642656,0,0,0,0.08642656,0,0,0,0,0.09097533,0.08642656,0,0,2.697484,8.197538,0,0.09097533,-0.09097533,11.34507,81.03608,0.1137691,0.09506921,0,0,8.197538
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,39.82444,39.82444,0.05233444,0.05233444,0,0,0,0.05233444,0,0,6.938894E-18,0,0.05508888,0.05233444,0,0,2.798568,8.106564,0,0.05508888,-0.05508888,11.287,80.6213,0.1137691,0.05756788,0,0,8.106564
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,38.78246,38.78246,0.036461,0.036461,0,0,0,0.036461,0,0,0,0,0.03838,0.036461,0,0,2.859778,8.051475,0,0.03838,-0.03838,11.24655,80.33233,0.1137691,0.0401071,0,0,8.051475
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,37.93262,37.93262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902422,8.013094,0,0,0,11.24655,80.33233,0.1137691,0,0,0,8.013094
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,37.01627,37.01627,0.1300897,0.1300897,0,0,0,0.1300897,0,0,2.775558E-17,0,0.1369366,0.1300897,0,0,2.902422,8.013094,0,0.1369366,-0.1369366,11.10221,79.30131,0.1137691,0.1430987,0,0,8.013094
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,36.24771,36.24771,0.4021478,0.4021478,0,0,0,0.4021478,0,0,5.551115E-17,0,0.4233134,0.4021478,0,0,3.054574,7.876158,0,0.4233134,-0.4233134,10.65599,76.11408,0.1137691,0.4423625,0,0,7.876158
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,35.87082,35.87082,0.6256083,0.6256083,0,0,0,0.6256083,0,0,1.110223E-16,0,0.6585351,0.6256083,0,0,3.524922,7.452844,0,0.6585351,-0.6585351,9.961836,71.15583,0.1137691,0.6881692,0,0,7.452844
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.016779,50.57505,35.37569,1.03502,1.03502,0,0,0,1.03502,194.8541,0,0,2.016779,1.089495,1.03502,0,0,4.256628,6.794309,0.9272841,0,0.9272841,10.84154,77.43938,0.1136676,1.138522,1.613423,0,8.811088
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.986372,61.04101,36.89064,1.053103,1.053103,0,0,0,1.053103,283.5785,0,0,2.986372,1.108529,1.053103,0,0,3.329344,7.628865,1.877843,0,1.877843,12.62301,90.1642,0.1134626,1.158413,2.389098,0,10.61524
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.926146,65.08248,40.7408,0.1249769,0.1249769,0,0,0,0.1249769,2341.35,1.343091,0,2.926146,0.1315546,0.1249769,0,0,1.4515,9.318924,1.4515,0,1.4515,14.00003,100,0.1133047,0.1374746,2.340917,0,12.24507
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.169105,72.02574,44.31015,0.6004933,0.6004933,0,0,0,0.6004933,527.7503,2.537007,0,3.169105,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1133047,0.6605426,2.535284,0,13.79438
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.223381,76.43362,47.30308,0,0,0,0,0,0,0,3.223381,0,3.223381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133047,0,2.578705,0,13.84865
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.111943,78.01118,49.54962,2.069541,2.069541,0,0,0,2.069541,150.3687,0.9334789,0,3.111943,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1133047,2.276495,2.489555,0,13.73722
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.828979,77.4761,51.70749,0.8317512,0.8317512,0,0,0,0.8317512,340.1233,1.953452,0,2.828979,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1133047,0.9149263,2.263184,0,13.45425
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.389815,74.19456,52.95639,3.261206,3.261206,1.25,0,0.50625,3.261206,73.28008,0.2727552,0,2.389815,2.117059,2.011206,0,0,0,10.62527,0,0,0,14.00003,100,0.1133047,3.587327,1.911852,5,13.01509
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.292862,73.5714,53.28894,0.8010501,0.8010501,0,0,0,0.8010501,286.2321,1.449652,0,2.292862,0.8432106,0.8010501,0,0,0,10.62527,0,0,0,14.00003,100,0.1133047,0.8811551,1.83429,0,12.91814
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.434153,57.03749,53.62148,2.035353,2.035353,0,0,0,2.035353,21.33059,0,0,0.434153,2.142477,2.035353,0,0,0,10.62527,0,1.708324,-1.708324,12.1993,87.13766,0.1133047,2.238889,0.3473224,0,11.05943
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,52.95639,52.95639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.898138,8.91695,0,0,0,12.1993,87.13766,0.1133047,0,0,0,8.91695
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,51.33799,51.33799,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0.9044581,0.8592352,0,0,1.898138,8.91695,0,0.9044581,-0.9044581,11.24591,80.32779,0.1133047,0.9451587,0,0,8.91695
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,49.80088,49.80088,2.19614,2.19614,0,0,0,2.19614,0,0,0,0,2.311727,2.19614,0,0,2.903092,8.012492,0,2.311727,-2.311727,8.809139,62.9223,0.1133047,2.415754,0,0,8.012492
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,48.01251,48.01251,0.6679884,0.6679884,0,0,0,0.6679884,0,0,1.110223E-16,0,0.7031456,0.6679884,0,0,5.471677,5.700765,0,0.7031456,-0.7031456,8.067959,57.62816,0.1133047,0.7347872,0,0,5.700765
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,45.97289,45.97289,3.488535,3.488535,1.25,0,0.50625,3.488535,0,0,0,0,2.356352,2.238535,0,0,6.25295,4.99762,0,2.356352,-2.356352,5.584146,39.88667,0.1133047,3.837388,0,5,4.99762
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,43.94065,43.94065,0.2863549,0.2863549,3.791618,0,1.200112,0.2863549,0,0,0,0,0,0,3.505263,3.33,8.871119,2.641267,3.33,0,3.33,8.743261,62.45174,0.113681,0.3149904,0,5,2.641267
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,42.29269,42.29269,0.1558279,0.1558279,3.661091,0,1.164478,0.1558279,0,0,0,0,0,0,3.505263,3.33,5.541119,5.638267,3.33,0,3.33,11.90238,85.01681,0.1140172,0.1714107,0,5,5.638267
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,41.13247,41.13247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.211119,8.635267,0,0,0,11.90238,85.01681,0.1140172,0,0,0,8.635267
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,39.92791,39.92791,0.48516,0.48516,0,0,0,0.48516,0,0,0,0,0.5106947,0.48516,0,0,2.211119,8.635267,0,0.5106947,-0.5106947,11.36406,81.17167,0.1140172,0.533676,0,0,8.635267
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,38.88592,38.88592,0.4726953,0.4726953,0,0,0,0.4726953,0,0,5.551115E-17,0,0.497574,0.4726953,0,0,2.778558,8.124573,0,0.497574,-0.497574,10.83957,77.42533,0.1140172,0.5199648,0,0,8.124573
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,38.03608,38.03608,0.2291849,0.2291849,0,0,0,0.2291849,0,0,2.775558E-17,0,0.2412473,0.2291849,0,0,3.331418,7.626998,0,0.2412473,-0.2412473,10.58527,75.60892,0.1140172,0.2521034,0,0,7.626998
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,37.14189,37.14189,0.4515149,0.4515149,0,0,0,0.4515149,0,0,5.551115E-17,0,0.4752789,0.4515149,0,0,3.59947,7.385751,0,0.4752789,-0.4752789,10.08428,72.03045,0.1140172,0.4966664,0,0,7.385751
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,36.39551,36.39551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.127558,6.910472,0,0,0,10.08428,72.03045,0.1140172,0,0,0,6.910472
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,36.01862,36.01862,0.2309088,0.2309088,0,0,0,0.2309088,0,0,2.775558E-17,0,0.2430619,0.2309088,0,0,4.127558,6.910472,0,0.2430619,-0.2430619,9.828074,70.20038,0.1140172,0.2539997,0,0,6.910472
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.248258,52.72398,35.53827,1.10579,1.10579,0,0,0,1.10579,203.3169,0,0,2.248258,1.16399,1.10579,0,0,4.397626,6.66741,1.084269,0,1.084269,10.8567,77.54771,0.1138995,1.216369,1.798607,0,8.915668
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.460313,56.27497,37.01627,1.081112,1.081112,0,0,0,1.081112,227.5724,0,0,2.460313,1.138013,1.081112,0,0,3.313358,7.643252,1.3223,0,1.3223,12.11114,86.508,0.1137563,1.189224,1.96825,0,10.10357
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.919804,65.14371,40.84426,0.2039782,0.2039782,0,0,0,0.2039782,1431.43,0.7140325,0,2.919804,0.2147139,0.2039782,0,0,1.991058,8.833322,1.991058,0,1.991058,14.00003,100,0.1135414,0.224376,2.335844,0,11.75313
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.162106,72.05095,44.39144,2.09554,2.09554,0,0,0,2.09554,150.897,0.9562745,0,3.162106,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1135414,2.305094,2.529685,0,13.78738
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.216431,76.40997,47.34742,0.7036751,0.7036751,0,0,0,0.7036751,457.0904,2.47572,0,3.216431,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1135414,0.7740426,2.573145,0,13.84171
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.104413,77.9799,49.59396,0.816477,0.816477,0,0,0,0.816477,380.2205,2.244964,0,3.104413,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1135414,0.8981247,2.483531,0,13.72969
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.821019,77.44111,51.75183,1.106523,1.106523,0,0,0,1.106523,254.9444,1.656258,0,2.821019,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1135414,1.217176,2.256815,0,13.44629
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.382255,74.11483,52.95639,1.018455,1.018455,0,0,0,1.018455,233.9087,1.310197,0,2.382255,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1135414,1.120301,1.905804,0,13.00753
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.776957,68.42797,53.28894,0,0,0,0,0,0,0,1.776957,0,1.776957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1135414,0,1.421565,0,12.40223
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3681687,56.50795,53.62148,1.642335,1.642335,0,0,0,1.642335,22.41739,0,4.440892E-16,0.3681687,1.728774,1.642335,0,0,0,10.62527,0,1.360605,-1.360605,12.56582,89.75571,0.1135414,1.806569,0.294535,0,10.99344
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,52.95639,52.95639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.511784,9.264668,0,0,0,12.56582,89.75571,0.1135414,0,0,0,9.264668
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,51.33799,51.33799,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0.8257586,0.7844706,0,0,1.511784,9.264668,0,0.8257586,-0.8257586,11.6954,83.53839,0.1135414,0.8629177,0,0,9.264668
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,49.83783,49.83783,1.07947,1.07947,0,0,0,1.07947,0,0,2.220446E-16,0,1.136285,1.07947,0,0,2.429293,8.43891,0,1.136285,-1.136285,10.49765,74.98306,0.1135414,1.187418,0,0,8.43891
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,48.05685,48.05685,2.644967,2.644967,0,0,0,2.644967,0,0,4.440892E-16,0,2.784175,2.644967,0,0,3.691832,7.302626,0,2.784175,-2.784175,7.56287,54.02039,0.1135414,2.909463,0,0,7.302626
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,46.05418,46.05418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.78536,4.51845,0,0,0,7.56287,54.02039,0.1135414,0,0,0,4.51845
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,44.02194,44.02194,0.5030838,0.5030838,0,0,0,0.5030838,0,0,1.110223E-16,0,0.5295619,0.5030838,0,0,6.78536,4.51845,0,0.5295619,-0.5295619,7.004663,50.03321,0.1135414,0.5533922,0,0,4.51845
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,42.3592,42.3592,0.2191899,0.2191899,0,0,0,0.2191899,0,0,2.775558E-17,0,0.2307262,0.2191899,0,0,7.373762,3.988888,0,0.2307262,-0.2307262,6.761456,48.29602,0.1135414,0.2411089,0,0,3.988888
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,41.21376,41.21376,0.8040264,0.8040264,0,0,0,0.8040264,0,0,1.110223E-16,0,0.8463436,0.8040264,0,0,7.630125,3.758162,0,0.8463436,-0.8463436,5.869332,41.92371,0.1135414,0.884429,0,0,3.758162
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,40.00919,40.00919,0.07736405,0.07736405,0,0,0,0.07736405,0,0,1.387779E-17,0,0.08143584,0.07736405,0,0,8.570506,2.911819,0,0.08143584,-0.08143584,5.783491,41.31057,0.1135414,0.08510046,0,0,2.911819
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,38.98938,38.98938,0.3125552,0.3125552,0,0,0,0.3125552,0,0,5.551115E-17,0,0.3290054,0.3125552,0,0,8.660991,2.830383,0,0.3290054,-0.3290054,5.436689,38.83341,0.1135414,0.3438107,0,0,2.830383
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,38.13954,38.13954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.026552,2.501377,0,0,0,5.436689,38.83341,0.1135414,0,0,0,2.501377
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,37.22318,37.22318,0.8934233,0.8934233,0,0,0,0.8934233,0,0,1.110223E-16,0,0.9404456,0.8934233,0,0,9.026552,2.501377,0,0.9404456,-0.9404456,4.445372,31.75259,0.1135414,0.9827657,0,0,2.501377
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,36.4768,36.4768,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0.1165361,0.1107093,0,0,10.07149,1.560932,0,0.1165361,-0.1165361,4.322532,30.87517,0.1135414,0.1217802,0,0,1.560932
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,36.12208,36.12208,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0.2058696,0.1955761,0,0,10.20098,1.444396,0,0.2058696,-0.2058696,4.105526,29.32513,0.1135414,0.2151337,0,0,1.444396
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.592286,47.42017,35.6639,2.261161,2.261161,5,0,1.53,2.261161,70.41896,0,0,1.592286,0,0,2.738839,2.601897,10.42972,1.238526,4.194183,0,4.194183,8.084478,57.74616,0.1141664,2.487277,1.273829,5,2.830812
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.455034,56.37185,37.14189,1.623394,1.623394,4.610545,0,1.423679,1.623394,151.2285,0,0,2.455034,0,0,2.987151,2.837794,6.235537,5.013291,5.292828,0,5.292828,13.1057,93.61192,0.1145568,1.785733,1.964027,5,7.468325
